TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
02-01-2020 00:00,306291.625,0.872020066,48.87530518,48.20046616,49.18442917,48.67128754,130.5808258,132.1819916,128.7263031,92.51074219,182.2398834,0.16411078,NaN,0.181940958,0.174692914
02-01-2020 00:10,306874.8438,0.872920811,48.76469421,48.30241394,49.26726913,48.72438812,130.5808258,131.9917297,128.5228119,92.28352356,182.0345459,0.165357187,NaN,0.166039616,0.17942284
02-01-2020 00:20,308583,0.874762416,48.9816246,48.37911606,49.35435104,48.86288834,130.3521118,131.724472,128.2941895,92.28352356,182.0345459,0.148079664,NaN,0.156481266,0.190069437
02-01-2020 00:30,305736.9063,0.873000026,48.77519608,48.21250153,49.1057663,48.62117004,130.3521118,131.724472,128.2941895,92.05632019,181.8038483,0.154668316,NaN,0.16229783,0.182104498
02-01-2020 00:40,308479.3125,0.87500006,48.95552826,48.54045486,49.43996811,48.8861618,130.3521118,131.724472,128.2941895,92.05632019,181.7330475,0.147378743,NaN,0.158822998,0.202288851
02-01-2020 00:50,306103.9063,0.872257471,48.7911377,48.21681595,49.21106339,48.58861542,130.3521118,131.724472,128.3719177,92.05632019,181.8038483,0.152590215,NaN,0.167783022,0.197319597
02-01-2020 01:00,306865.6875,0.873666704,48.91395569,48.22254181,49.19013977,48.63319397,130.3521118,131.724472,128.389267,92.05632019,181.8038483,0.156481266,NaN,0.146623343,0.178100884
02-01-2020 01:10,307014.4688,0.874128759,48.70013046,48.28229523,49.17202759,48.66391373,130.3521118,131.724472,128.2941895,92.05632019,182.0345459,0.158520833,NaN,0.161806822,0.189318538
02-01-2020 01:20,306264.75,0.87282002,48.79204941,48.31276703,49.1733551,48.65214539,130.3521118,131.724472,128.2941895,92.05632019,182.0345459,0.160303652,NaN,0.146944374,0.181292444
02-01-2020 01:30,307534,0.874000013,48.89003754,48.43076706,49.35095215,48.81018066,130.3521118,131.724472,128.2941895,92.05632019,182.0345459,0.158236057,NaN,0.147096977,0.196100712
02-01-2020 01:40,306826.4375,0.874495089,48.71576309,48.2726593,49.16101837,48.59774399,130.1234283,131.4957275,128.2941895,92.05632019,181.8038483,0.149909317,NaN,0.157614365,0.173861906
02-01-2020 01:50,307794.0625,0.872930706,48.78413773,48.39110565,49.27041245,48.73243332,130.1234283,131.6384125,128.2941895,92.14179993,181.8038483,0.163166538,NaN,0.187958822,0.182255581
02-01-2020 02:00,308747.3125,0.873594105,48.7598381,48.4649353,49.33091736,48.79096222,130.1234283,131.6512756,128.2210236,92.28352356,182.0345459,0.157854572,NaN,0.181826517,0.208697647
02-01-2020 02:10,306202.1875,0.87274003,48.6983223,48.30525208,49.20195007,48.59228897,129.8947449,131.266983,127.8369675,92.05632019,182.0345459,0.154857159,NaN,0.150513634,0.170120567
02-01-2020 02:20,307221.1563,0.87330699,48.76887131,48.35945129,49.31316376,48.64166641,129.8947449,131.266983,127.8369675,92.05632019,182.0345459,0.151598379,NaN,0.155264199,0.178316936
02-01-2020 02:30,307659.0625,0.873703003,48.78482819,48.41412354,49.38020706,48.64529419,129.8947449,131.266983,127.8849716,91.82912445,181.9860992,0.15346761,NaN,0.173163801,0.18682383
02-01-2020 02:40,307136.0625,0.87500006,48.87981415,48.29907227,49.24092102,48.53482056,130.1234283,131.4957275,128.065567,91.82912445,181.5731659,0.152024418,NaN,0.170468807,0.201002106
02-01-2020 02:50,306611,0.872000039,48.64251328,48.39302063,49.27552032,48.58126068,130.3521118,131.4957275,128.2941895,92.02906036,181.8038483,0.158464938,NaN,0.158464938,0.186556816
02-01-2020 03:00,307998.4688,0.873849988,48.96244812,48.52165985,49.38185883,48.73732758,130.1234283,131.4957275,128.2941895,92.05632019,181.8198395,0.163317606,NaN,0.149909303,0.190829322
02-01-2020 03:10,306351.1563,0.872118831,48.57394028,48.30578995,49.15059662,48.52997971,130.3521118,131.724472,128.2941895,92.05632019,182.0345459,0.16769892,NaN,0.168152615,0.194190845
02-01-2020 03:20,308458.4688,0.874881268,48.97644806,48.73466492,49.43894577,48.84701538,130.5808258,131.724472,128.5228119,92.05632019,182.0345459,0.163958192,NaN,0.167925537,0.198306248
02-01-2020 03:30,305934.5625,0.871040046,48.74800491,48.43317032,49.19167328,48.61104584,130.8095398,131.9532318,128.5228119,92.28352356,182.0117035,0.164488479,NaN,0.149607152,0.180518165
02-01-2020 03:40,307304.2813,0.872059464,48.79295349,48.50325775,49.19603729,48.67978287,130.5808258,131.7584534,128.5228119,92.24977875,181.7695923,0.158596382,NaN,0.167358994,0.19026278
02-01-2020 03:50,307625.1563,0.873270035,48.92927933,48.63787842,49.41545105,48.72827911,130.1234283,131.4957275,128.065567,91.86961365,181.7627411,0.15512155,NaN,0.163430929,0.202701598
02-01-2020 04:00,307139.4375,0.871140063,48.90148926,48.56316376,49.25642395,48.70330811,130.1234283,131.4957275,128.065567,91.82912445,181.7507935,0.162050813,NaN,0.163233384,0.168501258
02-01-2020 04:10,307493.1875,0.872752488,48.78809738,48.56261444,49.24137115,48.68667221,130.2903748,131.4957275,128.065567,92.05632019,181.9722595,0.157511249,NaN,0.172049597,0.189799339
02-01-2020 04:20,307740.6875,0.874000013,48.71939087,48.43690109,49.09158325,48.58513641,130.5106201,131.724472,128.2941895,92.05632019,181.874649,0.153837368,NaN,0.156783432,0.188789755
02-01-2020 04:30,305841.3125,0.873250008,48.58432007,48.38247299,49.02076721,48.48647308,130.5808258,131.724472,128.2941895,92.05632019,182.0345459,0.16411078,NaN,0.159092531,0.20979993
02-01-2020 04:40,306333.6563,0.872560024,48.60253906,48.40111542,49.04649353,48.51248932,130.3521118,131.5795288,128.065567,92.05632019,181.8038483,0.159918323,NaN,0.172014356,0.18625918
02-01-2020 04:50,307141.1875,0.87477231,48.66412735,48.41740417,49.1168251,48.53911972,130.1234283,131.3575745,128.065567,92.05632019,181.8038483,0.166414738,NaN,0.163317606,0.183992997
02-01-2020 05:00,306590.3438,0.872465372,48.70301056,48.44820404,49.11686325,48.54396057,129.8947449,131.266983,127.8369675,91.82912445,181.8038483,0.150929093,NaN,0.158898532,0.17764765
02-01-2020 05:10,306309.7188,0.872811913,48.84225845,48.53364944,49.05483246,48.53800201,130.1234283,131.4957275,127.9535522,91.82912445,181.8038483,0.164034486,NaN,0.152666509,0.189196765
02-01-2020 05:20,306916.5313,0.873880029,48.60311508,48.47779083,49.08583832,48.5716095,130.3521118,131.4957275,128.065567,91.82912445,181.9122772,0.15491721,NaN,0.159387663,0.182970941
02-01-2020 05:30,307441.1875,0.874009967,48.63513947,48.56327057,49.20292664,48.67801285,130.5808258,131.9532318,128.5228119,92.05632019,181.8997803,0.153950691,NaN,0.168876126,0.191471413
02-01-2020 05:40,308056.9063,0.872539222,48.70124435,48.6657486,49.29802704,48.7610321,130.5808258,131.9532318,128.4376373,92.05632019,181.8038483,0.159398437,NaN,0.175639421,0.214705512
02-01-2020 05:50,308328.5313,0.874000013,48.9702301,48.65970612,49.28490067,48.76992035,130.3521118,131.724472,128.065567,91.82912445,181.6508179,0.169182062,NaN,0.148889527,0.183162048
02-01-2020 06:00,307685.25,0.872356474,48.80208206,48.62582016,49.25896454,48.71590805,129.8947449,131.266983,127.8369675,91.60193634,181.8038483,0.15191111,NaN,0.18902348,0.195399478
02-01-2020 06:10,307448.625,0.873613894,48.76575089,48.47942352,49.12379074,48.68153,129.9445496,131.266983,127.8369675,91.60193634,181.8038483,0.151004642,NaN,0.169590741,0.182708815
02-01-2020 06:20,307578.9375,0.87492007,48.84253311,48.48264313,49.07833862,48.65903473,130.1234283,131.4957275,128.065567,91.64467621,182.0345459,0.160296023,NaN,0.166953042,0.177229315
02-01-2020 06:30,308495.8125,0.874752522,49.08183289,48.65406799,49.32913971,48.85152054,130.3521118,131.724472,128.065567,91.82912445,181.8038483,0.15908739,NaN,0.176965371,0.192644686
02-01-2020 06:40,305798.0313,0.872039676,48.85433578,48.28783417,49.01953125,48.49376678,130.3521118,131.724472,128.2941895,92.05632019,181.8038483,0.179118857,NaN,0.178023532,0.170193538
02-01-2020 06:50,307505.4375,0.874663413,48.98661423,48.44280624,49.10943604,48.62798691,130.3521118,131.724472,128.2941895,92.07431793,181.5731659,0.152062193,NaN,0.167623371,0.210220531
02-01-2020 07:00,307236.4375,0.873099029,48.80738449,48.49481583,49.15838623,48.66687775,130.1234283,131.4957275,128.065567,92.28352356,181.8038483,0.137766525,NaN,0.160445616,0.18701458
02-01-2020 07:10,309161.0313,0.874000013,48.85102081,48.62882233,49.33128357,48.90433502,130.1234283,131.4957275,128.054245,92.05632019,181.8152618,0.152855352,NaN,0.159918323,0.18663688
02-01-2020 07:20,308286.8438,0.874009907,48.80143356,48.45754623,49.25105286,48.69886017,130.1234283,131.4957275,128.065567,92.05632019,182.0345459,0.153270826,NaN,0.158784017,0.210408166
02-01-2020 07:30,306873.7188,0.875920832,48.59615707,48.28601074,49.04532242,48.45714569,130.3136139,131.4957275,128.065567,92.05632019,181.8038483,0.157727674,NaN,0.163468689,0.18448399
02-01-2020 07:40,305079.625,0.873128712,48.52064133,48.23414612,48.90599823,48.42178726,130.1234283,131.4957275,128.065567,92.05632019,181.6234131,0.151004642,NaN,0.166606918,0.20012404
02-01-2020 07:50,308333.9688,0.873198032,48.74414444,48.60990143,49.34868622,48.8729744,129.8947449,131.266983,127.6733704,91.82912445,181.738266,0.142819509,NaN,0.154835686,0.185406387
02-01-2020 08:00,308533.4688,0.874534667,48.89128113,48.60389709,49.34601212,48.87445831,129.6660614,130.9567261,127.3797836,91.60193634,181.8038483,0.152666509,NaN,0.174474984,0.188374296
02-01-2020 08:10,306547.1563,0.872000039,48.53630447,48.35284042,49.1588707,48.67920685,129.6660614,131.0382538,127.6083755,91.60193634,181.9431763,0.154252857,NaN,0.145824119,0.180895865
02-01-2020 08:20,308538.4063,0.87440002,48.78865051,48.54738235,49.33716583,48.84469986,129.8947449,131.4957275,128.065567,91.82912445,181.9330444,0.152666509,NaN,0.162890062,0.18701458
02-01-2020 08:30,308283.4375,0.876000047,48.76372528,48.39386368,49.16726303,48.73004913,130.3521118,131.724472,128.2941895,92.05632019,181.6828003,0.148466051,NaN,0.160296023,0.18882753
02-01-2020 08:40,306477.9063,0.873089135,48.72610092,48.32403183,49.13658905,48.68301773,130.5808258,131.9532318,128.5228119,92.05632019,181.8038483,0.162373364,NaN,0.173492968,0.205763683
02-01-2020 08:50,309468.4375,0.875485182,48.944561,48.58948898,49.46194839,49.02188492,130.6759338,132.0483551,128.5228119,92.05632019,182.0345459,0.165697113,NaN,0.162190855,0.180329308
02-01-2020 09:00,306568.9688,0.873431385,48.84100342,48.12469482,49.06159592,48.676548,130.7302856,132.1819916,128.672226,92.05632019,182.114502,0.162788838,NaN,0.169403851,0.186712414
02-01-2020 09:10,306199.8438,0.873227775,48.67072678,48.12889099,49.08730698,48.63966751,130.5808258,132.1140442,128.5228119,92.05632019,182.0345459,0.143477708,NaN,0.158747464,0.193219557
02-01-2020 09:20,307482.0938,0.874326766,48.71617126,48.30228806,49.20022964,48.82918549,130.4092865,132.0104218,128.5228119,92.05632019,181.8038483,0.152666509,NaN,0.147898063,0.186060891
02-01-2020 09:30,307963.5313,0.875800014,48.73029709,48.24663162,49.24009323,48.87617111,130.8095398,132.4107666,128.7514496,92.28352356,181.8038483,0.14521569,NaN,0.155069813,0.20049271
02-01-2020 09:40,309211.5938,0.874000013,49.16845322,48.54003525,49.54610062,49.19556808,131.266983,132.8683472,129.2453308,92.51074219,182.0345459,0.167480588,NaN,0.148851752,0.170979783
02-01-2020 09:50,309356.0313,0.875207961,48.88072586,48.27596664,49.38646698,49.04411316,131.4957275,133.3259583,129.6660614,92.73796844,182.0345459,0.165636688,NaN,0.157854572,0.180300608
02-01-2020 10:00,306868.75,0.87314707,48.70936966,48.14973831,49.23061371,48.86738205,131.4957275,133.0971527,129.6660614,92.73796844,182.0345459,0.157615274,NaN,0.178704306,0.195098221
02-01-2020 10:10,307535.6875,0.874100029,48.75499344,48.23329926,49.27556992,48.85797501,131.266983,133.0971527,129.6660614,92.73796844,181.8084106,0.148927286,NaN,0.156405732,0.187317044
02-01-2020 10:20,307010.8125,0.874117672,48.59931564,48.08299255,49.26583862,48.86122131,131.266983,132.8683472,129.4373932,92.5174942,182.0345459,0.163884163,NaN,0.174776688,0.205536604
02-01-2020 10:30,305681.375,0.872059464,48.72761917,48.06270599,49.14951706,48.8719101,131.0382538,132.8683472,129.4373932,92.51074219,182.2401276,0.163279846,NaN,0.150513619,0.188678116
02-01-2020 10:40,306591.5625,0.87500006,48.67603302,47.97933197,49.12602997,48.82579041,130.9956512,132.6395569,129.2087402,92.51074219,182.22229,0.156222314,NaN,0.168910339,0.188435763
02-01-2020 10:50,307110.8438,0.875277281,48.70638275,47.99015808,49.1871376,48.91068268,131.0382538,132.8683472,129.2087402,92.51074219,181.9820099,0.148511842,NaN,0.154403925,0.183199823
02-01-2020 11:00,307430.25,0.874470651,48.86777115,48.09399796,49.35486603,48.976017,131.4164581,133.3259583,129.6660614,92.65922546,182.0345459,0.156632349,NaN,0.146500066,0.182180032
02-01-2020 11:10,306594.1563,0.874378681,48.86930084,48.00402069,49.25411987,48.89079285,131.9532318,133.7835999,130.3521118,92.73796844,182.2652588,0.161073789,NaN,0.149629518,0.183199823
02-01-2020 11:20,306406.1875,0.875633717,48.8451004,48.08119583,49.32328033,48.93839645,132.4107666,134.2412872,130.8095398,93.19244385,182.4959717,0.15474385,NaN,0.159956098,0.200544491
02-01-2020 11:30,307693.9375,0.874811888,48.84350204,48.05404663,49.31676865,48.95465088,132.4107666,134.2412872,130.694046,93.19244385,182.2652588,0.158407524,NaN,0.1565568,0.183237597
02-01-2020 11:40,307004.8438,0.872524798,48.85936356,48.11320114,49.37160873,49.01555634,132.4107666,134.2412872,130.8095398,93.41969299,182.1647491,0.157463282,NaN,0.163439527,0.183690831
02-01-2020 11:50,307696.0938,0.87433666,48.90452957,48.1341095,49.41783905,49.03504944,132.7225494,134.6990051,131.0382538,93.6469574,182.2652588,0.149898946,NaN,0.17002964,0.194986209
02-01-2020 12:00,308244.6875,0.874534726,48.85025024,48.15000916,49.46038437,49.03717422,133.0971527,134.9278717,131.4957275,93.93723297,182.4959717,0.163472921,NaN,0.161353573,0.188298747
02-01-2020 12:10,307122.3125,0.873686314,48.67354584,48.07431793,49.37451172,48.94564056,133.3775482,135.208374,131.724472,94.10150146,182.7266846,0.159809828,NaN,0.173846483,0.193680078
02-01-2020 12:20,303001.625,0.872287154,48.15570831,47.50320053,48.71616364,48.34823608,133.7835999,135.6145477,132.1430969,94.32878876,182.4959717,0.157129779,NaN,0.160944536,0.171104446
02-01-2020 12:30,306970.5625,0.872623801,48.76762772,48.16086197,49.38928223,48.9859314,134.0124359,135.8709259,132.4107666,94.35606384,182.5236511,0.165636688,NaN,0.147476614,0.189913779
02-01-2020 12:40,306552.5938,0.872460008,48.70090866,48.00222015,49.23783875,48.94546509,134.4495392,136.2807007,132.8271637,94.55608368,182.4959717,0.160296023,NaN,0.165485471,0.199146867
02-01-2020 12:50,308495.2188,0.875860035,49.09978104,47.59072495,49.55979538,49.46629715,133.7835999,136.0723724,132.4107666,94.32878876,182.4959717,0.16411078,NaN,0.19273594,0.172518507
02-01-2020 13:00,306610.2813,0.868700027,48.82215881,47.35709381,49.43925476,49.13938904,133.5547791,136.0723724,132.6395569,94.32878876,182.4959717,0.152666509,NaN,0.149042487,0.201907068
02-01-2020 13:10,308578.25,0.876268566,48.84902573,47.68003464,49.8141861,49.44629288,133.7835999,136.3013,132.8683472,94.32878876,182.1157227,0.161638245,NaN,0.150607958,0.176196203
02-01-2020 13:20,309626.75,0.874629676,48.62126923,47.51939774,49.79550171,49.38128662,133.3259583,136.0198669,132.4107666,93.8742218,182.0874634,0.157356218,NaN,0.159106106,0.187889516
02-01-2020 13:30,307845.125,0.874000013,48.94734192,47.29050064,49.63294601,49.08935165,133.2845612,135.8434601,132.3693695,93.8742218,182.0762939,0.16411078,NaN,0.166544959,0.188395157
02-01-2020 13:40,308346.4375,0.874453723,49.04791641,47.7070961,49.95223236,49.30780029,133.6374054,136.0723724,132.722168,93.8742218,182.4126587,0.155421615,NaN,0.145345151,0.186378777
02-01-2020 13:50,307959.8438,0.876174808,49.16241455,47.83585358,50.13941574,49.4422226,134.0124359,136.3013,133.0971527,93.6469574,182.4959717,0.156481266,NaN,0.14503701,0.202288851
02-01-2020 14:00,309028.3438,0.873027802,48.97951508,47.69736481,50.02119827,49.33464813,134.0124359,136.5302277,133.3259583,93.6469574,182.4959717,0.175570309,NaN,0.163545623,0.191330329
02-01-2020 14:10,308242.7813,0.874037087,48.77685165,47.35250473,49.75756454,49.01861572,133.9782104,136.4960022,133.0971527,93.61297607,182.6921844,0.154377803,NaN,0.154948235,0.19025889
02-01-2020 14:20,309411.9688,0.876326978,49.26951218,48.04183578,50.23176193,49.53494644,134.0124359,136.3013,133.0971527,93.41969299,182.4959717,0.154592052,NaN,0.15354225,0.184213296
02-01-2020 14:30,303360.9688,0.874467313,48.18770218,46.95952225,49.2240448,48.43794632,134.2412872,136.6008301,133.3259583,93.41969299,182.4959717,0.129762724,NaN,0.144456029,0.166789383
02-01-2020 14:40,0,1,0,0,0,0,125.3927155,127.9068222,125.1874924,89.35366821,163.2919006,0,NaN,0.003814755,0.003814755
02-01-2020 14:50,0,1,0,0,0,0,122.11129,124.5030365,121.7620163,87.84793091,150.1206512,0,NaN,0.003814755,0.001795179
02-01-2020 15:00,0,0.650943398,0,0,0,0,119.489357,121.6060867,119.0946808,86.99851227,142.8626404,0,NaN,0.003814755,0.003814755
02-01-2020 15:10,0,1,0,0,0,0,117.1659241,119.2199554,116.9060516,86.37905884,137.3442993,0.003284928,NaN,0.003814755,0.003814755
02-01-2020 15:20,0,1,0,0,0,0,115.0869064,117.0072784,114.9540253,85.92511749,133.0393982,0.003814755,NaN,0.003814755,0.003814755
02-01-2020 15:30,0,1,0,0,0,0,113.2331619,115.0534821,113.2289429,85.69815826,129.4501038,0,NaN,0.003814755,0
02-01-2020 15:40,0,1,0,0,0,0,111.7233429,113.185997,111.7233429,85.47121429,126.1981735,0,NaN,0.003814755,0.001583483
02-01-2020 15:50,0,1,0,0,0,0,110.2205887,111.5882339,110.2205887,85.43091583,123.414032,0,NaN,0.003814755,0.003137369
02-01-2020 16:00,0,1,0,0,0,0,108.7164993,110.0837936,108.9443588,85.24427795,120.8560867,0,NaN,0.003814755,0.003814755
02-01-2020 16:10,0,1,0,0,0,0,107.6906509,108.829834,107.6906509,85.24427795,118.5720596,0,NaN,0.003814755,0
02-01-2020 16:20,0,1,0,0,0,0,106.4257431,107.564682,106.4257431,85.24427795,116.4940872,0,NaN,0.003814755,0.003178963
02-01-2020 16:30,0,1,0,0,0,0,105.3819046,106.5206451,105.3819046,85.01734161,114.6310806,0.002225274,NaN,0.003814755,0.003814755
02-01-2020 16:40,0,1,0,0,0,0,104.3291473,105.4676819,104.3291473,85.01734161,112.9875717,0.00015259,NaN,0.003814755,0.003814755
02-01-2020 16:50,0,1,0,0,0,0,103.4253387,104.3360062,103.4253387,85.01734161,111.3984909,0,NaN,0.003814755,0.003814755
02-01-2020 17:00,0,1,0,0,0,0,102.517067,103.443367,102.517067,84.79042053,110.0489426,0,NaN,0.003814755,0.003814755
02-01-2020 17:10,0,1,0,0,0,0,101.6294479,102.5398254,101.6294479,84.79042053,108.4608002,0.00343328,NaN,0.003814755,0.00343328
02-01-2020 17:20,0,1,0,0,0,0,100.923996,101.8342743,100.7237549,84.79042053,107.3262405,0,NaN,0.003814755,0
02-01-2020 17:30,0,1,0,0,0,0,100.0479965,100.9581299,100.0138702,84.79042053,106.1600189,0,NaN,0.003814755,0.003814755
02-01-2020 17:40,0,1,0,0,0,0,99.37641144,100.2864456,99.33136749,84.56351471,105.0664368,0,NaN,0.003814755,0.003814755
02-01-2020 17:50,0,1,0,0,0,0,98.87640381,99.55885315,98.64894104,84.56351471,103.9392624,0.003814755,NaN,0.003814755,0.003814755
02-01-2020 18:00,0,1,0,0,0,0,98.19403839,98.87640381,97.96659851,84.56351471,103.0444336,0,NaN,0.003814755,0.00260612
02-01-2020 18:10,0,1,0,0,0,0,97.51174927,98.27735901,97.36764526,84.33660889,102.0618591,0,NaN,0.003814755,0.001397485
02-01-2020 18:20,0,1,0,0,0,0,96.92049408,97.60271454,96.6931076,84.33660889,101.1515503,0,NaN,0.001525902,0.002288853
02-01-2020 18:30,0,1,0,0,0,0,96.37477112,97.15699005,96.14740753,84.33660889,100.3414993,0,NaN,0.003814755,0.002136263
02-01-2020 18:40,0,1,0,0,0,0,95.8007431,96.48283386,95.57339478,84.10971832,99.55885315,0,NaN,0.003814755,0.003814755
02-01-2020 18:50,0,1,0,0,0,0,95.35507202,96.03710938,95.12774658,84.10971832,98.76605225,0,NaN,0.003814755,0.003814755
02-01-2020 19:00,0,1,0,0,0,0,94.78338623,95.46535492,94.55608368,84.10971832,98.09623718,0,NaN,0.003814755,0.001640345
02-01-2020 19:10,0,1,0,0,0,0,94.32878876,95.01070404,94.10150146,83.88282776,97.42305756,0,NaN,0.002327001,0.003814755
02-01-2020 19:20,0,1,0,0,0,0,93.8742218,94.55608368,93.6469574,83.88282776,96.75074005,0,NaN,0.003814755,0.003814755
02-01-2020 19:30,0,1,0,0,0,0,93.41969299,94.10150146,93.19244385,83.65595245,96.14740753,0,NaN,0.003814755,0.001170865
02-01-2020 19:40,0,1,0,0,0,0,92.96520233,93.6469574,92.73796844,83.65595245,95.63417053,0,NaN,0.003814755,0.000982016
02-01-2020 19:50,0,1,0,0,0,0,92.51074219,93.19244385,92.28352356,83.60604095,95.01070404,0,NaN,0.003814755,0.003814755
02-01-2020 20:00,0,1,0,0,0,0,92.05632019,92.73796844,92.01808167,83.42908478,94.55608368,0,NaN,0.003814755,0.003172668
02-01-2020 20:10,0,1,0,0,0,0,91.80438232,92.48599243,91.57719421,83.42908478,94.10150146,0,NaN,0.003814755,0.003814755
02-01-2020 20:20,0,1,0,0,0,0,91.35900879,92.04057312,91.14758301,83.20223236,93.6469574,0,NaN,0.003814755,0.003814755
02-01-2020 20:30,0,1,0,0,0,0,90.92041779,91.60193634,90.69326782,83.20223236,93.19244385,0.003701446,NaN,0.003814755,0.003814755
02-01-2020 20:40,0,1,0,0,0,0,90.69326782,91.15208435,90.46612549,83.20223236,92.74246979,0,NaN,0.003814755,0.003814755
02-01-2020 20:50,0,1,0,0,0,0,90.23899078,90.92041779,90.02536011,82.97537994,92.29701996,0,NaN,0.003814755,0.000226619
02-01-2020 21:00,0,1,0,0,0,0,90.01186371,90.49311066,89.78474426,82.97537994,92.05632019,0,NaN,0.003814755,0
02-01-2020 21:10,0,1,0,0,0,0,89.55763245,90.23899078,89.36460114,82.97537994,91.60193634,0,NaN,0.003814755,0.003242542
02-01-2020 21:20,0,1,0,0,0,0,89.33053589,89.8252182,89.10344696,82.74854279,91.37475586,0,NaN,0.003814755,0.003814755
02-01-2020 21:30,0,1,0,0,0,0,88.9280777,89.55763245,88.87636566,82.74854279,90.92041779,0,NaN,0.003814755,0.000868707
02-01-2020 21:40,0,1,0,0,0,0,88.64929199,89.33053589,88.48517609,82.52171326,90.69326782,0,NaN,0.003814755,0.001057556
02-01-2020 21:50,0,1,0,0,0,0,88.42222595,88.87636566,88.19517517,82.52171326,90.46612549,0,NaN,0.00260612,0.001208635
02-01-2020 22:00,0,1,0,0,0,0,88.05579376,88.64929199,87.96812439,82.29489136,90.0995636,0,NaN,0.001473024,0
02-01-2020 22:10,0,1,0,0,0,0,87.74108887,88.2918396,87.51406097,82.29489136,89.88143921,0,NaN,0,0.003814755
02-01-2020 22:20,0,1,0,0,0,0,87.51406097,88.07602692,87.28704071,82.06807709,89.66556549,0.002001802,NaN,0.003814755,0.002001802
02-01-2020 22:30,0,1,0,0,0,0,87.28704071,87.74108887,87.06003571,82.06807709,89.44408417,0.001907378,NaN,0.003814755,0.003814755
02-01-2020 22:40,0,1,0,0,0,0,86.9499054,87.51406097,86.8330307,81.95804596,89.33053589,0,NaN,0.003814755,0.001964032
02-01-2020 22:50,0,1,0,0,0,0,86.73189545,87.28704071,86.60604095,81.84127045,89.10344696,0,NaN,0.003814755,0.001699644
02-01-2020 23:00,0,1,0,0,0,0,86.51839447,86.97238159,86.37905884,81.84127045,88.87636566,0,NaN,0.003814755,0.003814755
02-01-2020 23:10,0,1,0,0,0,0,86.30040741,86.75437164,86.15208435,81.61447906,88.64929199,0,NaN,0.003814755,0.001321945
02-01-2020 23:20,0,1,0,0,0,0,85.92511749,86.37905884,85.92511749,81.61447906,88.42222595,0,NaN,0.003814755,0.001133096
02-01-2020 23:30,0,1,0,0,0,0,85.86726379,86.32120514,85.69815826,81.61447906,88.42222595,0.002842367,NaN,0.003814755,0.003814755
02-01-2020 23:40,0,1,0,0,0,0,85.47121429,85.92511749,85.47121429,81.38768768,88.19517517,0,NaN,0.003814755,0
02-01-2020 23:50,0,1,0,0,0,0,85.24427795,85.69815826,85.24427795,81.38768768,87.96812439,0,NaN,0.003814755,0.003814755
02-02-2020 00:00,0,1,0,0,0,0,85.2175827,85.47121429,85.01734161,81.36100769,87.96812439,0,NaN,0.003814755,0.003814755
02-02-2020 00:10,0,1,0,0,0,0,85.00835419,85.24427795,84.79042053,81.16091156,87.74108887,0,NaN,0.003814755,0
02-02-2020 00:20,0,1,0,0,0,0,84.79042053,85.24427795,84.56351471,81.16091156,87.51406097,0,NaN,0.003814755,0.003814755
02-02-2020 00:30,0,1,0,0,0,0,84.56351471,85.01734161,84.35233307,81.16091156,87.51406097,0,NaN,0.003814755,0.003550366
02-02-2020 00:40,0,1,0,0,0,0,84.33660889,84.79042053,84.33660889,80.93414307,87.28704071,0,NaN,0.003323747,0.000491008
02-02-2020 00:50,0,1,0,0,0,0,84.10971832,84.56351471,84.10971832,80.74593353,87.28704071,0,NaN,0.003814755,0.003166247
02-02-2020 01:00,0,1,0,0,0,0,83.88282776,84.33660889,83.88282776,80.7073822,87.06003571,0,NaN,0.003814755,0.002899214
02-02-2020 01:10,0,1,0,0,0,0,83.65595245,84.10971832,83.65595245,80.4806366,86.8330307,0.001029984,NaN,0.003814755,0.003814755
02-02-2020 01:20,0,1,0,0,0,0,83.42908478,83.88282776,83.42908478,80.25389099,86.68096924,0,NaN,0.003814755,0.002555516
02-02-2020 01:30,0,1,0,0,0,0,83.20223236,83.65595245,83.20223236,80.02716064,86.60604095,0,NaN,0.003814755,0
02-02-2020 01:40,0,1,0,0,0,0,82.97537994,83.42908478,82.97537994,79.80043793,86.37905884,0.002303961,NaN,0.003814755,0.003814755
02-02-2020 01:50,0,1,0,0,0,0,82.74854279,83.20223236,82.74854279,79.57372284,86.25321198,0.002115112,NaN,0.003814755,0.002115112
02-02-2020 02:00,0,1,0,0,0,0,82.52171326,82.97537994,82.52171326,79.34701538,86.15208435,0,NaN,0.003814755,0.001926263
02-02-2020 02:10,0,1,0,0,0,0,82.29489136,82.74854279,82.29489136,79.24600983,85.92511749,0,NaN,0.002115112,0.003814755
02-02-2020 02:20,0,1,0,0,0,0,82.06807709,82.43552399,82.06807709,79.12031555,85.69815826,0,NaN,0.003814755,0.001449607
02-02-2020 02:30,0,1,0,0,0,0,81.84127045,82.21853638,81.84127045,78.89363098,85.69815826,0,NaN,0.00253058,0.001284175
02-02-2020 02:40,0,1,0,0,0,0,81.61447906,82.00070953,81.61447906,78.89363098,85.47121429,0,NaN,0.003814755,0.001133096
02-02-2020 02:50,0,1,0,0,0,0,81.38768768,81.84127045,81.38768768,78.66695404,85.24427795,0,NaN,0.003814755,0.002832739
02-02-2020 03:00,0,1,0,0,0,0,81.34502411,81.61447906,81.34502411,78.44028473,85.01734161,0,NaN,0.003814755,0.003097128
02-02-2020 03:10,-59.99230957,1,0,0,0,0,81.16091156,81.38768768,81.16091156,78.44028473,85.01734161,0,NaN,0.003814755,0
02-02-2020 03:20,0,1,0,0,0,0,80.93414307,81.16091156,80.93414307,78.44028473,84.79042053,0,NaN,0,0
02-02-2020 03:30,0,1,0,0,0,0,80.7073822,80.93414307,80.7073822,78.44028473,84.79042053,0,NaN,0.000336596,0.000336596
02-02-2020 03:40,-17.95819473,1,0,0,0,0,80.4806366,80.93414307,80.4806366,78.21362305,84.79042053,0,NaN,0.003814755,0.003814755
02-02-2020 03:50,0,1,0,0,0,0,80.4806366,80.7073822,80.4806366,78.21362305,84.56351471,0,NaN,0.003814755,0.003814755
02-02-2020 04:00,0,1,0,0,0,0,80.25389099,80.7073822,80.25389099,78.21362305,84.56351471,0,NaN,0.003814755,0.003814755
02-02-2020 04:10,0,1,0,0,0,0,80.25389099,80.4806366,80.25389099,78.21362305,84.56351471,0,NaN,0.003814755,0.000679857
02-02-2020 04:20,0,1,0,0,0,0,80.02716064,80.30328369,80.02716064,78.21362305,84.33660889,0,NaN,0.003814755,0.002983819
02-02-2020 04:30,0,1,0,0,0,0,79.80043793,80.25389099,80.02716064,78.21362305,84.33660889,0,NaN,0.002832739,0
02-02-2020 04:40,0,1,0,0,0,0,79.80043793,80.02716064,79.80043793,78.21362305,84.33660889,0,NaN,0.003814755,0.001159386
02-02-2020 04:50,0,1,0,0,0,0,79.57372284,80.02716064,79.80043793,78.21362305,84.10971832,0,NaN,0.002479591,0.002479591
02-02-2020 05:00,0,1,0,0,0,0,79.57372284,79.80043793,79.57372284,78.21362305,84.10971832,0,NaN,0.003814755,0.001586334
02-02-2020 05:10,0,1,0,0,0,0,79.34701538,79.80043793,79.57372284,78.21362305,84.10971832,0,NaN,0.003814755,0.003814755
02-02-2020 05:20,0,1,0,0,0,0,79.34701538,79.57372284,79.34701538,78.21362305,83.88282776,0,NaN,0.001926263,0.001926263
02-02-2020 05:30,0,1,0,0,0,0,79.12031555,79.57372284,79.34701538,78.21362305,83.88282776,0.002077342,NaN,0.003814755,0.003814755
02-02-2020 05:40,0,1,0,0,0,0,79.12031555,79.57372284,79.34701538,78.21362305,83.88282776,0,NaN,0.003814755,0
02-02-2020 05:50,0,1,0,0,0,0,79.12031555,79.34701538,79.12031555,78.21362305,83.88282776,0.002288853,NaN,0.003814755,0.002288853
02-02-2020 06:00,0,1,0,0,0,0,78.89363098,79.34701538,79.12031555,78.21362305,83.65595245,0,NaN,0,0.003814755
02-02-2020 06:10,0,1,0,0,0,0,78.89363098,79.34701538,79.12031555,78.21362305,83.65595245,0,NaN,0.003814755,0.003814755
02-02-2020 06:20,0,1,0,0,0,0,78.89363098,79.12031555,78.89363098,78.21362305,83.65595245,0,NaN,0.003814755,0.000944246
02-02-2020 06:30,0,1,0,0,0,0,78.66695404,79.12031555,78.89363098,78.21362305,83.42908478,0,NaN,0.003814755,0
02-02-2020 06:40,0,1,0,0,0,0,78.66695404,78.9272995,78.89363098,78.21362305,83.42908478,0,NaN,0.003814755,0
02-02-2020 06:50,0,1,0,0,0,0,78.44028473,78.89363098,78.66695404,78.21362305,83.42908478,0,NaN,0.003814755,0.003814755
02-02-2020 07:00,0,1,0,0,0,0,78.44028473,78.89363098,78.66695404,78.21362305,83.20223236,7.55E-05,NaN,0.003739216,0
02-02-2020 07:10,0,1,0,0,0,0,78.44028473,78.89363098,78.66695404,78.44028473,83.20223236,0.000151079,NaN,0.003814755,0.000151079
02-02-2020 07:20,-195.8103027,1,0,0,0,0,78.44028473,78.66695404,78.66695404,78.44028473,83.20223236,0,NaN,0.003814755,0.003512597
02-02-2020 07:30,0,1,0,0,0,0,78.44028473,78.66695404,78.44028473,78.44028473,82.97537994,0,NaN,0.003814755,0.000453238
02-02-2020 07:40,0,1,0,0,0,0,78.21362305,78.66695404,78.44028473,78.44028473,82.97537994,0,NaN,0.003814755,0.000566548
02-02-2020 07:50,0,1,0,0,0,0,78.21362305,78.66695404,78.44028473,78.44028473,82.97537994,0,NaN,0.003814755,0.000793167
02-02-2020 08:00,0,1,0,0,0,0,78.21362305,78.44028473,78.44028473,78.44028473,82.74854279,0,NaN,0.003814755,0.003814755
02-02-2020 08:10,0,1,0,0,0,0,78.21362305,78.44028473,78.21362305,78.44028473,82.74854279,0,NaN,0.003814755,0.001182574
02-02-2020 08:20,-143.8833923,1,0,0,0,0,77.98696899,78.44028473,78.21362305,78.44028473,82.74854279,0.003814755,NaN,0.003814755,0.003814755
02-02-2020 08:30,0,0.689999998,0,0,0,0,77.98696899,78.44028473,78.21362305,78.44028473,82.52171326,0,NaN,0.003814755,0.003814755
02-02-2020 08:40,0,0,0,0,0,0,77.98696899,78.44028473,78.21362305,78.44028473,82.52171326,0.001678492,NaN,0.003814755,0.001678492
02-02-2020 08:50,0,1,0,0,0,0,77.98696899,78.21362305,78.21362305,78.44028473,82.29489136,0,NaN,0.003814755,0.001775183
02-02-2020 09:00,0,0,0,0,0,0,77.98696899,78.21362305,77.98696899,78.44028473,82.29489136,0,NaN,0.001812953,0.003814755
02-02-2020 09:10,0,0.469999999,0,0,0,0,77.98696899,78.21362305,77.98696899,78.44028473,82.06807709,0,NaN,0.003814755,0
02-02-2020 09:20,-93.71218109,1,0,0,0,0,77.76032257,78.21362305,77.98696899,78.44028473,81.84127045,0,NaN,0.003814755,0.003814755
02-02-2020 09:30,-100.0295029,0.739849985,0,0,0,0,77.76032257,77.98696899,77.98696899,78.44028473,81.61447906,0,NaN,0.003814755,0.002417271
02-02-2020 09:40,0,0.425742567,0,0,0,0,77.76032257,77.98696899,77.91067505,78.44028473,81.38768768,0,NaN,0.00253058,0.00253058
02-02-2020 09:50,0,1,0,0,0,0,77.76032257,77.98696899,77.76032257,78.44028473,81.32032776,0,NaN,0.001133096,0.00268166
02-02-2020 10:00,0,0,0,0,0,0,77.76032257,77.98696899,77.76032257,78.44028473,80.93414307,0.002908279,NaN,0.003814755,0.002908279
02-02-2020 10:10,0,0.297029704,0,0,0,0,77.53369141,77.98696899,77.76032257,78.44028473,80.88652039,0,NaN,0.003814755,0.003013657
02-02-2020 10:20,0,0.732673287,0,0,0,0,77.53369141,77.76032257,77.76032257,78.44028473,80.7073822,0,NaN,0.003814755,0.003814755
02-02-2020 10:30,0,1,0,0,0,0,77.53369141,77.76032257,77.72666168,78.44028473,80.7073822,0,NaN,0.003814755,0.003248208
02-02-2020 10:40,0,1,0,0,0,0,77.53369141,77.76032257,77.53369141,78.44028473,80.7073822,0.003323747,NaN,0.003814755,0.003323747
02-02-2020 10:50,0,0.168316826,0,0,0,0,77.51573944,77.76032257,77.53369141,78.44028473,80.7253418,0,NaN,0.003814755,0.003814755
02-02-2020 11:00,0,0.891089082,0,0,0,0,77.30706787,77.76032257,77.53369141,78.44028473,80.93414307,0,NaN,0.003814755,0.003739216
02-02-2020 11:10,0,1,0,0,0,0,77.30706787,77.75805664,77.53369141,78.44028473,80.93414307,0,NaN,0.003814755,0.003776608
02-02-2020 11:20,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,78.22722626,80.7073822,0,NaN,0.003814755,0.003814755
02-02-2020 11:30,0,0,0,0,0,0,77.30706787,77.53369141,77.53369141,78.21362305,80.7073822,0,NaN,0.003814755,0.003437057
02-02-2020 11:40,0,1,0,0,0,0,77.30706787,77.53369141,77.30706787,78.21362305,80.7073822,0,NaN,0.003814755,0.000495918
02-02-2020 11:50,0,0.930000007,0,0,0,0,77.30706787,77.53369141,77.30706787,78.21362305,80.93414307,0,NaN,0.003814755,0
02-02-2020 12:00,-25.92255783,0.084306933,0,0,0,0,77.08045197,77.53369141,77.30706787,78.21362305,80.7073822,0,NaN,0.003814755,0.002983819
02-02-2020 12:10,0,1,0,0,0,0,77.08045197,77.30706787,77.30706787,78.21362305,80.7073822,0,NaN,0.003814755,0.002870509
02-02-2020 12:20,0,0.79207921,0,0,0,0,77.08045197,77.30706787,77.08045197,78.21362305,80.93414307,0,NaN,0.003814755,0
02-02-2020 12:30,0,1,0,0,0,0,77.08045197,77.30706787,77.08045197,78.21362305,80.85781097,0,NaN,0.003814755,0.001284175
02-02-2020 12:40,-159.0884094,0.531989992,0,0,0,0,77.08045197,77.30706787,77.08045197,78.21362305,80.7073822,0,NaN,0.003814755,0.003814755
02-02-2020 12:50,0,1,0,0,0,0,77.08045197,77.30706787,77.08045197,78.21362305,80.93414307,0,NaN,0.003814755,0.003814755
02-02-2020 13:00,0,0,0,0,0,0,76.85384369,77.30706787,77.08045197,78.21362305,80.7073822,0,NaN,0.00202182,0.001792935
02-02-2020 13:10,0,1,0,0,0,0,76.85384369,77.10562897,77.08045197,78.21362305,80.7073822,0,NaN,0.003814755,0.003814755
02-02-2020 13:20,0,0.805555582,0,0,0,0,76.85384369,77.08045197,77.08045197,78.21362305,80.7073822,0,NaN,0.003814755,0.002755101
02-02-2020 13:30,0,1,0,0,0,0,76.85384369,77.08045197,77.08045197,78.21362305,80.7073822,0,NaN,0.003814755,0.001200942
02-02-2020 13:40,0,1,0,0,0,0,76.85384369,77.08045197,76.85384369,78.21362305,80.7073822,0,NaN,0.000529827,0.003284928
02-02-2020 13:50,-121.8871155,0.789669812,0,0,0,0,76.85384369,77.08045197,76.85384369,78.21362305,80.7073822,0,NaN,0.003814755,0.003814755
02-02-2020 14:00,0,1,0,0,0,0,76.85384369,77.08045197,76.85384369,78.21362305,80.7073822,0,NaN,0.003814755,0
02-02-2020 14:10,0,0.779816508,0,0,0,0,76.85384369,77.08045197,76.85384369,78.21362305,80.7073822,0,NaN,0.003814755,0.00116562
02-02-2020 14:20,0,1,0,0,0,0,76.6865387,76.85384369,76.85384369,78.21362305,80.7073822,0,NaN,0.003814755,0.002816502
02-02-2020 14:30,0,1,0,0,0,0,76.66710663,76.85384369,76.85384369,78.21362305,80.7073822,0,NaN,0.003814755,0.003814755
02-02-2020 14:40,0,1,0,0,0,0,76.62724304,76.85384369,76.85384369,78.1191864,80.4806366,0,NaN,0.003814755,0.003814755
02-02-2020 14:50,0,1,0,0,0,0,76.62724304,76.85384369,76.85384369,78.20262146,80.25389099,0,NaN,0.003814755,0.003629573
02-02-2020 15:00,0,0.883495152,0,0,0,0,76.62724304,76.85384369,76.62724304,77.98696899,80.02716064,0,NaN,0.003814755,0.003814755
02-02-2020 15:10,0,1,0,0,0,0,76.62724304,76.85384369,76.62724304,77.98696899,79.80043793,0,NaN,0.001483516,0
02-02-2020 15:20,0,1,0,0,0,0,76.62724304,76.85384369,76.62724304,77.98696899,79.80043793,0,NaN,0.003814755,0.003634814
02-02-2020 15:30,0,1,0,0,0,0,76.62724304,76.62724304,76.62724304,77.98696899,79.57372284,0,NaN,0.002013343,0.002013343
02-02-2020 15:40,0,0.764150918,0,0,0,0,76.59304047,76.62724304,76.62724304,77.98696899,79.80043793,0,NaN,0.003814755,0.003238943
02-02-2020 15:50,0,1,0,0,0,0,76.40065765,76.62724304,76.62724304,77.98696899,79.80043793,0,NaN,0.002896389,0.000918367
02-02-2020 16:00,0,0.568807364,0,0,0,0,76.40065765,76.62724304,76.54961395,77.76032257,80.02716064,0,NaN,0.003814755,0
02-02-2020 16:10,0,1,0,0,0,0,76.40065765,76.62724304,76.40065765,77.76032257,80.02716064,0,NaN,0.003814755,0
02-02-2020 16:20,0,1,0,0,0,0,76.40065765,76.62724304,76.40065765,77.76032257,79.68814087,0.001925204,NaN,0.003814755,0.001925204
02-02-2020 16:30,0,0.833333313,0,0,0,0,76.40065765,76.41954041,76.40065765,77.76032257,79.55483246,0,NaN,0,0
02-02-2020 16:40,-176.675415,1,0,0,0,0,76.17407227,76.40065765,76.40065765,77.76032257,79.12031555,0,NaN,0.003814755,0
02-02-2020 16:50,0,1,0,0,0,0,76.17407227,76.40065765,76.40065765,77.53369141,79.12031555,0,NaN,0.002517739,0.002517739
02-02-2020 17:00,0,0.316831678,0,0,0,0,76.17407227,76.40065765,76.40065765,77.53369141,78.89363098,0,NaN,0.003814755,0.003814755
02-02-2020 17:10,0,0.34653464,0,0,0,0,76.17407227,76.40065765,76.17407227,77.53369141,78.89363098,0,NaN,0.003814755,0
02-02-2020 17:20,0,1,0,0,0,0,76.17407227,76.40065765,76.17407227,77.42823029,78.89363098,0,NaN,0.001775183,0
02-02-2020 17:30,0,1,0,0,0,0,76.05852509,76.17407227,76.17407227,77.30706787,79.12031555,0,NaN,0.003814755,0.003814755
02-02-2020 17:40,0,1,0,0,0,0,75.94750214,76.17407227,76.17407227,77.30706787,79.34701538,0,NaN,0.003814755,0
02-02-2020 17:50,0,1,0,0,0,0,75.94750214,76.17407227,76.17407227,77.30706787,79.57372284,0,NaN,0.003814755,0.00171664
02-02-2020 18:00,0,1,0,0,0,0,75.94750214,76.17407227,76.08434296,77.30706787,79.34701538,0,NaN,0.001510794,0
02-02-2020 18:10,-83.20698547,1,0,0,0,0,75.94750214,76.17407227,75.94750214,77.30706787,79.12031555,0,NaN,0.003814755,0.001373312
02-02-2020 18:20,0,1,0,0,0,0,75.94750214,76.17407227,75.94750214,77.30706787,78.89363098,0,NaN,0.003814755,0
02-02-2020 18:30,0,1,0,0,0,0,75.72093964,76.17407227,75.94750214,77.23908234,78.66695404,0,NaN,0.003814755,0.001144427
02-02-2020 18:40,0,0.649999976,0,0,0,0,75.72093964,76.0080719,75.94750214,77.14102936,78.44028473,0,NaN,0.003814755,0.001019786
02-02-2020 18:50,0,1,0,0,0,0,75.72093964,75.94750214,75.94750214,77.08045197,78.44028473,0,NaN,0.003814755,0.000830937
02-02-2020 19:00,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,77.08045197,78.44028473,0,NaN,0.003814755,0
02-02-2020 19:10,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,77.08045197,78.46721649,0,NaN,0.003814755,0.000453238
02-02-2020 19:20,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,77.08045197,78.66695404,0,NaN,0.003814755,0.003550366
02-02-2020 19:30,0,0.119999997,0,0,0,0,75.72093964,75.94750214,75.72093964,77.08045197,78.90042877,0,NaN,0.003700313,0.003814755
02-02-2020 19:40,0,1,0,0,0,0,75.4943924,75.72093964,75.72093964,77.08045197,79.12031555,0,NaN,0.003814755,0
02-02-2020 19:50,0,0.059999999,0,0,0,0,75.4943924,75.72093964,75.72093964,77.08045197,78.89363098,0,NaN,0.003700313,0
02-02-2020 20:00,0,1,0,0,0,0,75.4943924,75.72093964,75.72093964,76.8740387,78.66695404,0,NaN,0.003814755,0.000339929
02-02-2020 20:10,0,1,0,0,0,0,75.4943924,75.72093964,75.5213089,76.85384369,78.66695404,0,NaN,0.003814755,0.003361517
02-02-2020 20:20,0,0.920000017,0,0,0,0,75.4943924,75.72093964,75.4943924,76.85384369,78.44028473,0,NaN,0.003814755,0.003172668
02-02-2020 20:30,0,1,0,0,0,0,75.4943924,75.72093964,75.4943924,76.85384369,78.44028473,0,NaN,0.003059358,0
02-02-2020 20:40,0,1,0,0,0,0,75.26784515,75.72093964,75.4943924,76.85384369,78.44028473,0.002946049,NaN,0.003814755,0.002946049
02-02-2020 20:50,0,1,0,0,0,0,75.26784515,75.4943924,75.4943924,76.85384369,78.44028473,0,NaN,0.003814755,0.001019786
02-02-2020 21:00,0,1,0,0,0,0,75.26784515,75.4943924,75.4943924,76.85384369,78.66695404,0,NaN,0.003814755,0.001208635
02-02-2020 21:10,0,0.257425755,0,0,0,0,75.26784515,75.4943924,75.34635162,76.85384369,78.89363098,0,NaN,0.003814755,0.003814755
02-02-2020 21:20,0,1,0,0,0,0,75.26784515,75.4943924,75.26784515,76.62724304,78.89363098,0,NaN,0.002365148,0
02-02-2020 21:30,0,1,0,0,0,0,75.26784515,75.4943924,75.26784515,76.62724304,78.66695404,0,NaN,0.002250706,0.003814755
02-02-2020 21:40,0,1,0,0,0,0,75.14224243,75.26784515,75.26784515,76.40065765,78.44028473,0.002115112,NaN,0.003814755,0.002115112
02-02-2020 21:50,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,76.40065765,78.44028473,0,NaN,0.003814755,0
02-02-2020 22:00,0,0.509803951,0,0,0,0,75.04130554,75.26784515,75.04130554,76.40065765,78.21362305,0,NaN,0.003814755,0.001533382
02-02-2020 22:10,0,0.574257433,0,0,0,0,75.04130554,75.26784515,75.04130554,76.40065765,78.21362305,0,NaN,0.003814755,0.00253058
02-02-2020 22:20,0,1,0,0,0,0,75.04130554,75.26784515,75.04130554,76.40065765,78.21362305,0,NaN,0.003814755,0.00271943
02-02-2020 22:30,0,0,0,0,0,0,75.04130554,75.04130554,75.04130554,76.40065765,78.44028473,0,NaN,0.002861067,0
02-02-2020 22:40,0,0.289999992,0,0,0,0,74.81478119,75.04130554,75.04130554,76.40065765,78.66695404,0,NaN,0.003814755,0.003814755
02-02-2020 22:50,0,0.801980197,0,0,0,0,74.81478119,75.04130554,75.04130554,76.17407227,78.89363098,0,NaN,0.003399287,0.003814755
02-02-2020 23:00,0,1,0,0,0,0,74.81478119,75.04130554,74.81478119,76.17407227,78.66695404,0,NaN,0.003814755,0.003662165
02-02-2020 23:10,0,0.950495064,0,0,0,0,74.81478119,75.04130554,74.81478119,76.17407227,78.44028473,0,NaN,0.000151079,0
02-02-2020 23:20,0,1,0,0,0,0,74.81478119,75.04130554,74.81478119,76.17407227,78.44028473,0,NaN,0.003814755,0
02-02-2020 23:30,-7.490363598,0.987841606,0,0,0,0,74.81478119,74.81478119,74.81478119,76.17407227,78.21362305,0,NaN,0.003814755,0.000457771
02-02-2020 23:40,0,1,0,0,0,0,74.62414551,74.81478119,74.81478119,76.17407227,78.21362305,0,NaN,0.003814755,0.003814755
02-02-2020 23:50,0,1,0,0,0,0,74.58826447,74.81478119,74.81478119,75.94750214,78.21362305,0,NaN,0.003814755,0.003814755
02-03-2020 00:00,0,1,0,0,0,0,74.58826447,74.81478119,74.58826447,75.94750214,78.27645874,0,NaN,0.0027572,0.003814755
02-03-2020 00:10,0,0.247524753,0,0,0,0,74.58826447,74.81478119,74.58826447,75.94750214,78.44028473,0,NaN,0.003814755,0.003814755
02-03-2020 00:20,0,0.712871313,0,0,0,0,74.58826447,74.58826447,74.58826447,75.94750214,78.66695404,0,NaN,0.003814755,0.003814755
02-03-2020 00:30,0,0.316831678,0,0,0,0,74.58826447,74.58826447,74.58826447,75.72093964,78.44028473,0,NaN,0.003814755,0.003814755
02-03-2020 00:40,310142.25,0.876000047,49.35635757,48.51425171,50.396698,49.05163956,92.19161224,92.64604187,91.83615112,81.34729767,113.9612656,0.118318453,NaN,0.154623896,0.186334714
02-03-2020 00:50,310976.9063,0.874000013,49.45787048,48.75434494,50.688591,49.32789993,108.0275269,109.1667862,107.5718918,86.16332245,146.3307495,0.125947967,NaN,0.152091965,0.18520163
02-03-2020 01:00,306632.0938,0.872300088,49.04561234,48.1381073,50.03927994,48.6966362,116.7032623,118.3006516,116.0187988,88.29734802,156.1829987,0.133577481,NaN,0.163354695,0.187968269
02-03-2020 01:10,309942.375,0.873500049,49.56283569,48.56872559,50.49562454,49.12462234,121.9528809,123.6851425,121.0394669,89.19788361,162.2841034,0.123719543,NaN,0.161580205,0.19499293
02-03-2020 01:20,309924.6875,0.871455491,49.6114502,48.67601013,50.59666824,49.22388458,125.2618179,127.0901108,124.3478775,90.09506989,166.7661591,0.128365234,NaN,0.164494067,0.195295841
02-03-2020 01:30,310791.0625,0.876000047,49.37244034,48.68687057,50.56054688,49.22515106,127.4499435,129.0502625,126.3071213,90.5358429,170.1914673,0.128591865,NaN,0.141206995,0.166754678
02-03-2020 01:40,309655.5625,0.874306977,49.31453323,48.54888916,50.4005127,49.03979874,128.8108978,130.4115753,127.6678085,91.14758301,172.4128418,0.127779052,NaN,0.150988027,0.162279695
02-03-2020 01:50,310005.8125,0.871257484,49.20864868,48.45063782,50.53096771,48.76013184,129.6660614,131.266983,128.5228119,91.37475586,174.4262543,0.125299454,NaN,0.149500266,0.170522168
02-03-2020 02:00,309395.2813,0.874000013,49.59430695,48.77315521,50.6105957,49.13651657,130.1234283,131.724472,128.9800873,91.60193634,174.887085,0.125108719,NaN,0.164951712,0.180643931
02-03-2020 02:10,309510.7188,0.871640027,49.38897705,48.98258972,50.13182831,49.06645203,130.370224,131.724472,128.7514496,91.60193634,175.5783997,0.118318453,NaN,0.137392238,0.182293341
02-03-2020 02:20,312110.5625,0.871871352,49.71119308,49.40732193,50.54920959,49.43901443,130.5808258,131.724472,128.7514496,91.60193634,176.2698059,0.122284293,NaN,0.14503701,0.171150625
02-03-2020 02:30,307413.875,0.872100055,49.1626358,48.59704971,49.79810715,48.67097855,130.5808258,131.950943,128.7491608,91.60193634,176.7307739,0.125833526,NaN,0.16002883,0.183085382
02-03-2020 02:40,310849.375,0.873237669,49.62704849,49.06899643,50.27396393,49.12363815,130.8072815,131.9532318,128.7514496,91.60193634,177.8787994,0.12968719,NaN,0.156405732,0.190640479
02-03-2020 02:50,308515.9375,0.870150089,49.06906128,48.86063385,50.07479858,48.89851379,130.8026733,131.9532318,128.7514496,91.60193634,178.3375549,0.126062408,NaN,0.16411078,0.175570309
02-03-2020 03:00,310054.7813,0.87500006,49.43027878,48.86856079,50.03585815,48.92349243,130.8095398,131.9532318,128.7514496,91.82912445,178.805603,0.126253143,NaN,0.149462119,0.179690242
02-03-2020 03:10,309596.125,0.872960448,49.5217247,49.16321945,50.30186081,49.13142776,130.8095398,131.9532318,128.7808838,92.02707672,179.2667694,0.135919213,NaN,0.150209501,0.16694352
02-03-2020 03:20,310177.9688,0.871880054,49.39705658,49.06684113,50.15753174,48.96611023,130.8095398,131.9532318,128.7514496,91.87636566,179.7279816,0.126741141,NaN,0.138185412,0.18017824
02-03-2020 03:30,308578.5,0.870505035,49.43796539,48.91565323,49.97860336,48.7973175,130.8095398,131.9532318,128.7514496,91.65873718,180.1892242,0.119272143,NaN,0.155527577,0.195609212
02-03-2020 03:40,311420.6875,0.872000039,49.43587112,49.30361938,50.36975861,49.16013718,130.8095398,131.9532318,128.7514496,91.60193634,180.6504974,0.12213321,NaN,0.163284376,0.190413862
02-03-2020 03:50,309237.375,0.873000026,49.39493942,48.90546799,49.95174408,48.74625397,130.8095398,131.9532318,128.7514496,91.60193634,181.1118164,0.128478542,NaN,0.170499027,0.185805932
02-03-2020 04:00,310686.4688,0.873000026,49.38068771,49.1317749,50.08888245,48.92139435,130.8095398,131.9532318,128.7514496,91.37475586,181.3424835,0.133577481,NaN,0.153863296,0.165718958
02-03-2020 04:10,310216.0313,0.872941792,49.43212509,49.18732452,50.1339035,49.02470016,131.0382538,131.9532318,128.7514496,91.37475586,181.3424835,0.133577481,NaN,0.156296089,0.180636302
02-03-2020 04:20,311304.3125,0.873108923,49.43992996,49.28575897,50.17246628,49.03240967,131.0382538,131.9532318,128.9800873,91.37475586,181.5731659,0.133806363,NaN,0.179156184,0.179613948
02-03-2020 04:30,310754.4688,0.874000013,49.40819931,49.09803772,50.0041275,48.80406952,131.0382538,132.1819916,128.9800873,91.14758301,181.8965759,0.125947967,NaN,0.151881129,0.16946505
02-03-2020 04:40,308684.75,0.871336699,49.2776413,49.0403595,49.95750427,48.84418106,131.266983,132.1819916,129.127243,91.14758301,182.0345459,0.136296913,NaN,0.166565821,0.184559539
02-03-2020 04:50,309485.1875,0.871396065,49.41897583,49.07450867,50.07285309,48.9532814,131.0382538,132.1819916,128.9800873,91.37475586,182.0345459,0.139738649,NaN,0.150022611,0.167925537
02-03-2020 05:00,308877.9063,0.872653484,49.32131958,48.89744186,49.80867004,48.79676437,131.0382538,132.1819916,128.9800873,91.60193634,182.0345459,0.147035182,NaN,0.157576591,0.177194417
02-03-2020 05:10,307528.4688,0.871712923,49.18161392,48.72752762,49.70879364,48.69252396,131.0382538,132.1819916,128.9800873,91.82912445,182.0345459,0.141965419,NaN,0.158785224,0.191657245
02-03-2020 05:20,305207.3125,0.872772336,48.82227707,48.32976913,49.27878189,48.27539825,131.2281036,132.3718719,129.2087402,92.28352356,182.2652588,0.148851752,NaN,0.176788434,0.185145348
02-03-2020 05:30,307804.7188,0.874340057,48.86458206,48.64580154,49.61553955,48.667099,131.266983,132.4107666,129.2087402,92.73796844,182.4659729,0.154993519,NaN,0.183882505,0.166096434
02-03-2020 05:40,306323.125,0.871198058,48.82795715,48.54699326,49.46075439,48.50369263,131.4957275,132.6395569,129.4373932,93.19244385,182.29039,0.156481266,NaN,0.147529826,0.206519082
02-03-2020 05:50,308977.6875,0.872170031,49.43711472,48.89003754,49.86416245,48.9666214,131.724472,132.8683472,129.6660614,93.6469574,182.4959717,0.170054555,NaN,0.185313582,0.188375652
02-03-2020 06:00,303021.3125,0.870000064,48.72778702,47.9744606,48.87420273,48.00696945,131.9532318,133.0971527,129.8947449,94.10150146,182.4959717,0.152819097,NaN,0.160372317,0.209383994
02-03-2020 06:10,307658.9063,0.871178269,48.77985001,48.77866364,49.61401749,48.78081131,131.9532318,133.3259583,129.8947449,94.55608368,182.7266846,0.156481266,NaN,0.137392238,0.16411078
02-03-2020 06:20,306648.7188,0.871850014,48.92281342,48.65229797,49.46863174,48.63970947,132.1819916,133.3259583,130.1234283,94.78338623,182.7175446,0.160598189,NaN,0.172813103,0.184409067
02-03-2020 06:30,303879.4375,0.871980011,48.72902298,48.20082092,48.9610405,48.11475372,132.4107666,133.5547791,130.3521118,95.01070404,182.7266846,0.169617146,NaN,0.170953378,0.208048061
02-03-2020 06:40,303835.9063,0.870029747,48.69482422,48.31085968,49.11186218,48.28834534,132.4107666,133.5547791,130.3521118,95.23802948,182.9320526,0.165371329,NaN,0.163618222,0.204386964
