TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
02-03-2020 06:50,310822,0.873849988,49.3564682,49.24378204,49.95120239,49.14596558,133.0651245,134.0124359,130.8095398,95.46535492,183.1881714,0.148851752,NaN,0.167391464,0.177706569
02-03-2020 07:00,306245.5938,0.870257497,48.93575668,48.81145477,49.56295776,48.65172195,132.8683472,134.0124359,130.8095398,95.87230682,183.1881714,0.15968886,NaN,0.174959943,0.202705279
02-03-2020 07:10,307579.5938,0.871663392,49.15452957,48.89139175,49.62147903,48.75783539,132.9272461,134.0124359,130.8095398,95.92005157,183.1881714,0.163997471,NaN,0.180136532,0.205121592
02-03-2020 07:20,306860.3125,0.87168324,48.88475418,48.65549088,49.4435463,48.55521393,132.8683472,134.0124359,130.8095398,96.14740753,182.7266846,0.155083776,NaN,0.1731482,0.17759946
02-03-2020 07:30,308278.2188,0.872108936,49.16853714,48.97674179,49.67149353,48.8339119,132.8683472,134.0124359,130.8095398,96.14740753,182.4959717,0.161315814,NaN,0.170726091,0.187273368
02-03-2020 07:40,307205.1875,0.872000039,49.09899521,48.83282089,49.54084778,48.70710754,132.8683472,133.9208984,130.7180481,96.14740753,182.7266846,0.156481266,NaN,0.164116889,0.185488671
02-03-2020 07:50,307157.625,0.871326804,49.17857361,48.84014893,49.4861908,48.66104889,132.8683472,133.879715,130.5808258,96.37477112,182.7266846,0.166323334,NaN,0.183199823,0.200298771
02-03-2020 08:00,307397.9688,0.871735334,49.07637787,48.90391922,49.5892868,48.73593903,132.8683472,133.7835999,130.5808258,96.37477112,182.7266846,0.15064694,NaN,0.162023887,0.204300955
02-03-2020 08:10,307024.9375,0.874089181,48.85807037,48.68638992,49.39358521,48.43378067,132.6395569,133.7835999,130.5808258,96.60214996,182.8512878,0.152666509,NaN,0.166170746,0.183810174
02-03-2020 08:20,305704.2188,0.871495068,49.06114578,48.75179672,49.47607803,48.57909393,132.6395569,133.5547791,130.3521118,96.60214996,182.7266846,0.157425508,NaN,0.148209676,0.18161349
02-03-2020 08:30,307011.9375,0.873540044,49.10353851,48.67115021,49.45291901,48.50597763,132.6395569,133.7835999,130.3521118,96.60214996,182.7266846,0.161731273,NaN,0.173219055,0.196542099
02-03-2020 08:40,306805.3438,0.873247564,49.09448242,48.91015625,49.62878418,48.70572662,132.6395569,133.6295471,130.3521118,96.60214996,182.7266846,0.168011352,NaN,0.166911036,0.182028964
02-03-2020 08:50,308746.1875,0.874267399,49.10290909,48.99708176,49.69536972,48.75923538,132.6395569,133.6182098,130.3521118,96.60214996,182.7906494,0.154781625,NaN,0.160296023,0.196763426
02-03-2020 09:00,307891.4688,0.873049557,48.99852371,49.01216888,49.65562057,48.79620361,132.6921844,133.7835999,130.5808258,96.60214996,182.7797546,0.162355989,NaN,0.159994349,0.180834666
02-03-2020 09:10,308303.75,0.873425782,49.10848618,49.01729584,49.61736298,48.78298569,132.6395569,133.7378387,130.3521118,96.60214996,182.7266846,0.166399628,NaN,0.149614707,0.19235523
02-03-2020 09:20,305736,0.870500088,49.12262344,48.79975128,49.48410797,48.59304428,132.6395569,133.7450867,130.3521118,96.60214996,182.7266846,0.159653932,NaN,0.166641355,0.194001988
02-03-2020 09:30,305653.0938,0.870831728,48.81056213,48.77902603,49.50555038,48.55200577,132.6395569,133.7564087,130.3792877,96.60214996,182.7266846,0.161657557,NaN,0.167472303,0.190829322
02-03-2020 09:40,308154.1563,0.871356487,49.25615311,49.10614395,49.81695938,48.81121445,132.6395569,133.7835999,130.3724976,96.60214996,182.7266846,0.158182263,NaN,0.146736652,0.174549162
02-03-2020 09:50,307473.3125,0.87390101,48.94512558,48.85138321,49.55646896,48.60643005,132.6395569,133.7813416,130.5808258,96.60214996,182.7266846,0.148889527,NaN,0.160485029,0.171944395
02-03-2020 10:00,305850.0625,0.873000026,48.77182007,48.63254929,49.3443985,48.38624573,132.6395569,133.5662231,130.5808258,96.60214996,182.7266846,0.148469508,NaN,0.177285418,0.171755552
02-03-2020 10:10,306153.6875,0.87198025,49.05589676,48.91324234,49.62705612,48.62999725,132.6395569,133.5547791,130.3521118,96.37477112,182.7266846,0.156481266,NaN,0.148316622,0.196589604
02-03-2020 10:20,305990.3438,0.874040008,48.69897461,48.53736877,49.1709137,48.2698288,132.6395569,133.5547791,130.3521118,96.40403748,182.7266846,0.146019027,NaN,0.171755552,0.190829322
02-03-2020 10:30,306471.1563,0.872079253,49.00297546,48.67288208,49.44474792,48.54540253,132.4107666,133.5547791,130.3521118,96.37477112,182.7636108,0.158925146,NaN,0.153887227,0.163500413
02-03-2020 10:40,308303.4688,0.873643577,49.06962585,48.89027023,49.80126572,48.85214233,132.4107666,133.3259583,130.1234283,96.37477112,182.7266846,0.148058593,NaN,0.171755552,0.176363483
02-03-2020 10:50,307345.1875,0.87168324,49.2279892,49.04885101,49.77626801,48.83246613,132.4107666,133.3259583,130.1234283,96.37477112,182.7266846,0.157463282,NaN,0.146925494,0.182217807
02-03-2020 11:00,308339.2188,0.871217847,49.0880127,49.11822891,49.80209732,48.7854538,132.1819916,133.0971527,130.1234283,96.37477112,182.7266846,0.160598189,NaN,0.155266747,0.190829322
02-03-2020 11:10,308013.6875,0.874000013,49.17041779,48.94036865,49.59607697,48.56335831,132.1819916,133.0971527,130.1234283,96.37477112,182.5790253,0.157549396,NaN,0.15617609,0.175875485
02-03-2020 11:20,307802.875,0.87161392,48.99866104,48.96022034,49.61875916,48.54345322,131.9532318,132.7301636,129.6660614,96.14740753,182.7266846,0.155763641,NaN,0.171755552,0.18629694
02-03-2020 11:30,305879.3438,0.871009946,48.80644608,48.83062363,49.41947556,48.30784607,131.724472,132.4107666,129.4373932,95.92005157,182.592865,0.153658345,NaN,0.167925537,0.188235298
02-03-2020 11:40,305824.5625,0.872267365,48.78742218,48.72885132,49.38696671,48.33008957,131.724472,132.6395569,129.4373932,95.92005157,182.7266846,0.15474385,NaN,0.160296023,0.194304153
02-03-2020 11:50,306056.3125,0.874000013,48.90031433,48.6553688,49.35748672,48.30988312,131.724472,132.6395569,129.4373932,95.92005157,182.7266846,0.156405732,NaN,0.154555008,0.17371203
02-03-2020 12:00,306771.9375,0.872530043,48.8901825,48.85941315,49.52687836,48.51174545,131.9532318,132.7414856,129.6660614,95.92005157,182.7266846,0.15689674,NaN,0.152666509,0.188714221
02-03-2020 12:10,306535.625,0.872000039,48.92034149,48.81861877,49.44255066,48.41656876,131.9532318,132.7745361,129.6660614,95.92005157,182.7266846,0.152666509,NaN,0.164498508,0.188578621
02-03-2020 12:20,306269.6875,0.871080041,49.14025879,48.80177307,49.48325729,48.44668579,131.9532318,132.8683472,129.6660614,95.92005157,182.7266846,0.156900883,NaN,0.145866632,0.182780206
02-03-2020 12:30,307380.4688,0.872435689,48.96337128,48.93296432,49.56507111,48.59359741,131.9532318,132.8683472,129.6660614,95.92005157,182.7266846,0.153988451,NaN,0.168081909,0.182180032
02-03-2020 12:40,308180.0625,0.871396065,49.1485939,49.0987854,49.71271515,48.68721771,131.9532318,132.8683472,129.6660614,95.92005157,182.7266846,0.162928209,NaN,0.155684903,0.172393531
02-03-2020 12:50,306981.2813,0.873369992,49.04502487,48.930336,49.51998138,48.52131653,131.9532318,132.8042908,129.6020355,95.92005157,182.4959717,0.151598379,NaN,0.167020991,0.185336083
02-03-2020 13:00,306995.7188,0.871700048,48.8999939,48.9440918,49.49323654,48.50040436,131.4476929,132.1819916,129.1607208,95.69269562,182.4959717,0.15446265,NaN,0.160296023,0.18159762
02-03-2020 13:10,307620.6875,0.872925937,49.23830032,49.01807404,49.51648712,48.49823761,131.266983,132.17099,128.969101,95.92005157,182.4959717,0.155931056,NaN,0.168293074,0.186831176
02-03-2020 13:20,307175.375,0.873916745,48.92435074,48.92849731,49.44551849,48.3984642,131.266983,132.1819916,128.9800873,95.69269562,182.4959717,0.162007317,NaN,0.148059011,0.197681338
02-03-2020 13:30,306679.8438,0.871219099,48.8143425,48.91624069,49.5022049,48.4565506,131.266983,132.1819916,128.7819366,95.69269562,182.4959717,0.159787387,NaN,0.193879098,0.198969498
02-03-2020 13:40,307533.8438,0.870796323,49.23638916,49.08433533,49.62308502,48.59985733,131.266983,132.1819916,128.9800873,95.69269562,182.3336182,0.153796807,NaN,0.143754676,0.192383483
02-03-2020 13:50,305546.5625,0.870803773,48.88013458,48.89261627,49.41108704,48.36451721,131.4957275,132.1819916,129.137558,95.69269562,182.2652588,0.156229347,NaN,0.151226982,0.182695985
02-03-2020 14:00,306383.4063,0.873990774,48.92403793,48.77544022,49.31058502,48.24885178,131.4957275,132.1819916,129.2087402,95.69269562,182.4959717,0.150617838,NaN,0.16481863,0.213379905
02-03-2020 14:10,305790.6875,0.871361136,48.80637741,48.81130981,49.34642029,48.32471848,131.3907928,132.1819916,128.9800873,95.69269562,182.4959717,0.159176096,NaN,0.149166733,0.190032646
02-03-2020 14:20,308113.125,0.874615431,49.28120422,49.08467865,49.55662537,48.55065536,130.8095398,131.4957275,128.5206146,95.46535492,182.2674713,0.149182022,NaN,0.14135386,0.186794356
02-03-2020 14:30,307638.875,0.872305572,49.0336647,49.10294342,49.55005646,48.52986145,130.8095398,131.4957275,128.2941895,95.23802948,182.4041138,0.155704185,NaN,0.159518942,0.17786622
02-03-2020 14:40,305749.375,0.871537089,48.64060974,48.85025024,49.31300354,48.27899551,130.8095398,131.4957275,128.2941895,95.23802948,182.4959717,0.154785812,NaN,0.155492261,0.179385066
02-03-2020 14:50,305676.5625,0.870317817,48.79939651,48.83216858,49.28535461,48.29175568,130.8095398,131.4957275,128.2941895,95.23802948,182.4959717,0.159369066,NaN,0.17534484,0.19268322
02-03-2020 15:00,308278.3125,0.873660445,49.0279541,49.08094406,49.49495316,48.54896927,130.8095398,131.4957275,128.2941895,95.23802948,182.4959717,0.162148908,NaN,0.175417274,0.18701458
02-03-2020 15:10,306841.5625,0.87161684,49.07587814,48.97396851,49.41736221,48.50775146,130.8095398,131.4957275,128.2941895,95.23802948,182.2652588,0.145963952,NaN,0.160296023,0.18459025
02-03-2020 15:20,305963.4375,0.872722268,48.91503525,48.82924652,49.23397827,48.28012085,130.8095398,131.5712738,128.2941895,95.23802948,182.2652588,0.166665614,NaN,0.151436552,0.171755552
02-03-2020 15:30,307518.0313,0.871648192,49.09470367,49.11916351,49.55757904,48.65166473,130.8095398,131.4957275,128.2941895,95.23802948,182.0345459,0.152666509,NaN,0.165876865,0.203026518
02-03-2020 15:40,306041.1563,0.872000039,49.01816177,48.88161469,49.31912994,48.43585587,130.8095398,131.4957275,128.2941895,95.23802948,182.2652588,0.156481266,NaN,0.182306811,0.193788439
02-03-2020 15:50,306330.5313,0.873000026,48.85029984,48.8093605,49.29597092,48.43399429,130.6951904,131.4957275,128.2941895,95.23802948,182.3806152,0.166018158,NaN,0.160296023,0.192744344
02-03-2020 16:00,307405.1875,0.87218523,48.95331192,48.96831512,49.4650116,48.61772156,130.5808258,131.4957275,128.2941895,95.23802948,182.4959717,0.16295585,NaN,0.162185907,0.190829322
02-03-2020 16:10,306519.375,0.873750031,48.87466431,48.89545441,49.41015244,48.55399323,130.5808258,131.4957275,128.2941895,95.23802948,182.4959717,0.160296023,NaN,0.173064545,0.194644079
02-03-2020 16:20,306207.9063,0.871321142,48.84294891,48.86335373,49.39522552,48.55352783,130.6931,131.4375,128.2359924,95.18016815,182.3239899,0.155436993,NaN,0.159324989,0.174599275
02-03-2020 16:30,306952.5938,0.873108149,48.84108734,48.90903091,49.36426163,48.52148056,130.3521118,131.266983,127.8369675,95.01070404,182.2652588,0.157237351,NaN,0.14881739,0.176357731
02-03-2020 16:40,306268.5,0.871825278,49.00503922,48.92611313,49.40319443,48.50939941,130.1234283,130.9538727,127.7526321,95.01070404,182.1196594,0.157073855,NaN,0.164712995,0.192649752
02-03-2020 16:50,308088.6563,0.874390006,48.95653534,49.01129913,49.49277878,48.62528992,129.6660614,130.512207,127.151207,94.78338623,182.0345459,0.160677493,NaN,0.152285039,0.173276871
02-03-2020 17:00,306974.2188,0.873000026,48.86748505,48.85266495,49.37382126,48.46687317,129.4373932,130.3521118,127.151207,94.55608368,182.0345459,0.15869382,NaN,0.152666509,0.164721146
02-03-2020 17:10,306090.75,0.872485161,48.87031174,48.76796722,49.30334473,48.34303284,129.4373932,130.3521118,127.151207,94.55608368,182.2652588,0.158407524,NaN,0.169144303,0.178100884
02-03-2020 17:20,307588.0313,0.871415913,48.87586975,49.04755402,49.60916519,48.68869019,129.4373932,130.3226776,126.9226379,94.55608368,182.4662781,0.159314007,NaN,0.152175501,0.168418512
02-03-2020 17:30,305888.0625,0.872830033,49.05958557,48.74614334,49.35277557,48.34912109,129.2087402,130.1234283,126.9226379,94.32878876,182.0550995,0.149871543,NaN,0.173455194,0.208217368
02-03-2020 17:40,308400.1563,0.87344557,49.13294601,49.22296524,49.71917343,48.75587463,129.2087402,130.1234283,126.9226379,94.32878876,182.0345459,0.160296023,NaN,0.156481266,0.186448038
02-03-2020 17:50,308237,0.872911811,48.65058136,49.23020935,49.71134949,48.7563591,129.2087402,130.1234283,126.9226379,94.32878876,182.0345459,0.167925537,NaN,0.179385066,0.179385066
02-03-2020 18:00,318209.4688,0.87500006,50.47169113,50.74710846,51.14765167,50.16117096,130.1234283,131.017868,127.6083755,94.32878876,182.0345459,0.183274001,NaN,0.160635948,0.193624288
02-03-2020 18:10,308143.4063,0.873198032,49.08658981,49.32535553,49.66067505,48.69216156,130.1551208,130.8412476,127.6400604,94.32878876,182.4639893,0.154781625,NaN,0.166228011,0.178856283
02-03-2020 18:20,307100.5,0.873891115,48.99053192,49.03454971,49.38684082,48.43091583,129.4373932,129.9377594,126.7370758,94.32878876,182.2652588,0.16052264,NaN,0.155537024,0.187241182
02-03-2020 18:30,306632.0313,0.871505022,49.05021286,49.1164856,49.56325531,48.54468155,128.9800873,129.6660614,126.4655228,94.10150146,182.0345459,0.160296023,NaN,0.164979488,0.176552325
02-03-2020 18:40,308084.5,0.873800039,48.88557816,49.3132782,49.70500946,48.68671417,128.7514496,129.4373932,126.2369766,93.8742218,182.0345459,0.155374989,NaN,0.168928206,0.186518654
02-03-2020 18:50,306206.5313,0.872000039,49.03874207,49.00088501,49.37825012,48.40221405,128.7514496,129.2087402,126.2369766,93.72346497,181.8038483,0.169182062,NaN,0.183199823,0.184564665
02-03-2020 19:00,305825.5938,0.873366356,48.64577103,48.80695343,49.18294907,48.24291611,128.3869934,128.9800873,125.7799149,93.6469574,181.8038483,0.154215068,NaN,0.161844581,0.203717917
02-03-2020 19:10,305875.2813,0.87264359,48.98675919,48.85693359,49.3637085,48.40041733,128.065567,128.8520508,125.7799149,93.6469574,181.8038483,0.157701984,NaN,0.158159763,0.18411535
02-03-2020 19:20,308482.3438,0.872386158,49.07879639,49.22427368,49.6388855,48.69456482,127.9569244,128.6427917,125.5513992,93.6469574,182.0345459,0.150664702,NaN,0.150279015,0.187392265
02-03-2020 19:30,306118.25,0.872148573,48.85816574,48.8902359,49.31542969,48.36883545,128.065567,128.7514496,125.5513992,93.41969299,182.0345459,0.16052264,NaN,0.154517233,0.173371807
02-03-2020 19:40,307387.8125,0.874069333,48.79111099,48.83837509,49.28058243,48.31455231,127.9637146,128.7514496,125.5513992,93.41969299,181.8038483,0.160711497,NaN,0.16838558,0.186183631
02-03-2020 19:50,307219.6875,0.872009933,48.94116974,48.92045593,49.44472504,48.45832825,127.8369675,128.7514496,125.5513992,93.55470276,181.5731659,0.16721411,NaN,0.155883148,0.174239293
02-03-2020 20:00,306874.0313,0.872431397,49.00926971,48.94031143,49.40838623,48.48727036,127.9161835,128.7514496,125.5513992,93.49845123,181.8038483,0.152666509,NaN,0.152817592,0.188487604
02-03-2020 20:10,305913.75,0.872000039,48.9927063,48.81770325,49.31037521,48.38321686,127.9003448,128.7514496,125.5513992,93.6469574,181.9705963,0.152024418,NaN,0.156065807,0.177685425
02-03-2020 20:20,308517.4375,0.872673273,49.20859528,49.29165649,49.72675323,48.77186966,128.065567,128.9257507,125.7799149,93.6469574,182.0345459,0.15576002,NaN,0.165206105,0.201567605
02-03-2020 20:30,306629.3125,0.873840034,48.81077957,48.9079361,49.26689148,48.36415863,128.065567,128.7514496,125.5513992,93.6469574,181.9865723,0.163959697,NaN,0.170459285,0.179385066
02-03-2020 20:40,304350.5,0.873752475,48.58712387,48.51065063,48.90016937,47.97510147,128.065567,128.7514496,125.5513992,93.6469574,181.8038483,0.157085583,NaN,0.148247436,0.179385066
02-03-2020 20:50,307459.4375,0.872000039,48.99365616,49.04324722,49.44361496,48.5640564,128.065567,128.7514496,125.5513992,93.67423248,181.8038483,0.149309516,NaN,0.169922635,0.190371558
02-03-2020 21:00,307207.5,0.874000013,48.97167969,49.05512238,49.39821243,48.51616669,128.065567,128.9800873,125.5651093,93.8742218,181.8038483,0.156481266,NaN,0.149538413,0.172899976
02-03-2020 21:10,308163.5625,0.87440598,49.45202255,49.04039764,49.4478035,48.55143356,128.065567,128.7514496,125.5513992,93.8742218,181.8106995,0.164451167,NaN,0.149758682,0.172435403
02-03-2020 21:20,309209.7813,0.874178231,49.33260345,49.29410553,49.91486359,48.77558136,128.0587769,128.7514496,125.5513992,93.8742218,182.0345459,0.163544238,NaN,0.160182714,0.161089644
02-03-2020 21:30,303729.1563,0.87227726,48.29803848,48.08104706,48.85663986,47.67597198,127.855072,128.7514496,125.5694962,93.41969299,181.5914307,0.160296023,NaN,0.162902147,0.200474694
02-03-2020 21:40,0,1,0,0,0,0,118.3188858,120.3482056,117.6342316,88.44720459,159.8226318,0.038162813,NaN,0.057251848,0.041138325
02-03-2020 21:50,0,1,0,0,0,0,115.117012,117.1703186,114.4327316,86.4464798,147.0799408,0.030533303,NaN,0.037596267,0.026703289
02-03-2020 22:00,0,1,0,0,0,0,112.590332,114.4643478,111.9560089,85.2937088,139.2985687,0.03136424,NaN,0.040655624,0.03136424
02-03-2020 22:10,0,1,0,0,0,0,110.3750153,112.1986694,109.9191971,84.56351471,133.7836151,0.031486992,NaN,0.034348059,0.030533303
02-03-2020 22:20,0,1,0,0,0,0,108.504097,110.0992432,108.1144943,83.94862366,129.4076843,0.034348059,NaN,0.054532539,0.038162813
02-03-2020 22:30,0,1,0,0,0,0,106.9200058,108.2868729,106.5411301,83.65595245,125.476738,0.026703289,NaN,0.038162813,0.030533303
02-03-2020 22:40,0,1,0,0,0,0,105.3302307,106.6967316,105.1025162,83.42908478,122.1405563,0.031893019,NaN,0.044696998,0.034348059
02-03-2020 22:50,0,1,0,0,0,0,103.9708176,105.1092758,103.7431488,83.20223236,119.1045685,0.031396117,NaN,0.041977569,0.032875035
02-03-2020 23:00,0,1,0,0,0,0,102.7446899,103.7554169,102.617218,82.97537994,116.3906555,0.03648432,NaN,0.051285572,0.039841305
02-03-2020 23:10,0,1,0,0,0,0,101.4895248,102.517067,101.2619553,82.85858917,113.9020844,0.032384027,NaN,0.045679014,0.034348059
02-03-2020 23:20,0,1,0,0,0,0,100.5883179,101.3791199,100.3607864,82.74854279,111.640007,0.03415921,NaN,0.045414627,0.037785117
02-03-2020 23:30,0,1,0,0,0,0,99.55885315,100.3688049,99.23127747,82.52171326,109.6046982,0.030533303,NaN,0.034805827,0.034348059
02-03-2020 23:40,0,1,0,0,0,0,98.55568695,99.23809814,98.32823181,82.42871857,107.6611176,0.028273594,NaN,0.039726865,0.030533303
02-03-2020 23:50,0,1,0,0,0,0,97.73916626,98.33505249,97.42533112,82.29489136,105.845726,0.030533303,NaN,0.03961242,0.034348059
02-04-2020 00:00,0,1,0,0,0,0,96.98488617,97.43969727,96.60214996,82.06807709,104.2661209,0.030533303,NaN,0.039560299,0.034348059
02-04-2020 00:10,0,1,0,0,0,0,96.14740753,96.60214996,95.85866547,82.06807709,102.6832352,0.028767377,NaN,0.032593269,0.032593269
02-04-2020 00:20,0,1,0,0,0,0,95.41358948,95.8682785,95.01070404,81.84127045,101.1515503,0.030533303,NaN,0.033479352,0.035216767
02-04-2020 00:30,0,1,0,0,0,0,94.74287415,95.01070404,94.32878876,81.84127045,99.74581146,0.030533303,NaN,0.045792326,0.038162813
02-04-2020 00:40,0,1,0,0,0,0,94.07225037,94.32878876,93.6177063,81.61447906,98.4214859,0.023872513,NaN,0.035330076,0.034348059
02-04-2020 00:50,0,1,0,0,0,0,93.39923859,93.6469574,92.96520233,81.38768768,97.26386261,0.030876631,NaN,0.035034716,0.037476156
02-04-2020 01:00,0,1,0,0,0,0,92.73796844,92.96520233,92.28352356,81.38768768,96.14290619,0.041902028,NaN,0.049380459,0.049531538
02-04-2020 01:10,0,1,0,0,0,0,92.28352356,92.51074219,91.60643768,81.16091156,95.01070404,0.030608842,NaN,0.041902028,0.038313892
02-04-2020 01:20,0,1,0,0,0,0,91.62217712,91.82912445,91.14758301,81.14070129,93.8742218,0.034687988,NaN,0.042997357,0.042317498
02-04-2020 01:30,0,1,0,0,0,0,91.14758301,91.37475586,90.50175476,80.93414307,92.77361298,0.042575963,NaN,0.049607079,0.050205473
02-04-2020 01:40,0,1,0,0,0,0,90.51110077,90.69326782,90.01186371,80.7073822,91.87411499,0.038162813,NaN,0.04424376,0.046547722
02-04-2020 01:50,0,1,0,0,0,0,90.06410217,90.23899078,89.55763245,80.7073822,91.1998291,0.041977569,NaN,0.050789654,0.044914931
02-04-2020 02:00,0,1,0,0,0,0,89.55763245,89.78474426,88.94606018,80.4806366,90.69326782,0.040806703,NaN,0.041977569,0.04462146
02-04-2020 02:10,0,1,0,0,0,0,89.10344696,89.18438721,88.64929199,80.33470917,90.46612549,0.037067488,NaN,0.042241957,0.047152039
02-04-2020 02:20,0,1,0,0,0,0,88.64929199,88.74147034,88.19517517,80.25389099,90.46612549,0.035896622,NaN,0.048058517,0.045792326
02-04-2020 02:30,0,1,0,0,0,0,88.19517517,88.29858398,87.61746216,80.02716064,90.23899078,0.040240154,NaN,0.051684421,0.049607079
02-04-2020 02:40,0,1,0,0,0,0,87.74108887,87.85233307,87.28704071,80.02716064,89.44181061,0.038162813,NaN,0.043770503,0.041901276
02-04-2020 02:50,0,1,0,0,0,0,87.40392303,87.51406097,86.8330307,79.80043793,88.64929199,0.040013537,NaN,0.047529738,0.049607079
02-04-2020 03:00,0,1,0,0,0,0,86.96469116,87.06003571,86.37905884,79.70521545,87.87277222,0.036560617,NaN,0.048615243,0.042587932
02-04-2020 03:10,-113.2366028,1,0,0,0,0,86.60604095,86.60604095,86.07343292,79.57372284,87.06003571,0.039333679,NaN,0.040655624,0.038162813
02-04-2020 03:20,0,1,0,0,0,0,86.15208435,86.37905884,85.69815826,79.57372284,86.54475403,0.038162813,NaN,0.046822309,0.038467996
02-04-2020 03:30,0,1,0,0,0,0,85.87792969,85.92511749,85.42402649,79.34701538,86.15208435,0.03657648,NaN,0.048813913,0.040542312
02-04-2020 03:40,0,1,0,0,0,0,85.47121429,85.47121429,85.01734161,79.12031555,85.96331787,0.040693395,NaN,0.048964992,0.041335482
02-04-2020 03:50,0,1,0,0,0,0,85.01734161,85.24427795,84.76121521,79.12031555,86.15208435,0.038653821,NaN,0.053421836,0.041977569
02-04-2020 04:00,0,1,0,0,0,0,84.79042053,84.79042053,84.33660889,78.89363098,85.90938568,0.037898425,NaN,0.041977569,0.045527939
02-04-2020 04:10,0,1,0,0,0,0,84.33660889,84.55461884,83.88282776,78.88474274,85.24427795,0.034796853,NaN,0.042127166,0.041827973
02-04-2020 04:20,0,1,0,0,0,0,84.10971832,84.10971832,83.65595245,78.66695404,85.01734161,0.034576945,NaN,0.038391698,0.038277254
02-04-2020 04:30,0,1,0,0,0,0,83.65595245,83.88282776,83.42908478,78.66695404,85.01734161,0.034348059,NaN,0.045339089,0.041524332
02-04-2020 04:40,0,1,0,0,0,0,83.42908478,83.44930267,82.97537994,78.66695404,85.22405243,0.04163764,NaN,0.045452397,0.049607079
02-04-2020 04:50,0,1,0,0,0,0,83.20223236,83.20223236,82.74854279,78.66695404,85.66894531,0.038162813,NaN,0.045792326,0.039144829
02-04-2020 05:00,0,1,0,0,0,0,82.79346466,82.97537994,82.52171326,78.66695404,86.15208435,0.040466774,NaN,0.048096284,0.038918208
02-04-2020 05:10,0,1,0,0,0,0,82.52171326,82.74854279,82.29489136,78.89363098,86.37905884,0.041062027,NaN,0.046860456,0.045792326
02-04-2020 05:20,0,1,0,0,0,0,82.29489136,82.52171326,82.06807709,78.89363098,86.37905884,0.034348059,NaN,0.044734769,0.045792326
02-04-2020 05:30,0,1,0,0,0,0,82.06807709,82.29489136,81.84127045,79.12031555,86.37905884,0.042015716,NaN,0.056026094,0.044533458
02-04-2020 05:40,0,1,0,0,0,0,81.84127045,81.92435455,81.84127045,79.12031555,86.15208435,0.040580083,NaN,0.047573097,0.041977569
02-04-2020 05:50,0,1,0,0,0,0,81.61447906,81.84127045,81.61447906,79.34701538,86.15208435,0.038162813,NaN,0.048844129,0.038162813
02-04-2020 06:00,0,1,0,0,0,0,81.38768768,81.61447906,81.38768768,79.34701538,86.37905884,0.040144991,NaN,0.053129971,0.049457483
02-04-2020 06:10,0,1,0,0,0,0,81.16091156,81.38768768,81.28096771,79.57372284,86.37905884,0.040182389,NaN,0.049607079,0.057251848
02-04-2020 06:20,0,1,0,0,0,0,81.16091156,81.16091156,81.16091156,79.67024231,86.37905884,0.039786916,NaN,0.042544119,0.042544119
02-04-2020 06:30,0,1,0,0,0,0,80.84658051,80.93414307,80.93414307,79.80043793,86.15208435,0.036689788,NaN,0.049607079,0.045792326
02-04-2020 06:40,0,1,0,0,0,0,80.7073822,80.93414307,80.93414307,80.02716064,85.92511749,0.040655624,NaN,0.053421836,0.040655624
02-04-2020 06:50,0,1,0,0,0,0,80.4806366,80.7073822,80.7073822,80.02716064,86.15208435,0.038162813,NaN,0.048473984,0.045792326
02-04-2020 07:00,0,1,0,0,0,0,80.42675781,80.65350342,80.65350342,80.25389099,86.43299866,0.041071091,NaN,0.06125183,0.051608883
02-04-2020 07:10,0,1,0,0,0,0,80.25389099,80.4806366,80.4806366,80.25389099,86.37905884,0.038162813,NaN,0.058045015,0.047378659
02-04-2020 07:20,0,1,0,0,0,0,80.02716064,80.25389099,80.25389099,80.25389099,85.92511749,0.040693395,NaN,0.045792326,0.037520725
02-04-2020 07:30,0,1,0,0,0,0,80.02716064,80.25389099,80.25389099,80.4806366,85.69815826,0.038162813,NaN,0.053914808,0.046283334
02-04-2020 07:40,0,1,0,0,0,0,79.80043793,80.02716064,80.02716064,80.4806366,85.92511749,0.041607205,NaN,0.046162691,0.041977569
02-04-2020 07:50,0,1,0,0,0,0,79.57372284,80.02262878,80.02716064,80.4806366,85.92511749,0.042053863,NaN,0.064728774,0.038315404
02-04-2020 08:00,0,1,0,0,0,0,79.57372284,79.80043793,79.80043793,80.4806366,85.92511749,0.041824978,NaN,0.046097506,0.041977569
02-04-2020 08:10,0,1,0,0,0,0,79.57372284,79.59168243,79.80043793,80.4806366,86.15208435,0.035254534,NaN,0.049909238,0.049304921
02-04-2020 08:20,0,1,0,0,0,0,79.34701538,79.57372284,79.80043793,80.7073822,85.92511749,0.038162813,NaN,0.058259394,0.044109344
02-04-2020 08:30,0,1,0,0,0,0,79.34701538,79.57372284,79.57372284,80.7073822,85.69815826,0.035178997,NaN,0.057251848,0.045792326
02-04-2020 08:40,0,1,0,0,0,0,79.12031555,79.34701538,79.57372284,80.7073822,85.69815826,0.035367846,NaN,0.03638763,0.038427204
02-04-2020 08:50,0,1,0,0,0,0,79.12031555,79.34701538,79.34701538,80.7073822,85.92511749,0.035518926,NaN,0.045490168,0.043450594
02-04-2020 09:00,0,1,0,0,0,0,78.89363098,79.12031555,79.34701538,80.7073822,85.69815826,0.034348059,NaN,0.048209596,0.04681211
02-04-2020 09:10,0,1,0,0,0,0,78.89363098,79.12031555,79.21009827,80.7073822,85.24427795,0.040466774,NaN,0.049607079,0.041977569
02-04-2020 09:20,0,1,0,0,0,0,78.77019501,79.12031555,79.12031555,80.7073822,85.47121429,0.036085472,NaN,0.049607079,0.050671585
02-04-2020 09:30,0,1,0,0,0,0,78.66695404,78.89363098,79.12031555,80.7073822,85.69815826,0.036236551,NaN,0.055355802,0.043866064
02-04-2020 09:40,0,1,0,0,0,0,78.66695404,78.89363098,79.12031555,80.93414307,85.47121429,0.03638763,NaN,0.053694382,0.045792326
02-04-2020 09:50,0,1,0,0,0,0,78.44028473,78.89363098,78.89363098,80.93414307,85.24427795,0.041977569,NaN,0.051759962,0.046283331
02-04-2020 10:00,0,1,0,0,0,0,78.44028473,78.66695404,78.89363098,80.93414307,85.01734161,0.034348059,NaN,0.040903512,0.046088617
02-04-2020 10:10,0,1,0,0,0,0,78.44028473,78.66695404,78.89363098,80.93414307,85.28921509,0.038162813,NaN,0.054982636,0.052666441
02-04-2020 10:20,-158.8896637,1,0,0,0,0,78.21362305,78.66695404,78.66695404,80.93414307,85.47121429,0.034348059,NaN,0.039409216,0.044056572
02-04-2020 10:30,0,1,0,0,0,0,78.21362305,78.44028473,78.66695404,80.93414307,85.24427795,0.038162813,NaN,0.053421836,0.041977569
02-04-2020 10:40,0,1,0,0,0,0,78.21362305,78.44028473,78.66695404,80.93414307,85.01734161,0.034461368,NaN,0.045905635,0.042090878
02-04-2020 10:50,0,1,0,0,0,0,78.21362305,78.44028473,78.66695404,80.93414307,85.01734161,0.034725759,NaN,0.049607079,0.05611724
02-04-2020 11:00,0,1,0,0,0,0,77.98696899,78.26074982,78.44028473,80.93414307,85.42402649,0.037369646,NaN,0.060912356,0.048813913
02-04-2020 11:10,0,1,0,0,0,0,77.98696899,78.21362305,78.44028473,81.16091156,85.24427795,0.037067488,NaN,0.047416426,0.040353466
02-04-2020 11:20,0,1,0,0,0,0,77.98696899,78.21362305,78.44028473,81.16091156,85.01734161,0.032926876,NaN,0.046764713,0.045343529
02-04-2020 11:30,0,1,0,0,0,0,77.88822937,78.21362305,78.21362305,81.16091156,85.01734161,0.038162813,NaN,0.039824687,0.034348059
02-04-2020 11:40,0,1,0,0,0,0,77.76032257,78.21362305,78.21362305,81.16091156,84.79042053,0.038351662,NaN,0.054675493,0.04741643
02-04-2020 11:50,-113.0098038,1,0,0,0,0,77.76032257,77.98696899,78.21362305,81.16091156,84.79042053,0.03661425,NaN,0.05187327,0.052599963
02-04-2020 12:00,0,1,0,0,0,0,77.76032257,77.98696899,78.21362305,81.38768768,85.24427795,0.040806703,NaN,0.039333679,0.039333679
02-04-2020 12:10,0,1,0,0,0,0,77.76032257,77.98696899,78.21362305,81.38768768,85.24427795,0.036125809,NaN,0.055203144,0.042866446
02-04-2020 12:20,0,1,0,0,0,0,77.76032257,77.98696899,78.21362305,81.38768768,85.24427795,0.041524332,NaN,0.064881362,0.046698801
02-04-2020 12:30,0,1,0,0,0,0,77.74909973,77.98696899,77.98696899,81.38768768,85.01734161,0.037973963,NaN,0.056684546,0.045792326
02-04-2020 12:40,0,1,0,0,0,0,77.53369141,77.76480865,77.98696899,81.3921814,85.01734161,0.034348059,NaN,0.049682621,0.045716785
02-04-2020 12:50,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,81.61447906,85.01734161,0.041154779,NaN,0.061999951,0.038574208
02-04-2020 13:00,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,81.61447906,84.83842468,0.041170601,NaN,0.03977675,0.053213783
02-04-2020 13:10,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,81.61447906,84.79042053,0.036926549,NaN,0.058589134,0.048370816
02-04-2020 13:20,-177.4885864,1,0,0,0,0,77.53369141,77.76032257,77.98696899,81.61447906,84.79042053,0.041006543,NaN,0.045306813,0.04010487
02-04-2020 13:30,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,81.61447906,84.79042053,0.037738953,NaN,0.043673016,0.048766136
02-04-2020 13:40,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,81.84127045,84.79042053,0.038162813,NaN,0.042120177,0.053207926
02-04-2020 13:50,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,81.84127045,84.79042053,0.032858487,NaN,0.041141957,0.046627939
02-04-2020 14:00,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,81.84127045,85.05127716,0.035488922,NaN,0.055538274,0.050750222
02-04-2020 14:10,0,1,0,0,0,0,77.36582184,77.76032257,77.98696899,81.84127045,85.01734161,0.037173804,NaN,0.046640046,0.046781335
02-04-2020 14:20,0,1,0,0,0,0,77.38260651,77.76032257,77.98696899,81.84127045,85.01734161,0.036891229,NaN,0.052150249,0.05851835
02-04-2020 14:30,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,81.84127045,84.82193756,0.041447744,NaN,0.052892011,0.046851981
02-04-2020 14:40,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.06807709,84.79042053,0.038162813,NaN,0.041694995,0.037880242
02-04-2020 14:50,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.06807709,84.79042053,0.045792326,NaN,0.074101955,0.049977444
02-04-2020 15:00,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.06807709,84.79042053,0.040423408,NaN,0.049607079,0.045088995
02-04-2020 15:10,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.06807709,85.10559082,0.036679298,NaN,0.050454803,0.055547077
02-04-2020 15:20,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.29489136,85.24427795,0.038054846,NaN,0.041869603,0.05331387
02-04-2020 15:30,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.29489136,85.24427795,0.036220115,NaN,0.051479135,0.051479135
02-04-2020 15:40,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.29489136,85.01734161,0.03488284,NaN,0.03923237,0.041977569
02-04-2020 15:50,-35.40125656,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.52171326,84.79042053,0.039222468,NaN,0.046851981,0.055764094
02-04-2020 16:00,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.52171326,84.79042053,0.038162813,NaN,0.04314319,0.051942982
02-04-2020 16:10,0,0.93577981,0,0,0,0,77.30706787,77.76032257,77.98696899,82.52171326,84.79042053,0.035478357,NaN,0.045792326,0.042542718
02-04-2020 16:20,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.52171326,85.24427795,0.036467366,NaN,0.039858259,0.043673016
02-04-2020 16:30,0,1,0,0,0,0,77.31546021,77.76032257,77.98696899,82.52171326,85.24427795,0.038021527,NaN,0.052997973,0.04183628
02-04-2020 16:40,0,1,0,0,0,0,77.38260651,77.76032257,77.98696899,82.52171326,85.01734161,0.039434399,NaN,0.050878666,0.044520739
02-04-2020 16:50,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.52171326,85.01734161,0.035934392,NaN,0.040391237,0.037520725
02-04-2020 17:00,0,1,0,0,0,0,77.41252899,77.76032257,77.98696899,82.52171326,84.79042053,0.038162813,NaN,0.041448791,0.040202387
02-04-2020 17:10,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.52171326,84.79042053,0.034348059,NaN,0.051103063,0.043473553
02-04-2020 17:20,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.52171326,85.24427795,0.039359599,NaN,0.04983148,0.04983148
02-04-2020 17:30,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.52171326,85.19484711,0.035178997,NaN,0.044130452,0.044470381
02-04-2020 17:40,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.52171326,84.79042053,0.041448791,NaN,0.050666749,0.061595384
02-04-2020 17:50,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.52171326,84.79042053,0.041977569,NaN,0.063747361,0.042430807
02-04-2020 18:00,-190.9306946,1,0,0,0,0,77.30706787,77.76032257,77.76930237,82.52171326,85.01734161,0.04182649,NaN,0.060310602,0.049456
02-04-2020 18:10,-219.8627319,1,0,0,0,0,77.30706787,77.72921753,77.76032257,82.32602692,85.04849243,0.037639219,NaN,0.045792326,0.04631592
02-04-2020 18:20,0,1,0,0,0,0,77.30706787,77.5785675,77.76032257,82.29489136,84.79042053,0.032044098,NaN,0.048816934,0.047340889
02-04-2020 18:30,0,1,0,0,0,0,77.30706787,77.76032257,77.76032257,82.29489136,84.79042053,0.040920012,NaN,0.056832153,0.047491968
02-04-2020 18:40,0,1,0,0,0,0,77.30706787,77.76032257,77.76032257,82.29489136,85.16563416,0.034348059,NaN,0.052099891,0.040806703
02-04-2020 18:50,0,1,0,0,0,0,77.30706787,77.76032257,77.76032257,82.29489136,85.11396027,0.034348059,NaN,0.049607079,0.043035123
02-04-2020 19:00,0,1,0,0,0,0,77.30706787,77.76032257,77.87701416,82.29489136,84.90724945,0.038162813,NaN,0.049720392,0.047756359
02-04-2020 19:10,0,1,0,0,0,0,77.30706787,77.76032257,77.76032257,82.29489136,84.79042053,0.03657648,NaN,0.038162813,0.044205993
02-04-2020 19:20,0,1,0,0,0,0,77.30706787,77.76032257,77.76032257,82.29489136,85.24427795,0.033177193,NaN,0.043148436,0.046099771
02-04-2020 19:30,0,1,0,0,0,0,77.30706787,77.76032257,77.76032257,82.29489136,85.01734161,0.037067488,NaN,0.050135858,0.048511755
02-04-2020 19:40,0,1,0,0,0,0,77.30706787,77.76032257,77.76032257,82.06807709,84.79042053,0.03136424,NaN,0.040167939,0.044470381
02-04-2020 19:50,-47.07859802,1,0,0,0,0,77.30706787,77.76032257,77.76032257,82.06807709,84.79042053,0.035395246,NaN,0.048036296,0.049083486
02-04-2020 20:00,0,1,0,0,0,0,77.30706787,77.76032257,77.76032257,82.06807709,84.57025146,0.034461368,NaN,0.053421836,0.060726222
02-04-2020 20:10,0,1,0,0,0,0,77.08942413,77.76032257,77.76032257,82.06807709,85.01734161,0.038162813,NaN,0.045943405,0.041977569
02-04-2020 20:20,0,1,0,0,0,0,77.08045197,77.5583725,77.76032257,82.06807709,85.01734161,0.038162813,NaN,0.055588312,0.052590899
02-04-2020 20:30,0,1,0,0,0,0,77.08045197,77.57632446,77.76032257,81.84127045,84.79042053,0.037445188,NaN,0.041259941,0.052704208
02-04-2020 20:40,0,1,0,0,0,0,77.08045197,77.53369141,77.76032257,81.84127045,84.79042053,0.035357848,NaN,0.04882573,0.055003837
02-04-2020 20:50,0,1,0,0,0,0,77.08045197,77.53369141,77.76032257,81.84127045,84.56351471,0.038162813,NaN,0.049494881,0.048410296
02-04-2020 21:00,0,1,0,0,0,0,77.08045197,77.53369141,77.76032257,81.84127045,84.79042053,0.032195177,NaN,0.047454201,0.046963193
02-04-2020 21:10,0,1,0,0,0,0,77.08045197,77.53369141,77.53369141,81.84127045,85.01734161,0.036255434,NaN,0.043884948,0.038162813
02-04-2020 21:20,-101.1225357,1,0,0,0,0,77.08045197,77.53369141,77.53369141,81.84127045,84.79042053,0.038611609,NaN,0.047924101,0.045343529
02-04-2020 21:30,0,1,0,0,0,0,77.08045197,77.53369141,77.53369141,81.84127045,84.56351471,0.034796853,NaN,0.051028263,0.04721351
02-04-2020 21:40,0,1,0,0,0,0,76.85384369,77.53369141,77.6914444,81.7723465,84.56351471,0.037003428,NaN,0.045792326,0.043473553
02-04-2020 21:50,0,1,0,0,0,0,76.85384369,77.53369141,77.53369141,81.78962708,85.01734161,0.035216767,NaN,0.046661034,0.04700096
02-04-2020 22:00,0,1,0,0,0,0,76.85384369,77.53369141,77.53369141,81.61447906,84.79042053,0.038162813,NaN,0.04684988,0.049607079
02-04-2020 22:10,0,1,0,0,0,0,76.85384369,77.53369141,77.53369141,81.61447906,84.79042053,0.038162813,NaN,0.048821688,0.045530528
02-04-2020 22:20,0,1,0,0,0,0,76.85384369,77.30706787,77.53369141,81.61447906,84.56351471,0.034348059,NaN,0.049607079,0.045792326
02-04-2020 22:30,0,1,0,0,0,0,76.85384369,77.30706787,77.53369141,81.38768768,84.33660889,0.03106208,NaN,0.03922037,0.045527939
02-04-2020 22:40,0,1,0,0,0,0,76.85384369,77.30706787,77.53369141,81.19234467,84.10971832,0.031590857,NaN,0.03922037,0.035405613
02-04-2020 22:50,0,1,0,0,0,0,76.85384369,77.30706787,77.3559494,81.16091156,84.10971832,0.037340023,NaN,0.051776256,0.052311815
02-04-2020 23:00,0,1,0,0,0,0,76.62724304,77.30706787,77.30706787,80.93414307,83.88282776,0.033214964,NaN,0.048058517,0.044659231
02-04-2020 23:10,0,1,0,0,0,0,76.62724304,77.30706787,77.30706787,80.7073822,83.65595245,0.0368031,NaN,0.050702408,0.039258141
02-04-2020 23:20,0,1,0,0,0,0,76.62724304,77.30706787,77.17693329,80.4806366,83.42908478,0.03378151,NaN,0.042468578,0.045225777
02-04-2020 23:30,0,1,0,0,0,0,76.40065765,77.08045197,77.08045197,80.25389099,83.20223236,0.038162813,NaN,0.041977569,0.049607079
02-04-2020 23:40,-90.74939728,1,0,0,0,0,76.40065765,77.08045197,77.08045197,80.02716064,82.74854279,0.032648414,NaN,0.038162813,0.036047701
02-04-2020 23:50,0,1,0,0,0,0,76.40065765,77.08045197,76.85384369,79.80043793,82.52171326,0.035745542,NaN,0.041335482,0.040957782
02-05-2020 00:00,0,1,0,0,0,0,76.34068298,76.85384369,76.85384369,79.57372284,82.06807709,0.034348059,NaN,0.054218445,0.041977569
02-05-2020 00:10,0,1,0,0,0,0,76.17407227,76.85384369,76.81385803,79.34701538,81.84127045,0.04377275,NaN,0.042650763,0.045119133
02-05-2020 00:20,0,1,0,0,0,0,76.17407227,76.85384369,76.62724304,79.12031555,81.38768768,0.038162813,NaN,0.048587292,0.038162813
02-05-2020 00:30,0,1,0,0,0,0,75.94750214,76.62724304,76.62724304,79.1135788,81.16091156,0.038276121,NaN,0.057138085,0.04220419
02-05-2020 00:40,0,1,0,0,0,0,75.94750214,76.62724304,76.40065765,78.89363098,80.716362,0.038162813,NaN,0.049758159,0.038313892
02-05-2020 00:50,0,1,0,0,0,0,75.94750214,76.42731476,76.40065765,78.66695404,80.4806366,0.034796853,NaN,0.041977569,0.041977569
02-05-2020 01:00,0,1,0,0,0,0,75.72093964,76.40065765,76.17407227,78.66695404,80.25389099,0.035178997,NaN,0.036009934,0.041146632
02-05-2020 01:10,0,1,0,0,0,0,75.72093964,76.40065765,76.17407227,78.44028473,80.02716064,0.039711379,NaN,0.047340889,0.039295908
02-05-2020 01:20,0,1,0,0,0,0,75.72093964,76.17407227,76.17407227,78.44028473,79.80043793,0.031977724,NaN,0.042496078,0.037644304
02-05-2020 01:30,0,1,0,0,0,0,75.4943924,76.17407227,75.94750214,78.44028473,79.57372284,0.039957993,NaN,0.045343529,0.043548349
02-05-2020 01:40,0,1,0,0,0,0,75.4943924,76.17407227,75.94750214,78.21362305,79.34701538,0.040202387,NaN,0.043752752,0.038427204
02-05-2020 01:50,0,1,0,0,0,0,75.4943924,76.17407227,75.94750214,78.21362305,79.12031555,0.035844043,NaN,0.048111096,0.043473553
02-05-2020 02:00,0,1,0,0,0,0,75.26784515,75.94750214,75.72093964,78.21362305,79.34701538,0.033214964,NaN,0.05002255,0.041259944
02-05-2020 02:10,0,1,0,0,0,0,75.26784515,75.94750214,75.72093964,77.98696899,79.57372284,0.032270715,NaN,0.048401922,0.044583689
02-05-2020 02:20,0,1,0,0,0,0,75.26784515,75.94750214,75.72093964,77.98696899,79.34701538,0.037564419,NaN,0.045193933,0.04459554
02-05-2020 02:30,0,1,0,0,0,0,75.04130554,75.72093964,75.72093964,77.98696899,79.12031555,0.034650218,NaN,0.049304921,0.056948479
02-05-2020 02:40,0,1,0,0,0,0,75.04130554,75.72093964,75.4943924,77.98696899,79.11586761,0.038162813,NaN,0.038537107,0.049607079
02-05-2020 02:50,0,1,0,0,0,0,75.04130554,75.72093964,75.4943924,77.98696899,78.89363098,0.034348059,NaN,0.042166419,0.045792326
02-05-2020 03:00,0,1,0,0,0,0,75.04130554,75.72093964,75.4943924,77.98696899,79.12031555,0.034348059,NaN,0.038691591,0.039749146
02-05-2020 03:10,0,1,0,0,0,0,74.81478119,75.4943924,75.4943924,77.98696899,79.12031555,0.037331875,NaN,0.057739533,0.047114268
02-05-2020 03:20,0,1,0,0,0,0,74.81478119,75.4943924,75.26784515,77.82698059,78.89363098,0.038611609,NaN,0.04893389,0.043099556
02-05-2020 03:30,0,1,0,0,0,0,74.81478119,75.4943924,75.26784515,77.76032257,78.66695404,0.034348059,NaN,0.047421865,0.045792326
02-05-2020 03:40,0,1,0,0,0,0,74.81478119,75.4943924,75.26784515,77.76032257,78.44028473,0.035972163,NaN,0.043035123,0.043035123
02-05-2020 03:50,0,1,0,0,0,0,74.70596313,75.26784515,75.04130554,77.53369141,78.89363098,0.036031038,NaN,0.054962549,0.047624905
02-05-2020 04:00,0,1,0,0,0,0,74.58826447,75.26784515,75.04130554,77.53369141,78.66695404,0.042538561,NaN,0.066003345,0.046353318
02-05-2020 04:10,0,1,0,0,0,0,74.58826447,75.26784515,75.04130554,77.30706787,78.89363098,0.038162813,NaN,0.048134059,0.041977569
02-05-2020 04:20,0,1,0,0,0,0,74.58826447,75.04130554,75.04130554,77.30706787,79.12031555,0.033450469,NaN,0.046914309,0.03614324
02-05-2020 04:30,0,1,0,0,0,0,74.55014038,75.04130554,74.81478119,77.30706787,80.06532288,0.034348059,NaN,0.042619657,0.034990147
02-05-2020 04:40,0,1,0,0,0,0,74.36175537,75.04130554,74.81478119,77.30706787,81.18336487,0.031666398,NaN,0.043489873,0.042355269
02-05-2020 04:50,0,1,0,0,0,0,74.36175537,75.04130554,74.81478119,77.30706787,81.38768768,0.034348059,NaN,0.042426363,0.045792326
02-05-2020 05:00,0,1,0,0,0,0,74.36175537,75.04130554,74.81478119,77.53369141,81.17647552,0.037901014,NaN,0.049083486,0.041715771
02-05-2020 05:10,0,1,0,0,0,0,74.36175537,74.81478119,74.81478119,77.76032257,80.96588898,0.041977569,NaN,0.048538949,0.051285572
02-05-2020 05:20,0,1,0,0,0,0,74.13525391,74.81478119,74.81478119,77.93141937,81.5588913,0.036292836,NaN,0.039172601,0.035283048
02-05-2020 05:30,0,1,0,0,0,0,74.13525391,74.81478119,74.81478119,77.98696899,82.06807709,0.035632234,NaN,0.049649987,0.039446987
02-05-2020 05:40,0,1,0,0,0,0,74.13525391,74.81478119,74.81478119,78.21362305,81.84127045,0.03661425,NaN,0.049607079,0.039711379
02-05-2020 05:50,0,1,0,0,0,0,74.13525391,74.81478119,74.81478119,78.44028473,81.84127045,0.037938416,NaN,0.043997146,0.044221543
02-05-2020 06:00,0,1,0,0,0,0,74.13525391,74.81478119,74.81478119,78.44028473,82.16688538,0.037671808,NaN,0.062237471,0.049607079
02-05-2020 06:10,0,1,0,0,0,0,74.13525391,74.81478119,74.81478119,78.66695404,82.52171326,0.035783313,NaN,0.049116071,0.045792326
02-05-2020 06:20,0,1,0,0,0,0,74.13525391,74.81478119,75.04130554,78.89363098,82.29489136,0.032852076,NaN,0.045455728,0.049943678
02-05-2020 06:30,0,1,0,0,0,0,74.13525391,74.81478119,75.04130554,78.89363098,82.24099731,0.037256338,NaN,0.051608883,0.047794126
02-05-2020 06:40,0,1,0,0,0,0,74.13525391,74.81478119,75.04130554,79.12031555,82.52171326,0.048410293,NaN,0.057850242,0.04639072
02-05-2020 06:50,0,1,0,0,0,0,74.13525391,74.81478119,75.04130554,79.34701538,82.97537994,0.034647256,NaN,0.048709489,0.04639072
02-05-2020 07:00,0,1,0,0,0,0,74.35726929,74.81478119,75.04130554,79.57372284,82.74854279,0.038087271,NaN,0.060764145,0.060688604
02-05-2020 07:10,0,1,0,0,0,0,74.36175537,74.81478119,75.04130554,79.57372284,82.74854279,0.038502742,NaN,0.049607079,0.063860215
02-05-2020 07:20,0,1,0,0,0,0,74.36175537,75.04130554,75.04130554,79.57372284,82.52171326,0.034348059,NaN,0.061445795,0.062018007
02-05-2020 07:30,0,1,0,0,0,0,74.36175537,75.04130554,75.26784515,79.80043793,82.97537994,0.034348059,NaN,0.043151759,0.03899375
02-05-2020 07:40,0,1,0,0,0,0,74.36175537,75.04130554,75.26784515,79.80043793,83.20223236,0.034348059,NaN,0.055585597,0.039258137
02-05-2020 07:50,0,1,0,0,0,0,74.36175537,75.04130554,75.26784515,80.02716064,83.20223236,0.039484758,NaN,0.048592582,0.053421836
02-05-2020 08:00,0,1,0,0,0,0,74.36175537,75.04130554,75.26784515,80.02716064,83.20223236,0.038162813,NaN,0.049116075,0.047945205
02-05-2020 08:10,0,1,0,0,0,0,74.36175537,75.04130554,75.26784515,80.1394043,83.20223236,0.040089075,NaN,0.062992871,0.051465359
02-05-2020 08:20,0,1,0,0,0,0,74.58826447,75.04130554,75.26784515,80.12718964,82.97537994,0.036928628,NaN,0.044558138,0.047147237
02-05-2020 08:30,0,1,0,0,0,0,74.58826447,75.04130554,75.40999603,80.25389099,82.97537994,0.033375669,NaN,0.053421836,0.039583996
02-05-2020 08:40,0,1,0,0,0,0,74.58826447,75.04130554,75.33737946,80.25389099,82.97537994,0.039333679,NaN,0.048436213,0.041977569
02-05-2020 08:50,0,1,0,0,0,0,74.58826447,75.26784515,75.4943924,80.25389099,83.65595245,0.039284799,NaN,0.057697054,0.04287516
02-05-2020 09:00,0,1,0,0,0,0,74.58826447,75.26784515,75.4943924,80.25389099,83.65595245,0.034909051,NaN,0.046353318,0.036592033
02-05-2020 09:10,0,1,0,0,0,0,74.58826447,75.26784515,75.4943924,80.25389099,83.65595245,0.034876838,NaN,0.046586551,0.049871467
02-05-2020 09:20,0,1,0,0,0,0,74.58826447,75.26784515,75.4943924,80.25389099,83.65595245,0.034385458,NaN,0.049719427,0.053309638
02-05-2020 09:30,0,1,0,0,0,0,74.58826447,75.26784515,75.4943924,80.25389099,83.64038086,0.037901014,NaN,0.042239368,0.045530528
02-05-2020 09:40,0,1,0,0,0,0,74.58826447,75.26784515,75.4943924,80.25389099,83.42908478,0.041977569,NaN,0.052364282,0.043677215
02-05-2020 09:50,0,1,0,0,0,0,74.58826447,75.26784515,75.4943924,80.4806366,83.42908478,0.038162813,NaN,0.060273439,0.056455508
02-05-2020 10:00,0,1,0,0,0,0,74.58826447,75.26784515,75.4943924,80.4806366,83.42908478,0.036966026,NaN,0.04459554,0.041977569
02-05-2020 10:10,0,1,0,0,0,0,74.81478119,75.26784515,75.72093964,80.7073822,83.42908478,0.035934392,NaN,0.038804904,0.038804904
02-05-2020 10:20,0,1,0,0,0,0,74.81478119,75.26784515,75.72093964,80.7073822,83.42908478,0.042090878,NaN,0.064654738,0.047756359
02-05-2020 10:30,0,1,0,0,0,0,74.81478119,75.26784515,75.72093964,80.93414307,83.42908478,0.035858851,NaN,0.056528181,0.045792326
02-05-2020 10:40,0,1,0,0,0,0,74.81478119,75.4943924,75.72093964,81.00823212,83.65595245,0.035594463,NaN,0.053507648,0.052261241
02-05-2020 10:50,0,1,0,0,0,0,74.81478119,75.4943924,75.72093964,81.16091156,84.10971832,0.045717526,NaN,0.047662303,0.045792326
02-05-2020 11:00,0,1,0,0,0,0,75.04130554,75.4943924,75.94750214,81.19393921,84.10971832,0.038162813,NaN,0.045236778,0.036014698
02-05-2020 11:10,0,1,0,0,0,0,75.04130554,75.4943924,75.94750214,81.38768768,84.10971832,0.038011733,NaN,0.038464971,0.03861605
02-05-2020 11:20,0,1,0,0,0,0,75.04130554,75.72093964,75.94750214,81.61447906,83.88282776,0.041678373,NaN,0.049607079,0.041827973
02-05-2020 11:30,0,1,0,0,0,0,75.04130554,75.72093964,75.94750214,81.61447906,83.65595245,0.035254534,NaN,0.053421836,0.044245575
02-05-2020 11:40,0,1,0,0,0,0,75.26784515,75.72093964,75.94750214,81.79860687,83.88282776,0.033630431,NaN,0.045074698,0.054378469
02-05-2020 11:50,0,1,0,0,0,0,75.26784515,75.72093964,76.17407227,81.84127045,83.88282776,0.040126845,NaN,0.047756359,0.043941602
02-05-2020 12:00,0,1,0,0,0,0,75.26784515,75.866745,76.17407227,81.84127045,84.10971832,0.034348059,NaN,0.04987691,0.043337286
02-05-2020 12:10,0,1,0,0,0,0,75.26784515,75.94750214,76.17407227,82.06807709,84.33660889,0.036425401,NaN,0.049607079,0.045792326
02-05-2020 12:20,0,1,0,0,0,0,75.26784515,75.94750214,76.29521942,82.06807709,84.33660889,0.038162813,NaN,0.048096288,0.041977569
02-05-2020 12:30,0,1,0,0,0,0,75.4943924,75.94750214,76.40065765,82.29489136,84.56351471,0.034348059,NaN,0.045119133,0.041154779
02-05-2020 12:40,0,1,0,0,0,0,75.4943924,76.02153015,76.40065765,82.29489136,84.33660889,0.045792326,NaN,0.058498252,0.053421836
02-05-2020 12:50,0,1,0,0,0,0,75.4943924,76.17407227,76.40065765,82.35552979,84.04906464,0.034348059,NaN,0.045792326,0.04401714
02-05-2020 13:00,0,1,0,0,0,0,75.52349091,76.17407227,76.42976379,82.52171326,84.10971832,0.038652781,NaN,0.036307935,0.053913765
02-05-2020 13:10,0,1,0,0,0,0,75.72093964,76.17407227,76.62724304,82.52171326,84.10971832,0.034348059,NaN,0.045718964,0.05078584
02-05-2020 13:20,0,1,0,0,0,0,75.72093964,76.17407227,76.62724304,82.57307434,84.33660889,0.039026532,NaN,0.049607079,0.050470799
02-05-2020 13:30,0,1,0,0,0,0,75.72093964,76.40065765,76.62724304,82.74854279,84.56351471,0.03512514,NaN,0.051867679,0.049607079
02-05-2020 13:40,0,1,0,0,0,0,75.72093964,76.40065765,76.85384369,82.74854279,84.56351471,0.038162813,NaN,0.049607079,0.048194207
02-05-2020 13:50,0,1,0,0,0,0,75.94750214,76.40065765,76.85384369,82.97537994,84.7816925,0.038162813,NaN,0.045792326,0.038749699
02-05-2020 14:00,0,1,0,0,0,0,75.94750214,76.52249908,76.85384369,82.97537994,84.79042053,0.038450722,NaN,0.053717945,0.055769276
