TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
02-05-2020 14:10,0,1,0,0,0,0,75.94750214,76.62724304,76.85384369,82.97537994,84.79042053,0.035258003,NaN,0.049607079,0.046247296
02-05-2020 14:20,0,1,0,0,0,0,76.17407227,76.62724304,76.85384369,83.20223236,84.56351471,0.043447476,NaN,0.053147733,0.046667267
02-05-2020 14:30,0,1,0,0,0,0,76.17407227,76.62724304,77.08045197,83.20223236,84.56351471,0.034348059,NaN,0.045792326,0.041977569
02-05-2020 14:40,0,1,0,0,0,0,76.17407227,76.85384369,77.08045197,83.42908478,84.56351471,0.035432991,NaN,0.043591805,0.051251974
02-05-2020 14:50,0,1,0,0,0,0,76.40065765,76.85384369,77.08045197,83.42908478,84.79042053,0.037135765,NaN,0.045792326,0.044765275
02-05-2020 15:00,0,1,0,0,0,0,76.40065765,76.85384369,77.30706787,83.47319794,85.01734161,0.033606302,NaN,0.041977569,0.042719327
02-05-2020 15:10,0,1,0,0,0,0,76.40065765,77.08045197,77.30706787,83.65595245,85.01734161,0.034348059,NaN,0.047903404,0.041570168
02-05-2020 15:20,0,1,0,0,0,0,76.62724304,77.08045197,77.30706787,83.65595245,84.79042053,0.035459153,NaN,0.050720394,0.045792326
02-05-2020 15:30,0,1,0,0,0,0,76.62724304,77.08045197,77.53369141,83.88282776,84.79042053,0.039278448,NaN,0.051842812,0.052784842
02-05-2020 15:40,0,1,0,0,0,0,76.62724304,77.30706787,77.53369141,83.88282776,84.79042053,0.037138481,NaN,0.051373173,0.051373173
02-05-2020 15:50,0,1,0,0,0,0,76.85384369,77.30706787,77.53369141,83.88282776,85.01734161,0.031592958,NaN,0.049077254,0.052892011
02-05-2020 16:00,-98.24782562,1,0,0,0,0,76.85384369,77.30706787,77.76032257,84.10971832,85.24427795,0.040610015,NaN,0.051334515,0.044064891
02-05-2020 16:10,0,1,0,0,0,0,76.85384369,77.30706787,77.76032257,84.10971832,85.47121429,0.041836284,NaN,0.06085439,0.04946579
02-05-2020 16:20,0,0.694444418,0,0,0,0,76.85384369,77.39520264,77.76032257,84.10971832,85.24427795,0.039646327,NaN,0.050248805,0.056610122
02-05-2020 16:30,0,1,0,0,0,0,77.08045197,77.53369141,77.98696899,84.33660889,85.01734161,0.038162813,NaN,0.042507395,0.050668854
02-05-2020 16:40,0,1,0,0,0,0,77.08045197,77.53369141,77.98696899,84.33660889,85.24427795,0.038162813,NaN,0.053421836,0.053421836
02-05-2020 16:50,0,1,0,0,0,0,77.08045197,77.76032257,77.98696899,84.56351471,85.24427795,0.04314319,NaN,0.058417469,0.052256215
02-05-2020 17:00,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,84.56351471,85.47121429,0.040847272,NaN,0.044240426,0.041977569
02-05-2020 17:10,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,84.56351471,85.69815826,0.031681433,NaN,0.043496065,0.042347934
02-05-2020 17:20,0,1,0,0,0,0,77.30706787,77.76032257,78.21362305,84.56351471,85.47121429,0.034348059,NaN,0.044999156,0.046585493
02-05-2020 17:30,-86.14414215,1,0,0,0,0,77.30706787,77.98696899,78.21362305,84.56351471,85.24427795,0.036274321,NaN,0.043866064,0.043866064
02-05-2020 17:40,0,1,0,0,0,0,77.39682007,77.98696899,78.21362305,84.56351471,85.24427795,0.035858851,NaN,0.046585493,0.05350659
02-05-2020 17:50,0,1,0,0,0,0,77.53369141,77.98696899,78.21362305,84.56351471,85.47121429,0.03937145,NaN,0.045792326,0.049607079
02-05-2020 18:00,0,1,0,0,0,0,77.53369141,77.98696899,78.21362305,84.56351471,85.47121429,0.035780139,NaN,0.044205993,0.038162813
02-05-2020 18:10,0,1,0,0,0,0,77.53369141,77.98696899,78.44028473,84.56351471,85.69815826,0.034348059,NaN,0.039749146,0.045263547
02-05-2020 18:20,0,1,0,0,0,0,77.76032257,78.21362305,78.44028473,84.5501709,85.69815826,0.034572456,NaN,0.038611606,0.041753173
02-05-2020 18:30,0,1,0,0,0,0,77.76032257,78.21362305,78.44028473,84.33660889,85.47121429,0.030608842,NaN,0.038087271,0.034348059
02-05-2020 18:40,0,1,0,0,0,0,77.76032257,78.21362305,78.44028473,84.33660889,85.24427795,0.030533303,NaN,0.05206212,0.038502742
02-05-2020 18:50,0,1,0,0,0,0,77.76032257,78.21362305,78.44028473,84.33660889,85.47121429,0.030533303,NaN,0.054227844,0.047189809
02-05-2020 19:00,0,1,0,0,0,0,77.76032257,78.21362305,78.44028473,84.33660889,85.69815826,0.040930383,NaN,0.048559893,0.046839513
02-05-2020 19:10,0,1,0,0,0,0,77.76032257,78.21362305,78.44028473,84.33660889,85.69815826,0.038162813,NaN,0.047152039,0.041713182
02-05-2020 19:20,0,1,0,0,0,0,77.76032257,78.21362305,78.44028473,84.33660889,85.92511749,0.036500938,NaN,0.048436213,0.039824687
02-05-2020 19:30,0,1,0,0,0,0,77.98696899,78.44028473,78.66695404,84.33660889,85.47121429,0.036330234,NaN,0.045941923,0.047924101
02-05-2020 19:40,0,1,0,0,0,0,77.98696899,78.44028473,78.66695404,84.33660889,85.47121429,0.038162813,NaN,0.055712335,0.048073698
02-05-2020 19:50,0,1,0,0,0,0,77.98696899,78.44028473,78.66695404,84.33660889,85.47121429,0.031730089,NaN,0.040556386,0.046989113
02-05-2020 20:00,0,1,0,0,0,0,77.98696899,78.44028473,78.66695404,84.33660889,85.47121429,0.037377421,NaN,0.051181003,0.045792326
02-05-2020 20:10,0,1,0,0,0,0,77.98696899,78.44028473,78.66695404,84.33660889,85.69815826,0.037747346,NaN,0.05641925,0.042808507
02-05-2020 20:20,0,1,0,0,0,0,77.98696899,78.44028473,78.66695404,84.56127167,85.69815826,0.034423601,NaN,0.045754556,0.038313892
02-05-2020 20:30,0,1,0,0,0,0,77.98696899,78.44028473,78.8711853,84.56351471,85.69815826,0.031666398,NaN,0.046547722,0.039295908
02-05-2020 20:40,0,1,0,0,0,0,77.98696899,78.44028473,78.84918213,84.56351471,85.69815826,0.037414823,NaN,0.051177863,0.046540316
02-05-2020 20:50,0,1,0,0,0,0,78.21362305,78.66695404,78.89363098,84.56351471,85.69815826,0.034348059,NaN,0.050249167,0.035405613
02-05-2020 21:00,0,1,0,0,0,0,78.21362305,78.66695404,78.89363098,84.56351471,85.69815826,0.036689788,NaN,0.049348582,0.048134055
02-05-2020 21:10,0,1,0,0,0,0,78.21362305,78.66695404,78.89363098,84.56351471,85.69815826,0.038162813,NaN,0.053204618,0.045792326
02-05-2020 21:20,0,1,0,0,0,0,78.21362305,78.66695404,78.89363098,84.56351471,85.79927826,0.038162813,NaN,0.048322905,0.039862458
02-05-2020 21:30,0,1,0,0,0,0,78.21362305,78.66695404,78.89363098,84.56351471,86.15208435,0.0368031,NaN,0.053167265,0.049342692
02-05-2020 21:40,0,1,0,0,0,0,78.27584076,78.89363098,78.89363098,84.56351471,86.15208435,0.035395246,NaN,0.043697949,0.040930383
02-05-2020 21:50,-147.0942383,1,0,0,0,0,78.44028473,78.89363098,78.89363098,84.56351471,86.15208435,0.038162813,NaN,0.050355069,0.041154779
02-05-2020 22:00,0,1,0,0,0,0,78.44028473,78.89363098,79.12031555,84.56351471,85.92511749,0.038464971,NaN,0.05281752,0.045792326
02-05-2020 22:10,-12.79583168,1,0,0,0,0,78.44028473,78.89363098,79.12031555,84.56351471,85.69815826,0.038125042,NaN,0.034461368,0.04201534
02-05-2020 22:20,0,1,0,0,0,0,78.44028473,78.89363098,79.12031555,84.56351471,85.69815826,0.030873232,NaN,0.045452397,0.045112468
02-05-2020 22:30,0,1,0,0,0,0,78.44028473,79.08253479,79.12031555,84.75260162,85.92511749,0.035619646,NaN,0.055341929,0.058520891
02-05-2020 22:40,0,1,0,0,0,0,78.44028473,79.12031555,79.12031555,84.79042053,86.37905884,0.035254534,NaN,0.047794126,0.048700605
02-05-2020 22:50,0,1,0,0,0,0,78.44028473,79.12031555,79.12031555,84.63540649,86.37905884,0.034348059,NaN,0.048209596,0.04700096
02-05-2020 23:00,0,1,0,0,0,0,78.53806305,79.12031555,79.2492218,84.66139221,86.24999237,0.036517233,NaN,0.04631592,0.04631592
02-05-2020 23:10,0,1,0,0,0,0,78.66695404,79.12031555,79.34701538,84.79042053,86.15208435,0.040013537,NaN,0.05203221,0.045905635
02-05-2020 23:20,0,1,0,0,0,0,78.66695404,79.12031555,79.34701538,84.79042053,85.92511749,0.03657648,NaN,0.051193412,0.046736572
02-05-2020 23:30,0,1,0,0,0,0,78.66695404,79.19663239,79.34701538,84.79042053,85.92511749,0.035632234,NaN,0.044588823,0.036916409
02-05-2020 23:40,0,1,0,0,0,0,78.66695404,79.28923035,79.34701538,84.79042053,85.86726379,0.032478079,NaN,0.047662303,0.045792326
02-05-2020 23:50,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.79042053,85.95882416,0.034348059,NaN,0.043677215,0.043110665
02-06-2020 00:00,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.79042053,86.37905884,0.037938416,NaN,0.045792326,0.045343533
02-06-2020 00:10,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.56351471,86.37905884,0.038049504,NaN,0.057024777,0.045565706
02-06-2020 00:20,-11.77836132,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.56351471,86.37905884,0.031505693,NaN,0.053909976,0.045792326
02-06-2020 00:30,159.6389771,1,0,0,0,0,78.84301758,79.34701538,79.34701538,84.56351471,86.15208435,0.039866492,NaN,0.04624017,0.063622117
02-06-2020 00:40,-255.1755219,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.56351471,86.15208435,0.037067488,NaN,0.045263547,0.041977569
02-06-2020 00:50,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.33660889,86.15208435,0.031968556,NaN,0.049607079,0.041486561
02-06-2020 01:00,0,1,0,0,0,0,78.77468109,79.34701538,79.34701538,84.33660889,85.92511749,0.039975766,NaN,0.04723483,0.04159987
02-06-2020 01:10,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,85.92511749,0.037857633,NaN,0.056938428,0.056938428
02-06-2020 01:20,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,85.92511749,0.038162813,NaN,0.041033324,0.041033324
02-06-2020 01:30,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,85.92511749,0.034348059,NaN,0.03937145,0.044583689
02-06-2020 01:40,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,85.69815826,0.039069291,NaN,0.047794126,0.056530595
02-06-2020 01:50,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,85.69815826,0.040693395,NaN,0.057853598,0.045150239
02-06-2020 02:00,0,0,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,86.15208435,0.037857633,NaN,0.053421836,0.052811477
02-06-2020 02:10,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,86.15208435,0.038162813,NaN,0.053421836,0.045680128
02-06-2020 02:20,0,0.950495064,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,86.15208435,0.038464971,NaN,0.034650218,0.042128649
02-06-2020 02:30,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,85.94983673,0.034348059,NaN,0.045792326,0.043223973
02-06-2020 02:40,-18.49291992,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,85.92511749,0.035027917,NaN,0.046472184,0.046472184
02-06-2020 02:50,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,85.75601196,0.032478079,NaN,0.047737103,0.046764713
02-06-2020 03:00,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,85.69815826,0.039107062,NaN,0.048662834,0.041977569
02-06-2020 03:10,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,86.27568054,0.038162813,NaN,0.053770073,0.042317498
02-06-2020 03:20,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,86.15208435,0.034348059,NaN,0.053421836,0.040164616
02-06-2020 03:30,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,86.15208435,0.035858851,NaN,0.047303118,0.049607079
02-06-2020 03:40,0,1,0,0,0,0,78.66695404,79.34701538,79.42258453,84.10971832,86.15208435,0.036891229,NaN,0.047063909,0.053432006
02-06-2020 03:50,0,1,0,0,0,0,78.66695404,79.34701538,79.57372284,84.10971832,86.15208435,0.033338271,NaN,0.049607079,0.052640483
02-06-2020 04:00,0,1,0,0,0,0,78.86221313,79.34701538,79.54229736,84.10971832,85.92511749,0.044734769,NaN,0.058949377,0.051306725
02-06-2020 04:10,0,1,0,0,0,0,78.68251038,79.34701538,79.57372284,84.10971832,85.92511749,0.031318694,NaN,0.052898243,0.04684056
02-06-2020 04:20,0,1,0,0,0,0,78.66695404,79.34701538,79.57372284,84.10971832,85.92511749,0.038162813,NaN,0.038313892,0.045943405
02-06-2020 04:30,0,1,0,0,0,0,78.8711853,79.34701538,79.57372284,84.10971832,85.92511749,0.041222174,NaN,0.042732965,0.041977569
02-06-2020 04:40,0,1,0,0,0,0,78.66695404,79.34701538,79.57372284,84.10971832,85.69815826,0.040617853,NaN,0.051382262,0.048247363
02-06-2020 04:50,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,86.15208435,0.040995553,NaN,0.05811663,0.051457804
02-06-2020 05:00,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,86.15208435,0.038162813,NaN,0.04681211,0.04439484
02-06-2020 05:10,0,1,0,0,0,0,78.66695404,79.34701538,79.46587372,84.10971832,86.15208435,0.039977599,NaN,0.049421899,0.055429805
02-06-2020 05:20,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,86.05417633,0.032178883,NaN,0.04033199,0.039284803
02-06-2020 05:30,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.03408813,85.92511749,0.040705983,NaN,0.045792326,0.049607079
02-06-2020 05:40,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,83.88282776,85.92511749,0.037218567,NaN,0.039107058,0.053471085
02-06-2020 05:50,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,83.92550659,85.69815826,0.035065684,NaN,0.036500942,0.044130452
02-06-2020 06:00,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,85.69815826,0.034348059,NaN,0.045792326,0.041603573
02-06-2020 06:10,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10522461,86.15208435,0.034348059,NaN,0.046019249,0.053195216
02-06-2020 06:20,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,86.15208435,0.045339089,NaN,0.057100166,0.049456
02-06-2020 06:30,0,1,0,0,0,0,78.66695404,79.34701538,79.34701538,84.10971832,86.15208435,0.041146632,NaN,0.04537686,0.045792326
02-06-2020 06:40,0,1,0,0,0,0,78.85323334,79.34701538,79.34701538,84.10971832,86.15208435,0.040617853,NaN,0.050286938,0.055209558
02-06-2020 06:50,0,1,0,0,0,0,78.72473145,79.34701538,79.34701538,84.10971832,85.92511749,0.035320446,NaN,0.051555745,0.038162813
02-06-2020 07:00,-57.82848358,1,0,0,0,0,78.74774933,79.34701538,79.34701538,84.10971832,85.92511749,0.038162813,NaN,0.049607079,0.047421865
02-06-2020 07:10,0,1,0,0,0,0,78.79584503,79.34701538,79.34701538,84.10971832,85.69815826,0.036517233,NaN,0.051252659,0.042501163
02-06-2020 07:20,0,1,0,0,0,0,78.89363098,79.34701538,79.34701538,84.10971832,86.15208435,0.036236551,NaN,0.051578816,0.043866064
02-06-2020 07:30,0,1,0,0,0,0,78.89363098,79.34701538,79.34701538,84.10971832,86.27793121,0.033932589,NaN,0.048367474,0.05002255
02-06-2020 07:40,0,1,0,0,0,0,78.89363098,79.34701538,79.34701538,84.10971832,86.15208435,0.038162813,NaN,0.050173908,0.039621398
02-06-2020 07:50,0,1,0,0,0,0,78.89363098,79.34701538,79.34701538,84.10971832,86.15208435,0.037973966,NaN,0.049423065,0.04439484
02-06-2020 08:00,0,1,0,0,0,0,78.89363098,79.34701538,79.34701538,84.10971832,86.15208435,0.037369646,NaN,0.04499916,0.041184403
02-06-2020 08:10,0,1,0,0,0,0,78.89363098,79.34701538,79.34701538,84.10971832,85.92511749,0.032119635,NaN,0.050666749,0.043563902
02-06-2020 08:20,0,1,0,0,0,0,78.89363098,79.34701538,79.34701538,84.33660889,86.13650513,0.037901014,NaN,0.05646541,0.041977569
02-06-2020 08:30,0,1,0,0,0,0,78.89363098,79.34701538,79.34701538,84.33660889,85.92511749,0.041902028,NaN,0.064692363,0.041977569
02-06-2020 08:40,0,1,0,0,0,0,78.89363098,79.34701538,79.34701538,84.33660889,85.92511749,0.035027917,NaN,0.053081907,0.042317498
02-06-2020 08:50,0,1,0,0,0,0,78.89363098,79.53781128,79.57372284,84.33660889,85.92511749,0.036954176,NaN,0.048398443,0.042581886
02-06-2020 09:00,0,1,0,0,0,0,78.89363098,79.4070282,79.57372284,84.33660889,85.92511749,0.038162813,NaN,0.046802115,0.052412048
02-06-2020 09:10,0,1,0,0,0,0,78.89363098,79.57372284,79.57372284,84.33660889,85.92511749,0.034348059,NaN,0.040693395,0.04703873
02-06-2020 09:20,0,1,0,0,0,0,78.89363098,79.57372284,79.57372284,84.47140503,86.05995178,0.038880441,NaN,0.052599963,0.046509951
02-06-2020 09:30,0,1,0,0,0,0,78.89363098,79.57372284,79.57372284,84.45118713,86.37905884,0.040089075,NaN,0.045830093,0.047680818
02-06-2020 09:40,0,1,0,0,0,0,78.89363098,79.57372284,79.57372284,84.56351471,86.47919464,0.036479834,NaN,0.05421396,0.048716221
02-06-2020 09:50,0,1,0,0,0,0,78.97891998,79.57372284,79.57372284,84.56351471,86.29366302,0.037218567,NaN,0.051539086,0.038162813
02-06-2020 10:00,0,1,0,0,0,0,79.12031555,79.57372284,79.57372284,84.56351471,85.92511749,0.035405613,NaN,0.054074951,0.041977569
02-06-2020 10:10,0,1,0,0,0,0,79.12031555,79.57372284,79.57372284,84.56351471,85.92511749,0.038955979,NaN,0.048175,0.050249167
02-06-2020 10:20,0,1,0,0,0,0,79.12031555,79.57372284,79.57372284,84.56351471,85.95433044,0.034839068,NaN,0.046283334,0.041977569
02-06-2020 10:30,0,1,0,0,0,0,79.12031555,79.57372284,79.57372284,84.56351471,86.15208435,0.034499139,NaN,0.045792326,0.053270757
02-06-2020 10:40,0,1,0,0,0,0,79.12031555,79.57372284,79.57372284,84.56351471,86.37905884,0.041827973,NaN,0.06069231,0.049607079
02-06-2020 10:50,0,1,0,0,0,0,79.12031555,79.57372284,79.57372284,84.76372528,86.37905884,0.038162813,NaN,0.049158286,0.045343533
02-06-2020 11:00,0,1,0,0,0,0,79.12031555,79.57372284,79.57372284,84.79042053,86.55884552,0.039749146,NaN,0.058045015,0.038955979
02-06-2020 11:10,0,1,0,0,0,0,79.12031555,79.57372284,79.64040375,84.79042053,86.37905884,0.040855583,NaN,0.047363106,0.046914313
02-06-2020 11:20,0,1,0,0,0,0,79.12031555,79.57372284,79.80043793,84.79042053,86.15208435,0.036741629,NaN,0.041528776,0.041977569
02-06-2020 11:30,0,1,0,0,0,0,79.12031555,79.80043793,79.80043793,84.79042053,86.15208435,0.036236551,NaN,0.051578816,0.049569312
02-06-2020 11:40,0,1,0,0,0,0,79.12031555,79.80043793,79.80043793,84.8892746,86.2509613,0.038162813,NaN,0.046283331,0.048436213
02-06-2020 11:50,-84.70630646,1,0,0,0,0,79.12031555,79.80043793,79.80043793,84.79042053,86.37905884,0.035705231,NaN,0.063524187,0.04850667
02-06-2020 12:00,0,1,0,0,0,0,79.2914505,79.80043793,79.80043793,85.01734161,86.60604095,0.036218036,NaN,0.044857338,0.038162813
02-06-2020 12:10,0,1,0,0,0,0,79.34701538,79.80043793,79.80043793,85.01734161,86.37905884,0.038162813,NaN,0.045792326,0.041341778
02-06-2020 12:20,0,1,0,0,0,0,79.34701538,79.80043793,79.80043793,85.01734161,86.15208435,0.034348059,NaN,0.045449,0.042664226
02-06-2020 12:30,0,1,0,0,0,0,79.34701538,79.80043793,79.80043793,85.01734161,86.15657806,0.034499139,NaN,0.034725759,0.04228003
02-06-2020 12:40,0,1,0,0,0,0,79.34701538,79.80043793,80.02716064,85.01734161,86.37905884,0.034348059,NaN,0.045490168,0.04182649
02-06-2020 12:50,0,1,0,0,0,0,79.34701538,79.80043793,80.02716064,85.24427795,86.60604095,0.041222174,NaN,0.046170026,0.049607079
02-06-2020 13:00,0,1,0,0,0,0,79.34701538,79.80043793,80.02716064,85.24427795,86.60604095,0.038880441,NaN,0.053915713,0.058193225
02-06-2020 13:10,0,1,0,0,0,0,79.34701538,79.917099,80.02716064,85.24427795,86.37905884,0.030533303,NaN,0.051570013,0.041977569
02-06-2020 13:20,-197.9573364,1,0,0,0,0,79.34701538,80.02716064,80.02716064,85.24427795,86.37905884,0.034671955,NaN,0.053747024,0.05627887
02-06-2020 13:30,0,1,0,0,0,0,79.4960556,80.02716064,80.10483551,85.24427795,86.37905884,0.038162813,NaN,0.043284476,0.044591382
02-06-2020 13:40,0,1,0,0,0,0,79.5122757,80.02716064,80.02716064,85.24427795,86.60604095,0.040943664,NaN,0.050320119,0.056926847
02-06-2020 13:50,-11.67672729,1,0,0,0,0,79.57372284,80.02716064,80.22422791,85.24427795,86.60604095,0.037663687,NaN,0.050106205,0.046291452
02-06-2020 14:00,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.37905884,0.036043506,NaN,0.047487773,0.043673016
02-06-2020 14:10,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.37905884,0.038162813,NaN,0.056827564,0.04568636
02-06-2020 14:20,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.37905884,0.03661532,NaN,0.060124718,0.042697337
02-06-2020 14:30,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.60604095,0.034348059,NaN,0.047147099,0.042654958
02-06-2020 14:40,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.60604095,0.038162813,NaN,0.056436196,0.062440906
02-06-2020 14:50,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.37905884,0.039530367,NaN,0.047453254,0.049607079
02-06-2020 15:00,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.37905884,0.038162813,NaN,0.043165181,0.048815336
02-06-2020 15:10,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.55189514,0.034348059,NaN,0.045620974,0.047787197
02-06-2020 15:20,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.60604095,0.036855906,NaN,0.050712086,0.043284476
02-06-2020 15:30,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.60604095,0.037872165,NaN,0.045792326,0.048735134
02-06-2020 15:40,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.37905884,0.038162813,NaN,0.045614064,0.044152334
02-06-2020 15:50,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.37905884,0.034913208,NaN,0.052856687,0.035478357
02-06-2020 16:00,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.01734161,86.60604095,0.035584323,NaN,0.054557078,0.04702859
02-06-2020 16:10,-82.88563538,0.351851851,0,0,0,0,79.57372284,80.02716064,80.25389099,85.01734161,86.60604095,0.040988557,NaN,0.058095615,0.047770347
02-06-2020 16:20,-22.17245293,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.01734161,86.41445923,0.034943022,NaN,0.046982251,0.046387289
02-06-2020 16:30,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.01734161,86.15208435,0.039674319,NaN,0.03888258,0.04420884
02-06-2020 16:40,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.01734161,86.37905884,0.038232807,NaN,0.042047564,0.034558184
02-06-2020 16:50,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.01734161,86.44359589,0.036517233,NaN,0.046876915,0.045792326
02-06-2020 17:00,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.01734161,86.60604095,0.035866555,NaN,0.047310822,0.040422037
02-06-2020 17:10,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.13417816,86.48918152,0.040013537,NaN,0.055507034,0.049493771
02-06-2020 17:20,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.27793121,0.036463171,NaN,0.047076501,0.044092681
02-06-2020 17:30,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.37905884,0.035731841,NaN,0.040930383,0.041977569
02-06-2020 17:40,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.24427795,86.60604095,0.035507444,NaN,0.0481111,0.052262448
02-06-2020 17:50,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.07126617,86.60604095,0.037256338,NaN,0.050702408,0.048700605
02-06-2020 18:00,0,1,0,0,0,0,79.57372284,80.22246552,80.25389099,85.01734161,86.57457733,0.034348059,NaN,0.055663399,0.043035123
02-06-2020 18:10,0,1,0,0,0,0,79.57372284,80.23817444,80.25389099,85.01734161,86.36332703,0.030797692,NaN,0.041977569,0.041977569
02-06-2020 18:20,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.01734161,86.37905884,0.034348059,NaN,0.041977569,0.041977569
02-06-2020 18:30,0,1,0,0,0,0,79.57372284,80.2359314,80.25389099,85.01734161,86.60604095,0.031137621,NaN,0.043187413,0.038464971
02-06-2020 18:40,0,1,0,0,0,0,79.57372284,80.22021484,80.25389099,85.01734161,86.60604095,0.038162813,NaN,0.03888271,0.043110665
02-06-2020 18:50,0,1,0,0,0,0,79.57372284,80.20450592,80.25389099,84.83985138,86.37905884,0.033026114,NaN,0.042808507,0.042808507
02-06-2020 19:00,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,84.8638382,86.37905884,0.038162813,NaN,0.049607079,0.041977569
02-06-2020 19:10,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,85.01734161,86.15208435,0.034348059,NaN,0.045792326,0.03661425
02-06-2020 19:20,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,84.89826202,86.15208435,0.036349859,NaN,0.043790523,0.04760528
02-06-2020 19:30,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,84.79042053,86.25546265,0.036085472,NaN,0.044054911,0.041977569
02-06-2020 19:40,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,84.79042053,86.37905884,0.036689788,NaN,0.053421836,0.045188006
02-06-2020 19:50,-91.15589142,1,0,0,0,0,79.57372284,80.02716064,80.25389099,84.79042053,86.37905884,0.031741939,NaN,0.04439484,0.035556693
02-06-2020 20:00,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,84.79042053,86.15208435,0.038162813,NaN,0.056455508,0.055662341
02-06-2020 20:10,0,1,0,0,0,0,79.57372284,80.02716064,80.06083679,84.79042053,86.15208435,0.038162813,NaN,0.045792326,0.049040534
02-06-2020 20:20,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,84.79042053,86.16988373,0.038162813,NaN,0.056353062,0.041977569
02-06-2020 20:30,0,1,0,0,0,0,79.57372284,80.02716064,80.25389099,84.79042053,86.37905884,0.030571073,NaN,0.042090878,0.041939799
02-06-2020 20:40,0,1,0,0,0,0,79.57372284,80.02716064,80.02716064,84.79042053,86.37905884,0.037903558,NaN,0.052903324,0.045533072
02-06-2020 20:50,0,1,0,0,0,0,79.57372284,80.02716064,80.02716064,84.79042053,86.15208435,0.038162813,NaN,0.049040534,0.041977569
02-06-2020 21:00,0,1,0,0,0,0,79.57372284,80.02716064,80.02716064,84.56351471,85.92511749,0.034348059,NaN,0.045006935,0.046802115
02-06-2020 21:10,0,1,0,0,0,0,79.57372284,79.80043793,80.02716064,84.56351471,86.15208435,0.036592033,NaN,0.048709489,0.047363106
02-06-2020 21:20,0,1,0,0,0,0,79.57372284,79.80043793,80.02716064,84.56351471,86.15208435,0.038162813,NaN,0.049607079,0.04377275
02-06-2020 21:30,-139.4466095,1,0,0,0,0,79.57372284,79.80043793,80.02716064,84.56351471,86.15208435,0.031804889,NaN,0.041977569,0.044520739
02-06-2020 21:40,0,1,0,0,0,0,79.57372284,79.80043793,80.02716064,84.56351471,86.37905884,0.045044336,NaN,0.046540316,0.045792326
02-06-2020 21:50,-156.1935883,1,0,0,0,0,79.57372284,79.80043793,80.02716064,84.5501709,86.3657074,0.037938416,NaN,0.056128964,0.034796853
02-06-2020 22:00,0,1,0,0,0,0,79.57372284,79.80043793,79.80043793,84.33660889,85.95156097,0.038162813,NaN,0.049162641,0.046236765
02-06-2020 22:10,0,1,0,0,0,0,79.34701538,79.80043793,79.80043793,84.33660889,85.92511749,0.034348059,NaN,0.042426366,0.040855583
02-06-2020 22:20,0,1,0,0,0,0,79.34701538,79.69152832,79.80043793,84.33660889,85.92511749,0.040144991,NaN,0.047774501,0.045941923
02-06-2020 22:30,0,1,0,0,0,0,79.34701538,79.57372284,79.80043793,84.10971832,85.92511749,0.035607297,NaN,0.04319977,0.044496048
02-06-2020 22:40,0,1,0,0,0,0,79.34701538,79.57372284,79.80043793,84.10971832,85.92511749,0.036255438,NaN,0.045156535,0.051514458
02-06-2020 22:50,0,1,0,0,0,0,79.34701538,79.57372284,79.80043793,84.10971832,86.15208435,0.034385096,NaN,0.042051643,0.034385096
02-06-2020 23:00,0,1,0,0,0,0,79.34701538,79.57372284,79.61554718,84.10971832,86.15208435,0.035051752,NaN,0.041684091,0.03745912
02-06-2020 23:10,0,1,0,0,0,0,79.34701538,79.57372284,79.57372284,84.10971832,86.15208435,0.035778593,NaN,0.053421836,0.050560769
02-06-2020 23:20,0,1,0,0,0,0,79.34701538,79.57372284,79.57372284,84.10971832,86.0573349,0.035940625,NaN,0.059474036,0.047384892
02-06-2020 23:30,0,1,0,0,0,0,79.12031555,79.57372284,79.57372284,83.88282776,85.69815826,0.03734801,NaN,0.056433786,0.044977523
02-06-2020 23:40,-11.65524101,1,0,0,0,0,79.12031555,79.35349274,79.57372284,83.88282776,85.69815826,0.038053818,NaN,0.038489792,0.042195555
02-06-2020 23:50,-167.0422211,1,0,0,0,0,79.12031555,79.34701538,79.57372284,83.88282776,85.69815826,0.036182076,NaN,0.044875316,0.04395831
02-07-2020 00:00,-202.0879822,1,0,0,0,0,79.12031555,79.34701538,79.57372284,83.88282776,85.92511749,0.039940562,NaN,0.061066605,0.041977569
02-07-2020 00:10,0,1,0,0,0,0,79.12031555,79.34701538,79.57372284,83.88282776,85.92511749,0.034348059,NaN,0.054994822,0.041977569
02-07-2020 00:20,0,1,0,0,0,0,79.12031555,79.34701538,79.34701538,83.88282776,85.92511749,0.034718424,NaN,0.049792264,0.045792326
02-07-2020 00:30,0,1,0,0,0,0,79.12031555,79.34701538,79.34701538,83.69560242,85.92511749,0.038162813,NaN,0.051609714,0.047125638
02-07-2020 00:40,0,1,0,0,0,0,78.98953247,79.34701538,79.34701538,83.65595245,85.69815826,0.042564455,NaN,0.054017521,0.042564455
02-07-2020 00:50,-109.5911331,1,0,0,0,0,78.89363098,79.12031555,79.34701538,83.65595245,85.69815826,0.038162813,NaN,0.052605029,0.044296343
02-07-2020 01:00,0,1,0,0,0,0,78.89363098,79.12031555,79.34701538,83.65595245,85.47121429,0.034348059,NaN,0.047846422,0.048433308
02-07-2020 01:10,0,1,0,0,0,0,78.89363098,79.12031555,79.34701538,83.65595245,85.47121429,0.034348059,NaN,0.038823057,0.049607079
02-07-2020 01:20,0,1,0,0,0,0,78.89363098,79.12031555,79.34701538,83.65595245,85.92511749,0.037003428,NaN,0.041640971,0.049607079
02-07-2020 01:30,0,1,0,0,0,0,78.89363098,79.12031555,79.12031555,83.65595245,85.85640717,0.037007887,NaN,0.052627526,0.048102178
02-07-2020 01:40,0,1,0,0,0,0,78.71062469,79.12031555,79.12031555,83.65595245,85.69815826,0.040507663,NaN,0.042712521,0.04036767
02-07-2020 01:50,0,1,0,0,0,0,78.66695404,79.12031555,79.12031555,83.42908478,85.47121429,0.040542662,NaN,0.049117111,0.051506478
02-07-2020 02:00,0,1,0,0,0,0,78.66695404,78.89363098,79.12031555,83.42908478,85.2635498,0.041329782,NaN,0.067075349,0.059769731
02-07-2020 02:10,0,1,0,0,0,0,78.66695404,78.89363098,79.12031555,83.42908478,85.47121429,0.036008183,NaN,0.050779339,0.04529782
02-07-2020 02:20,0,1,0,0,0,0,78.66695404,78.89363098,79.12031555,83.42908478,85.69815826,0.038233455,NaN,0.045862969,0.045933612
02-07-2020 02:30,0,1,0,0,0,0,78.66695404,78.89363098,79.12031555,83.42908478,85.69815826,0.036665432,NaN,0.05738847,0.04347495
02-07-2020 02:40,0,1,0,0,0,0,78.44028473,78.89363098,79.12031555,83.42908478,85.47121429,0.039731499,NaN,0.047361009,0.047361009
02-07-2020 02:50,0,1,0,0,0,0,78.44028473,78.89363098,78.89363098,83.20223236,85.24427795,0.031310383,NaN,0.038162813,0.047275841
02-07-2020 03:00,0,1,0,0,0,0,78.44028473,78.81591034,78.89363098,83.20223236,85.24427795,0.038162813,NaN,0.048408158,0.04208656
02-07-2020 03:10,0,1,0,0,0,0,78.44028473,78.66695404,78.89363098,83.20223236,85.47121429,0.03848071,NaN,0.047383077,0.042613361
02-07-2020 03:20,0,1,0,0,0,0,78.44028473,78.66695404,78.89363098,83.20223236,85.58048248,0.034348059,NaN,0.051585101,0.047629058
02-07-2020 03:30,0,1,0,0,0,0,78.44028473,78.66695404,78.89363098,83.185112,85.4540863,0.041689664,NaN,0.061642416,0.056962792
02-07-2020 03:40,0,1,0,0,0,0,78.44028473,78.66695404,78.89363098,82.97537994,85.10559082,0.032016817,NaN,0.047275841,0.044944599
02-07-2020 03:50,-208.710434,1,0,0,0,0,78.21362305,78.66695404,78.66695404,82.97537994,85.07462311,0.038162813,NaN,0.05245889,0.039125759
02-07-2020 04:00,0,1,0,0,0,0,78.21362305,78.44670105,78.66695404,82.97537994,85.24427795,0.034671955,NaN,0.042733755,0.046008255
02-07-2020 04:10,0,1,0,0,0,0,78.21362305,78.44028473,78.66695404,82.97537994,85.47121429,0.038162813,NaN,0.041486561,0.04481031
02-07-2020 04:20,-25.9733696,1,0,0,0,0,78.21362305,78.44028473,78.66695404,82.97537994,85.24427795,0.036068439,NaN,0.053421836,0.047512706
02-07-2020 04:30,0,1,0,0,0,0,78.21362305,78.44028473,78.66695404,82.74854279,85.01734161,0.03696603,NaN,0.054960452,0.041977569
02-07-2020 04:40,-125.2975159,1,0,0,0,0,77.98696899,78.44028473,78.44028473,82.74854279,85.24427795,0.040353466,NaN,0.060500056,0.051728688
02-07-2020 04:50,-116.3856659,1,0,0,0,0,77.98696899,78.44028473,78.44028473,82.74854279,85.47121429,0.040089075,NaN,0.061066605,0.04964485
02-07-2020 05:00,0,1,0,0,0,0,77.98696899,78.21362305,78.44028473,82.74854279,85.24427795,0.033450469,NaN,0.047250908,0.052870266
02-07-2020 05:10,0,1,0,0,0,0,77.98696899,78.21362305,78.44028473,82.74854279,85.01734161,0.034348059,NaN,0.043526135,0.060759917
02-07-2020 05:20,0,1,0,0,0,0,77.98696899,78.21362305,78.44028473,82.74854279,84.96617126,0.044071946,NaN,0.060576972,0.041977569
02-07-2020 05:30,-40.92435074,1,0,0,0,0,77.98696899,78.21362305,78.44028473,82.74854279,85.01734161,0.034348059,NaN,0.047267314,0.043943565
02-07-2020 05:40,0,1,0,0,0,0,77.98696899,78.21362305,78.44028473,82.74854279,85.4599762,0.038351662,NaN,0.046926178,0.038729362
02-07-2020 05:50,-208.7424469,1,0,0,0,0,77.98696899,78.21362305,78.22035217,82.74854279,85.24427795,0.041864261,NaN,0.049607079,0.068015806
02-07-2020 06:00,0,1,0,0,0,0,77.76032257,77.98696899,78.21362305,82.52171326,85.01734161,0.040504545,NaN,0.058118593,0.051948812
02-07-2020 06:10,-23.1998024,1,0,0,0,0,77.76032257,77.98696899,78.21362305,82.52171326,84.79042053,0.036500942,NaN,0.051268954,0.041977569
02-07-2020 06:20,0,1,0,0,0,0,77.76032257,77.98696899,78.21362305,82.52171326,84.95892334,0.038162813,NaN,0.049724318,0.038276125
02-07-2020 06:30,0,1,0,0,0,0,77.76032257,77.98696899,78.21362305,82.52171326,85.24427795,0.039434399,NaN,0.047063909,0.044520739
02-07-2020 06:40,-62.35318756,1,0,0,0,0,77.76032257,77.98696899,78.21362305,82.52171326,85.24427795,0.034348059,NaN,0.045792326,0.053421836
02-07-2020 06:50,-67.22241974,1,0,0,0,0,77.76032257,77.98696899,78.21362305,82.52171326,85.01734161,0.034348059,NaN,0.053421836,0.047189809
02-07-2020 07:00,-90.61685181,1,0,0,0,0,77.76032257,77.98696899,78.08570862,82.52171326,84.79042053,0.03335743,NaN,0.049116075,0.046963193
02-07-2020 07:10,0,1,0,0,0,0,77.53369141,77.90697479,77.98696899,82.52171326,84.79042053,0.035694443,NaN,0.059944618,0.043548349
02-07-2020 07:20,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,82.52171326,84.85333252,0.034348059,NaN,0.050026778,0.045150239
02-07-2020 07:30,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,82.47679901,85.24427795,0.041977569,NaN,0.053421836,0.041977569
02-07-2020 07:40,-150.0972595,1,0,0,0,0,77.53369141,77.76032257,77.98696899,82.29489136,85.01734161,0.04159987,NaN,0.049607079,0.053421836
02-07-2020 07:50,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,82.29489136,84.79042053,0.038162813,NaN,0.060726222,0.04926715
02-07-2020 08:00,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,82.29489136,84.56351471,0.038162813,NaN,0.042762961,0.04631592
02-07-2020 08:10,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.29489136,84.79042053,0.037558496,NaN,0.043186206,0.049002763
02-07-2020 08:20,0,1,0,0,0,0,77.30706787,77.59203339,77.81866455,82.06807709,85.01734161,0.040995553,NaN,0.045792326,0.045792326
02-07-2020 08:30,0,1,0,0,0,0,77.30706787,77.67954254,77.76032257,82.06807709,85.01734161,0.035707772,NaN,0.048247367,0.045792326
02-07-2020 08:40,0,1,0,0,0,0,77.30706787,77.53369141,77.76032257,82.06807709,84.79042053,0.030533303,NaN,0.039824687,0.043639444
02-07-2020 08:50,0,1,0,0,0,0,77.30706787,77.53369141,77.76032257,82.06807709,84.56351471,0.032291085,NaN,0.044034544,0.047550105
02-07-2020 09:00,0,1,0,0,0,0,77.30706787,77.53369141,77.76032257,81.98947906,84.64214325,0.038162813,NaN,0.046963189,0.041977569
02-07-2020 09:10,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,81.84127045,84.79042053,0.035395246,NaN,0.058968041,0.050654266
02-07-2020 09:20,0,1,0,0,0,0,77.26443481,77.49105835,77.53369141,81.84127045,85.01734161,0.033630431,NaN,0.046509951,0.045792326
02-07-2020 09:30,0,1,0,0,0,0,77.08045197,77.30706787,77.53369141,81.84127045,84.79042053,0.034839068,NaN,0.054794844,0.051457804
02-07-2020 09:40,0,1,0,0,0,0,77.08045197,77.30706787,77.53369141,81.84127045,84.56351471,0.038162813,NaN,0.049871467,0.059214823
02-07-2020 09:50,0,1,0,0,0,0,77.08045197,77.30706787,77.53369141,81.84127045,84.56351471,0.030533303,NaN,0.045792326,0.057251848
02-07-2020 10:00,0,1,0,0,0,0,77.08045197,77.30706787,77.53369141,81.81881714,84.79042053,0.034348059,NaN,0.041977569,0.045036931
02-07-2020 10:10,0,1,0,0,0,0,77.08045197,77.30706787,77.34521484,81.61447906,84.79042053,0.036878638,NaN,0.041977569,0.046434414
02-07-2020 10:20,0,1,0,0,0,0,77.01824951,77.30706787,77.30706787,81.61447906,84.56351471,0.032627679,NaN,0.037489623,0.039209999
02-07-2020 10:30,0,1,0,0,0,0,76.85384369,77.22853851,77.30706787,81.61447906,84.33660889,0.033026114,NaN,0.043148436,0.048285134
02-07-2020 10:40,0,1,0,0,0,0,76.85384369,77.08045197,77.30706787,81.61447906,84.79042053,0.036592033,NaN,0.047363106,0.041977569
02-07-2020 10:50,0,1,0,0,0,0,76.85384369,77.08045197,77.30706787,81.61447906,84.79042053,0.034348059,NaN,0.045792326,0.041977569
02-07-2020 11:00,-90.65768433,1,0,0,0,0,76.85384369,77.08045197,77.30706787,81.38768768,84.56351471,0.035821084,NaN,0.053421836,0.048738375
02-07-2020 11:10,0,1,0,0,0,0,76.85384369,77.08045197,77.08045197,81.38768768,84.49742889,0.035459153,NaN,0.052310742,0.04690342
02-07-2020 11:20,0,1,0,0,0,0,76.85384369,77.08045197,77.08045197,81.38768768,84.33660889,0.037369646,NaN,0.038955979,0.038162813
02-07-2020 11:30,0,1,0,0,0,0,76.85384369,77.08045197,77.08045197,81.38768768,84.56351471,0.031515319,NaN,0.038653821,0.041486561
02-07-2020 11:40,0,1,0,0,0,0,76.85384369,76.86057281,77.08045197,81.38768768,84.79042053,0.030873232,NaN,0.04220419,0.034801297
02-07-2020 11:50,0,1,0,0,0,0,76.62724304,76.86057281,77.08045197,81.38768768,84.56351471,0.034461368,NaN,0.049607079,0.034914609
02-07-2020 12:00,0,1,0,0,0,0,76.62724304,76.88938904,77.08045197,81.38768768,84.33660889,0.037564419,NaN,0.053421836,0.035544846
02-07-2020 12:10,-183.5089417,1,0,0,0,0,76.62724304,76.85384369,77.08045197,81.38768768,84.33660889,0.038162813,NaN,0.044923618,0.04163764
02-07-2020 12:20,0,1,0,0,0,0,76.62724304,76.85384369,77.08045197,81.38768768,84.79042053,0.037003428,NaN,0.045792326,0.049607079
02-07-2020 12:30,0,1,0,0,0,0,76.62724304,76.85384369,77.08045197,81.38768768,84.79042053,0.034348059,NaN,0.041005179,0.052000653
02-07-2020 12:40,0,1,0,0,0,0,76.62724304,76.85384369,77.08045197,81.61447906,84.56351471,0.036047701,NaN,0.047491968,0.041977569
02-07-2020 12:50,0,1,0,0,0,0,76.62724304,76.85384369,77.08045197,81.61447906,84.33660889,0.03638763,NaN,0.044017144,0.040202387
02-07-2020 13:00,0,1,0,0,0,0,76.62724304,76.85384369,77.08045197,81.61447906,84.33660889,0.035745542,NaN,0.046170022,0.044772539
02-07-2020 13:10,0,1,0,0,0,0,76.62724304,76.85384369,77.08045197,81.61447906,84.79042053,0.038162813,NaN,0.045756675,0.042120319
02-07-2020 13:20,0,1,0,0,0,0,76.62724304,76.85384369,77.08045197,81.61447906,84.79042053,0.036636911,NaN,0.04808728,0.04808728
02-07-2020 13:30,0,1,0,0,0,0,76.62724304,76.85384369,77.08045197,81.61447906,84.56351471,0.034348059,NaN,0.042578042,0.035549
02-07-2020 13:40,0,1,0,0,0,0,76.62724304,76.85384369,77.08045197,81.61447906,84.33660889,0.034348059,NaN,0.041977569,0.03605935
02-07-2020 13:50,0,1,0,0,0,0,76.62724304,76.85384369,77.08045197,81.61447906,84.33660889,0.034348059,NaN,0.052616663,0.045384921
02-07-2020 14:00,0,1,0,0,0,0,76.62724304,76.85384369,77.08045197,81.61447906,84.56351471,0.038162813,NaN,0.055978991,0.053103939
02-07-2020 14:10,0,1,0,0,0,0,76.62724304,76.85384369,76.96504974,81.61447906,84.56351471,0.038162813,NaN,0.053288039,0.042048212
02-07-2020 14:20,-167.7991638,1,0,0,0,0,76.62724304,76.64006805,76.8666687,81.61447906,84.33660889,0.037730955,NaN,0.045144539,0.045360468
02-07-2020 14:30,0,1,0,0,0,0,76.53282928,76.85384369,77.08045197,81.61447906,84.33660889,0.036573332,NaN,0.048971288,0.045474429
02-07-2020 14:40,-146.0192719,1,0,0,0,0,76.59398651,76.62724304,76.85384369,81.64776611,84.79042053,0.038722776,NaN,0.041977569,0.041977569
02-07-2020 14:50,0,1,0,0,0,0,76.40065765,76.79031372,77.08045197,81.84127045,84.79042053,0.038162813,NaN,0.046861883,0.039695848
02-07-2020 15:00,0,1,0,0,0,0,76.40065765,76.85384369,77.08045197,81.84127045,84.56351471,0.032708071,NaN,0.04251235,0.044152338
02-07-2020 15:10,-35.81613159,1,0,0,0,0,76.40065765,76.85384369,77.08045197,81.84127045,84.33660889,0.037880238,NaN,0.038445387,0.045792326
02-07-2020 15:20,0,1,0,0,0,0,76.40065765,76.85384369,76.92938232,81.61447906,84.10971832,0.036891229,NaN,0.040705983,0.044520739
02-07-2020 15:30,-79.25124359,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.67327881,84.56351471,0.034348059,NaN,0.045792326,0.042825293
02-07-2020 15:40,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.61447906,84.79042053,0.034348059,NaN,0.047808353,0.045335826
02-07-2020 15:50,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.61447906,84.56351471,0.036573332,NaN,0.047381807,0.05119656
02-07-2020 16:00,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.61447906,84.33660889,0.038162813,NaN,0.042262785,0.046363328
02-07-2020 16:10,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.61447906,84.33660889,0.036043506,NaN,0.04918322,0.045792326
02-07-2020 16:20,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.61447906,84.79042053,0.034948532,NaN,0.046392798,0.039363753
02-07-2020 16:30,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.61447906,84.56351471,0.035355732,NaN,0.043776982,0.050398823
02-07-2020 16:40,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.61447906,84.49141693,0.038162813,NaN,0.053610504,0.056213096
02-07-2020 16:50,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.61447906,84.33660889,0.034083672,NaN,0.041977569,0.045263547
02-07-2020 17:00,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.83229065,84.33660889,0.038011733,NaN,0.045792326,0.041977569
02-07-2020 17:10,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.61447906,84.79042053,0.038162813,NaN,0.041977569,0.042884044
02-07-2020 17:20,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.84127045,84.56351471,0.037407417,NaN,0.047340889,0.046585493
02-07-2020 17:30,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.84127045,84.39951324,0.036463171,NaN,0.044092681,0.048549525
02-07-2020 17:40,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.84127045,84.33660889,0.034572456,NaN,0.044445943,0.041977569
02-07-2020 17:50,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.84127045,84.46563721,0.036517233,NaN,0.041977569,0.051710133
02-07-2020 18:00,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.84127045,84.79042053,0.040353466,NaN,0.040920015,0.044734769
02-07-2020 18:10,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.84127045,84.56351471,0.038162813,NaN,0.053319659,0.048185896
02-07-2020 18:20,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.84127045,84.33660889,0.034348059,NaN,0.041939799,0.04957309
02-07-2020 18:30,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.80084991,84.33660889,0.038162813,NaN,0.045792326,0.061479356
02-07-2020 18:40,0,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.61447906,84.58148956,0.041977569,NaN,0.046700012,0.050816923
02-07-2020 18:50,-18.10625648,1,0,0,0,0,76.40065765,76.62724304,76.85384369,81.61447906,84.56351471,0.038162813,NaN,0.053346295,0.038162813
02-07-2020 19:00,0,1,0,0,0,0,76.19850922,76.62724304,76.85384369,81.61447906,84.33660889,0.037751418,NaN,0.049195684,0.038574208
02-07-2020 19:10,-236.9878998,1,0,0,0,0,76.17407227,76.62724304,76.85384369,81.38768768,84.29035187,0.033570293,NaN,0.046570092,0.043533102
02-07-2020 19:20,-40.64922714,1,0,0,0,0,76.17407227,76.62724304,76.85384369,81.38768768,84.56351471,0.038162813,NaN,0.052326512,0.050135858
02-07-2020 19:30,0,1,0,0,0,0,76.17407227,76.62724304,76.85384369,81.16091156,84.56351471,0.039560299,NaN,0.046170022,0.039560299
02-07-2020 19:40,0,1,0,0,0,0,76.17407227,76.62724304,76.73044586,81.16091156,84.10971832,0.036425401,NaN,0.04439484,0.04439484
02-07-2020 19:50,-87.49619293,1,0,0,0,0,76.17407227,76.62724304,76.62724304,80.93414307,84.10971832,0.038462009,NaN,0.047849301,0.044034544
02-07-2020 20:00,-88.35520172,1,0,0,0,0,76.09410858,76.62724304,76.62724304,80.93414307,84.41669464,0.034348059,NaN,0.043323953,0.039509196
02-07-2020 20:10,0,1,0,0,0,0,75.94750214,76.40065765,76.62724304,80.7073822,84.50285339,0.038162813,NaN,0.047831897,0.044772539
02-07-2020 20:20,0,1,0,0,0,0,75.94750214,76.40065765,76.62724304,80.7073822,84.10971832,0.037407417,NaN,0.039673608,0.038162813
02-07-2020 20:30,0,1,0,0,0,0,75.94750214,76.40065765,76.62724304,80.7073822,83.90978241,0.034801297,NaN,0.057251848,0.041977569
02-07-2020 20:40,0,1,0,0,0,0,75.94750214,76.40065765,76.40065765,80.4806366,84.11645508,0.038162813,NaN,0.038276121,0.04926715
02-07-2020 20:50,0,1,0,0,0,0,75.73215485,76.40065765,76.40065765,80.4806366,84.33660889,0.037973963,NaN,0.053232986,0.045792326
02-07-2020 21:00,0,1,0,0,0,0,75.72093964,76.17407227,76.40065765,80.25389099,84.10971832,0.034348059,NaN,0.052288741,0.046358872
02-07-2020 21:10,0,1,0,0,0,0,75.72093964,76.17407227,76.40065765,80.25389099,83.88282776,0.03140201,NaN,0.044583689,0.043186206
02-07-2020 21:20,0,0.227722779,0,0,0,0,75.72093964,76.17407227,76.17407227,80.09828949,83.88282776,0.036966026,NaN,0.045792326,0.053421836
02-07-2020 21:30,0,0.683168292,0,0,0,0,75.72093964,76.17407227,76.17407227,80.02716064,84.10971832,0.038162813,NaN,0.043526135,0.041259941
02-07-2020 21:40,0,1,0,0,0,0,75.4943924,76.17407227,76.17407227,79.80043793,84.22761536,0.043810148,NaN,0.05357936,0.042127166
02-07-2020 21:50,0,1,0,0,0,0,75.4943924,76.07312775,76.17407227,79.80043793,83.88282776,0.034348059,NaN,0.045792326,0.042393036
02-07-2020 22:00,0,1,0,0,0,0,75.4943924,75.94750214,75.94750214,79.80043793,83.65595245,0.035632234,NaN,0.050891254,0.061066605
02-07-2020 22:10,0,1,0,0,0,0,75.4943924,75.94750214,75.94750214,79.57372284,83.88282776,0.035330076,NaN,0.049607079,0.04481031
02-07-2020 22:20,0,1,0,0,0,0,75.26784515,75.94750214,75.94750214,79.57372284,84.10971832,0.030533303,NaN,0.04721351,0.041266978
02-07-2020 22:30,-152.9526825,1,0,0,0,0,75.26784515,75.94750214,75.94750214,79.57372284,83.65595245,0.034763526,NaN,0.049607079,0.042393036
02-07-2020 22:40,0,0.118811883,0,0,0,0,75.26784515,75.72093964,75.94077301,79.56698608,83.65595245,0.034461368,NaN,0.045679018,0.041864261
02-07-2020 22:50,0,1,0,0,0,0,75.26784515,75.72093964,75.72093964,79.34701538,83.65595245,0.037936192,NaN,0.049380459,0.049607079
02-07-2020 23:00,0,1,0,0,0,0,75.26784515,75.72093964,75.72093964,79.34701538,83.65595245,0.032777276,NaN,0.046914313,0.041977569
02-07-2020 23:10,0,1,0,0,0,0,75.04130554,75.72093964,75.72093964,79.12031555,83.88282776,0.037302624,NaN,0.047512706,0.047886699
02-07-2020 23:20,0,1,0,0,0,0,75.04130554,75.4943924,75.72093964,79.12031555,83.88282776,0.035481155,NaN,0.049607079,0.045792326
02-07-2020 23:30,0,1,0,0,0,0,75.04130554,75.4943924,75.4943924,79.12031555,83.51444244,0.036727559,NaN,0.051986583,0.043903831
02-07-2020 23:40,0,1,0,0,0,0,74.81478119,75.4943924,75.4943924,78.89363098,83.42908478,0.033932589,NaN,0.039862458,0.046207793
02-07-2020 23:50,0,1,0,0,0,0,74.81478119,75.26784515,75.4943924,78.89363098,83.42908478,0.036236551,NaN,0.047718588,0.043903831
02-08-2020 00:00,0,1,0,0,0,0,74.81478119,75.26784515,75.4943924,78.89363098,83.65595245,0.039673608,NaN,0.050330751,0.048096288
02-08-2020 00:10,0,1,0,0,0,0,74.74301147,75.26784515,75.42261505,78.66695404,83.72783661,0.038162813,NaN,0.049423065,0.046816945
02-08-2020 00:20,0,1,0,0,0,0,74.58826447,75.26784515,75.26784515,78.66695404,83.42908478,0.035292305,NaN,0.041033324,0.045792326
02-08-2020 00:30,0,1,0,0,0,0,74.58826447,75.2274704,75.26784515,78.66695404,83.20223236,0.031213161,NaN,0.049607079,0.048927221
02-08-2020 00:40,0,1,0,0,0,0,74.58826447,75.04130554,75.26784515,78.44028473,83.42908478,0.034348059,NaN,0.054919314,0.04422304
02-08-2020 00:50,0,1,0,0,0,0,74.58826447,75.04130554,75.04130554,78.44028473,83.65595245,0.03438583,NaN,0.04201534,0.038200583
02-08-2020 01:00,0,1,0,0,0,0,74.36175537,75.04130554,75.04130554,78.44028473,83.65595245,0.034348059,NaN,0.041977569,0.039295908
02-08-2020 01:10,0,1,0,0,0,0,74.36175537,75.04130554,75.04130554,78.44028473,83.24266052,0.037482955,NaN,0.050702408,0.063934401
02-08-2020 01:20,0,1,0,0,0,0,74.36175537,74.87309265,75.04130554,78.44028473,82.97537994,0.041977569,NaN,0.050589096,0.043941602
02-08-2020 01:30,0,1,0,0,0,0,74.36175537,74.81478119,75.04130554,78.44028473,83.20223236,0.035670005,NaN,0.047114272,0.052256256
02-08-2020 01:40,0,1,0,0,0,0,74.13525391,74.81478119,75.04130554,78.44028473,83.42908478,0.035993639,NaN,0.045792326,0.039808393
02-08-2020 01:50,0,1,0,0,0,0,74.13525391,74.81478119,74.81478119,78.44028473,83.42908478,0.036312092,NaN,0.045679014,0.045905635
02-08-2020 02:00,0,1,0,0,0,0,74.13525391,74.81478119,74.81478119,78.21362305,82.97537994,0.036727559,NaN,0.051042333,0.050069835
02-08-2020 02:10,0,1,0,0,0,0,73.9760437,74.58826447,74.81478119,78.21362305,82.97537994,0.035896622,NaN,0.040844474,0.041977569
02-08-2020 02:20,0,1,0,0,0,0,73.9087677,74.58826447,74.81478119,78.21362305,83.20223236,0.034348059,NaN,0.038948204,0.041977569
02-08-2020 02:30,0,1,0,0,0,0,73.9087677,74.58826447,74.58826447,77.98696899,83.42908478,0.031515319,NaN,0.038653821,0.036312092
02-08-2020 02:40,0,1,0,0,0,0,73.9087677,74.58826447,74.58826447,77.98696899,83.42908478,0.034499139,NaN,0.045641247,0.035255142
02-08-2020 02:50,0,1,0,0,0,0,73.9087677,74.36175537,74.58826447,77.98696899,82.97537994,0.034348059,NaN,0.038276121,0.049834151
02-08-2020 03:00,0,1,0,0,0,0,73.68228149,74.36175537,74.58826447,77.76032257,82.94393921,0.034348059,NaN,0.045792326,0.040808819
02-08-2020 03:10,0,1,0,0,0,0,73.68228149,74.36175537,74.58826447,77.76032257,83.15330505,0.034348059,NaN,0.0479615,0.0479615
02-08-2020 03:20,0,1,0,0,0,0,73.68228149,74.36175537,74.36175537,77.76032257,83.42908478,0.037067488,NaN,0.041977569,0.041977569
02-08-2020 03:30,0,1,0,0,0,0,73.68228149,74.36175537,74.36175537,77.76032257,83.05848694,0.032950573,NaN,0.049607079,0.038162813
