TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
02-08-2020 03:40,0,1,0,0,0,0,73.45581055,74.13525391,74.36175537,77.76032257,82.74854279,0.038162813,NaN,0.047907438,0.041562103
02-08-2020 03:50,0,1,0,0,0,0,73.45581055,74.13525391,74.36175537,77.76032257,82.97537994,0.040013537,NaN,0.047643047,0.037936196
02-08-2020 04:00,0,1,0,0,0,0,73.45581055,74.13525391,74.36175537,77.76032257,83.20223236,0.036425401,NaN,0.047006853,0.047265351
02-08-2020 04:10,0,1,0,0,0,0,73.45581055,74.13525391,74.36175537,77.91516113,83.13035583,0.03415921,NaN,0.048209596,0.047189809
02-08-2020 04:20,0,1,0,0,0,0,73.45581055,74.13525391,74.36175537,77.98696899,82.74854279,0.039900228,NaN,0.055510961,0.057588305
02-08-2020 04:30,0,1,0,0,0,0,73.45581055,73.9087677,74.13525391,77.76032257,82.97537994,0.037634034,NaN,0.049078301,0.050135858
02-08-2020 04:40,0,1,0,0,0,0,73.45581055,73.9087677,74.13525391,77.76032257,82.97537994,0.034348059,NaN,0.037901014,0.041715771
02-08-2020 04:50,0,1,0,0,0,0,73.22934723,73.9087677,74.13525391,77.76032257,83.20223236,0.038162813,NaN,0.053421836,0.053421836
02-08-2020 05:00,0,1,0,0,0,0,73.22934723,73.9087677,74.13525391,77.76032257,82.97537994,0.038536809,NaN,0.055754371,0.035844043
02-08-2020 05:10,0,1,0,0,0,0,73.22934723,73.9087677,74.13525391,77.53369141,82.74854279,0.038162813,NaN,0.040202387,0.040882241
02-08-2020 05:20,0,1,0,0,0,0,73.22934723,73.9087677,74.13525391,77.53369141,82.97537994,0.036218036,NaN,0.052415788,0.052573163
02-08-2020 05:30,0,1,0,0,0,0,73.22934723,73.9087677,73.9087677,77.53369141,83.20223236,0.035544846,NaN,0.05200544,0.040556386
02-08-2020 05:40,0,1,0,0,0,0,73.00289154,73.68228149,73.9087677,77.53369141,82.83750153,0.039658796,NaN,0.049607079,0.053421836
02-08-2020 05:50,0,1,0,0,0,0,73.00289154,73.68228149,73.9087677,77.53369141,82.64179993,0.034348059,NaN,0.055224195,0.047363106
02-08-2020 06:00,0,1,0,0,0,0,73.00289154,73.68228149,73.9087677,77.53369141,82.97537994,0.036009934,NaN,0.045792326,0.046963193
02-08-2020 06:10,0,1,0,0,0,0,73.00289154,73.68228149,73.9087677,77.3878479,83.12137604,0.038162813,NaN,0.050702408,0.049342692
02-08-2020 06:20,0,1,0,0,0,0,73.00289154,73.68228149,73.9087677,77.30706787,82.68341064,0.035443384,NaN,0.042506348,0.041448791
02-08-2020 06:30,0,1,0,0,0,0,72.8235321,73.50289917,73.86167908,77.30706787,82.74854279,0.035141226,NaN,0.048813913,0.054076008
02-08-2020 06:40,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.30706787,83.20223236,0.034876838,NaN,0.045792326,0.038691591
02-08-2020 06:50,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.30706787,82.74854279,0.037860654,NaN,0.053119678,0.041675411
02-08-2020 07:00,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.53369141,82.52171326,0.034348059,NaN,0.045681216,0.045903437
02-08-2020 07:10,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.53369141,82.97537994,0.037747346,NaN,0.049607079,0.055588312
02-08-2020 07:20,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.53369141,82.97537994,0.035027917,NaN,0.046472184,0.042657427
02-08-2020 07:30,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.53369141,82.52171326,0.037218567,NaN,0.043866061,0.04481031
02-08-2020 07:40,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.76032257,82.97537994,0.036928628,NaN,0.048485093,0.045904521
02-08-2020 07:50,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.76032257,82.97537994,0.035141226,NaN,0.054299757,0.045074698
02-08-2020 08:00,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.98696899,82.74854279,0.036274321,NaN,0.049607079,0.045830093
02-08-2020 08:10,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.98696899,82.74854279,0.038162813,NaN,0.049116075,0.045792326
02-08-2020 08:20,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.98696899,83.20223236,0.033026114,NaN,0.048592582,0.043299515
02-08-2020 08:30,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.98696899,82.74854279,0.031543091,NaN,0.046802115,0.04377275
02-08-2020 08:40,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.98696899,82.52171326,0.035027917,NaN,0.040202387,0.048927221
02-08-2020 08:50,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.98696899,82.99784088,0.034725759,NaN,0.050741687,0.052288741
02-08-2020 09:00,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,77.98696899,82.97537994,0.041977569,NaN,0.045792326,0.049607079
02-08-2020 09:10,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,78.19567108,82.74854279,0.034348059,NaN,0.045792326,0.053119678
02-08-2020 09:20,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,78.21362305,82.74854279,0.038162813,NaN,0.049607079,0.049607079
02-08-2020 09:30,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,78.21362305,83.20223236,0.039060403,NaN,0.052303437,0.051405847
02-08-2020 09:40,0,1,0,0,0,0,72.77645111,73.45581055,73.9087677,78.44028473,82.97537994,0.036954179,NaN,0.04178872,0.049234215
02-08-2020 09:50,0,1,0,0,0,0,72.91545105,73.45581055,73.9087677,78.44028473,82.74854279,0.032006327,NaN,0.045792326,0.048134055
02-08-2020 10:00,0,1,0,0,0,0,73.00289154,73.45581055,73.9087677,78.44028473,83.20223236,0.032365881,NaN,0.036330234,0.045642726
02-08-2020 10:10,0,1,0,0,0,0,73.00289154,73.45581055,73.9087677,78.66695404,83.0989151,0.038502742,NaN,0.048557833,0.042657427
02-08-2020 10:20,0,1,0,0,0,0,73.00289154,73.68228149,73.9087677,78.66695404,82.74854279,0.036704231,NaN,0.043997146,0.046689913
02-08-2020 10:30,0,1,0,0,0,0,73.00289154,73.68228149,73.9087677,78.89363098,83.04654694,0.032926876,NaN,0.045567926,0.04938747
02-08-2020 10:40,0,1,0,0,0,0,73.00289154,73.68228149,73.9087677,78.94749451,83.42908478,0.033252731,NaN,0.044885848,0.046698801
02-08-2020 10:50,0,1,0,0,0,0,73.00289154,73.68228149,74.13525391,79.12031555,83.20223236,0.034983851,NaN,0.041977569,0.038798604
02-08-2020 11:00,0,1,0,0,0,0,73.22934723,73.68228149,74.13525391,79.13587189,82.97537994,0.041715771,NaN,0.052636445,0.045268733
02-08-2020 11:10,0,1,0,0,0,0,73.22934723,73.68676758,74.13525391,79.34701538,83.19773865,0.038087271,NaN,0.045641247,0.045565706
02-08-2020 11:20,0,1,0,0,0,0,73.22934723,73.9087677,74.13525391,79.57372284,83.42908478,0.038162813,NaN,0.05687264,0.042732965
02-08-2020 11:30,0,1,0,0,0,0,73.22934723,73.9087677,74.36175537,79.57372284,83.42908478,0.031243894,NaN,0.045792326,0.051031105
02-08-2020 11:40,0,1,0,0,0,0,73.45581055,73.9087677,74.36175537,79.80043793,83.20223236,0.033366043,NaN,0.045792326,0.050475787
02-08-2020 11:50,0,1,0,0,0,0,73.45581055,73.98426056,74.36175537,79.95158386,83.20223236,0.033076473,NaN,0.043249156,0.038162813
02-08-2020 12:00,0,1,0,0,0,0,73.45581055,74.13525391,74.36175537,80.02716064,83.20223236,0.038162813,NaN,0.044659227,0.044168223
02-08-2020 12:10,0,1,0,0,0,0,73.45581055,74.13525391,74.58826447,80.25389099,83.65595245,0.03619878,NaN,0.049607079,0.045792326
02-08-2020 12:20,0,1,0,0,0,0,73.68228149,74.13525391,74.58826447,80.35042572,83.65595245,0.035972163,NaN,0.043601673,0.045225777
02-08-2020 12:30,0,1,0,0,0,0,73.68228149,74.2151947,74.58826447,80.4806366,83.65595245,0.041977569,NaN,0.059720222,0.053421836
02-08-2020 12:40,0,1,0,0,0,0,73.68228149,74.36175537,74.58826447,80.4806366,83.20223236,0.035405613,NaN,0.047491968,0.040920012
02-08-2020 12:50,0,1,0,0,0,0,73.72891235,74.36175537,74.63490295,80.4806366,82.97537994,0.04040679,NaN,0.048151638,0.045792326
02-08-2020 13:00,0,1,0,0,0,0,73.9087677,74.36175537,74.81478119,80.4806366,82.97537994,0.030944698,NaN,0.043624796,0.047028158
02-08-2020 13:10,0,1,0,0,0,0,73.9087677,74.58826447,74.81478119,80.4806366,82.97537994,0.038162813,NaN,0.051408492,0.041977569
02-08-2020 13:20,0,1,0,0,0,0,73.9087677,74.58826447,74.81478119,80.38702393,82.97537994,0.034348059,NaN,0.041977569,0.045792326
02-08-2020 13:30,0,1,0,0,0,0,74.13525391,74.58826447,74.81478119,80.25389099,82.74854279,0.034348059,NaN,0.045792326,0.038162813
02-08-2020 13:40,0,1,0,0,0,0,74.13525391,74.58826447,74.81478119,80.25389099,82.74854279,0.036629781,NaN,0.046576668,0.041977569
02-08-2020 13:50,0,1,0,0,0,0,74.13525391,74.58826447,74.81478119,80.02716064,82.74854279,0.03584544,NaN,0.04272626,0.044975325
02-08-2020 14:00,0,1,0,0,0,0,74.30980682,74.58826447,74.81478119,80.02716064,82.74854279,0.034348059,NaN,0.046982247,0.036972892
02-08-2020 14:10,0,1,0,0,0,0,74.36175537,74.58826447,74.81478119,79.94603729,82.74854279,0.037077885,NaN,0.046877254,0.054792207
02-08-2020 14:20,0,1,0,0,0,0,74.36175537,74.81478119,74.81478119,79.80043793,82.74854279,0.034348059,NaN,0.046498761,0.045792326
02-08-2020 14:30,0,1,0,0,0,0,74.36175537,74.81478119,74.81478119,79.80043793,82.52171326,0.032388184,NaN,0.051461961,0.045792326
02-08-2020 14:40,0,1,0,0,0,0,74.36175537,74.81478119,74.81478119,79.57372284,82.52171326,0.037885375,NaN,0.034902934,0.049607079
02-08-2020 14:50,0,1,0,0,0,0,74.45194244,74.81478119,74.81478119,79.57372284,82.52171326,0.035125136,NaN,0.043531731,0.045792326
02-08-2020 15:00,0,1,0,0,0,0,74.36175537,74.81478119,74.81478119,79.57372284,82.52171326,0.034348059,NaN,0.044718269,0.049125608
02-08-2020 15:10,0,1,0,0,0,0,74.58826447,74.81478119,75.03051758,79.57372284,82.52171326,0.030714957,NaN,0.038344469,0.049425423
02-08-2020 15:20,0,1,0,0,0,0,74.58826447,74.81478119,75.04130554,79.34701538,82.52171326,0.037841946,NaN,0.056922711,0.045792326
02-08-2020 15:30,0,1,0,0,0,0,74.58826447,74.81478119,75.04130554,79.34701538,82.54714966,0.037307166,NaN,0.045364503,0.048751432
02-08-2020 15:40,0,1,0,0,0,0,74.58826447,74.81478119,75.04130554,79.34701538,82.74854279,0.036558479,NaN,0.050217584,0.040373232
02-08-2020 15:50,0,1,0,0,0,0,74.58826447,74.81478119,75.04130554,79.34701538,82.74854279,0.034348059,NaN,0.041977569,0.044568725
02-08-2020 16:00,0,1,0,0,0,0,74.58826447,75.04130554,75.04130554,79.34701538,82.74854279,0.034868252,NaN,0.039723396,0.048395377
02-08-2020 16:10,0,1,0,0,0,0,74.58826447,75.04130554,75.04130554,79.34701538,82.74854279,0.034348059,NaN,0.043637697,0.047946956
02-08-2020 16:20,0,1,0,0,0,0,74.81478119,75.04130554,75.04130554,79.34701538,82.97537994,0.034383383,NaN,0.045792326,0.05331587
02-08-2020 16:30,0,1,0,0,0,0,74.81478119,75.04130554,75.04130554,79.34701538,82.97537994,0.038162813,NaN,0.04918322,0.047911633
02-08-2020 16:40,0,1,0,0,0,0,74.81478119,75.04130554,75.07486725,79.34701538,82.97537994,0.038162813,NaN,0.050172228,0.046357475
02-08-2020 16:50,0,1,0,0,0,0,74.81478119,75.04130554,75.26784515,79.30033875,82.97537994,0.034348059,NaN,0.048821688,0.041977569
02-08-2020 17:00,0,1,0,0,0,0,74.81478119,75.04130554,75.26784515,79.34701538,82.97537994,0.033188671,NaN,0.043136958,0.047288306
02-08-2020 17:10,0,1,0,0,0,0,74.81478119,75.04130554,75.26784515,79.34701538,82.97537994,0.035821084,NaN,0.046396643,0.047875557
02-08-2020 17:20,0,1,0,0,0,0,74.9369278,75.16345978,75.26784515,79.22477722,82.97537994,0.036405034,NaN,0.049906276,0.045792326
02-08-2020 17:30,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,79.34701538,82.97537994,0.038162813,NaN,0.041753173,0.049382683
02-08-2020 17:40,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,79.12031555,82.97537994,0.038162813,NaN,0.04885909,0.041977569
02-08-2020 17:50,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,79.12031555,82.97537994,0.034348059,NaN,0.041977569,0.049607079
02-08-2020 18:00,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,79.12031555,82.97537994,0.035208248,NaN,0.045792326,0.047886699
02-08-2020 18:10,0,1,0,0,0,0,75.04130554,75.26784515,75.4943924,79.12031555,82.97537994,0.034914605,NaN,0.040429004,0.038729362
02-08-2020 18:20,0,1,0,0,0,0,75.04130554,75.26784515,75.4943924,79.12031555,82.74854279,0.034348059,NaN,0.038691591,0.052893057
02-08-2020 18:30,0,1,0,0,0,0,75.04130554,75.26784515,75.4943924,79.12031555,82.74854279,0.038162813,NaN,0.053421836,0.045792326
02-08-2020 18:40,0,1,0,0,0,0,75.04130554,75.26784515,75.4943924,79.12031555,82.54172516,0.022888534,NaN,0.026703289,0.037826218
02-08-2020 18:50,0,1,0,0,0,0,75.04130554,75.26784515,75.4943924,78.89363098,82.52171326,0.003097128,NaN,0.006911884,0.006911884
02-08-2020 19:00,0,1,0,0,0,0,75.04130554,75.26784515,75.4943924,78.89363098,82.52171326,0.003814755,NaN,0.003814755,0.003814755
02-08-2020 19:10,0,0.274509817,0,0,0,0,75.04130554,75.26784515,75.4943924,78.74774933,82.29489136,0.003814755,NaN,0.007629511,0.006269796
02-08-2020 19:20,0,1,0,0,0,0,75.04130554,75.26784515,75.4943924,78.66695404,82.06807709,0.003814755,NaN,0.007629511,0.005438859
02-08-2020 19:30,0,1,0,0,0,0,75.04130554,75.26784515,75.37775421,78.44028473,81.84127045,0.003814755,NaN,0.007629511,0.005778788
02-08-2020 19:40,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,78.44028473,81.74022675,0.003814755,NaN,0.005514399,0.005514399
02-08-2020 19:50,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,78.21362305,81.61447906,0.003814755,NaN,0.003814755,0.003814755
02-08-2020 20:00,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,78.21362305,81.38768768,0.003814755,NaN,0.003814755,0.003814755
02-08-2020 20:10,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,77.98696899,81.16091156,0.003814755,NaN,0.009857933,0.006836344
02-08-2020 20:20,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,77.98696899,81.13201141,0.003814755,NaN,0.003814755,0.007629511
02-08-2020 20:30,0,1,0,0,0,0,75.03009033,75.04130554,75.26784515,77.76032257,80.7073822,0.003814755,NaN,0.003814755,0.003814755
02-08-2020 20:40,0,1,0,0,0,0,74.81478119,75.04130554,75.04579163,77.53817749,80.7073822,0.003814755,NaN,0.007553971,0.003814755
02-08-2020 20:50,0,1,0,0,0,0,74.81478119,75.04130554,75.04130554,77.53369141,80.4806366,0.003814755,NaN,0.004154684,0.004154684
02-08-2020 21:00,0,1,0,0,0,0,74.81478119,75.04130554,75.04130554,77.30706787,80.25389099,0.003814755,NaN,0.007629511,0.004532383
02-08-2020 21:10,0,1,0,0,0,0,74.81478119,75.04130554,75.04130554,77.30706787,80.02716064,0.003814755,NaN,0.003814755,0.003814755
02-08-2020 21:20,0,1,0,0,0,0,74.66003418,75.04130554,75.04130554,77.1522522,79.80043793,0.001208635,NaN,0.005023391,0.005023391
02-08-2020 21:30,0,1,0,0,0,0,74.58826447,74.81478119,74.81478119,77.08045197,79.57372284,0.003814755,NaN,0.003814755,0.003814755
02-08-2020 21:40,0,1,0,0,0,0,74.58826447,74.81478119,74.81478119,77.08045197,79.57372284,0.003814755,NaN,0.003814755,0.003814755
02-08-2020 21:50,0,1,0,0,0,0,74.58826447,74.81478119,74.81478119,76.85384369,79.34701538,0.003814755,NaN,0.007629511,0.003814755
02-08-2020 22:00,0,1,0,0,0,0,74.58826447,74.81478119,74.81478119,76.85384369,79.57372284,0.003814755,NaN,0.003814755,0.005048941
02-08-2020 22:10,0,1,0,0,0,0,74.53274536,74.81478119,74.75926208,76.7983017,79.57372284,0.003814755,NaN,0.003814755,0.003814755
02-08-2020 22:20,0,1,0,0,0,0,74.36175537,74.58826447,74.58826447,76.62724304,79.34701538,0.000673192,NaN,0.003814755,0.003814755
02-08-2020 22:30,0,1,0,0,0,0,74.36175537,74.58826447,74.58826447,76.60502625,79.12031555,0.003814755,NaN,0.003814755,0.003814755
02-08-2020 22:40,0,1,0,0,0,0,74.36175537,74.58826447,74.58826447,76.40065765,78.88689423,0.003814755,NaN,0.007516202,0.003814755
02-08-2020 22:50,0,1,0,0,0,0,74.36175537,74.58826447,74.58826447,76.40065765,78.44028473,0.003814755,NaN,0.007440662,0.003814755
02-08-2020 23:00,0,1,0,0,0,0,74.13525391,74.58826447,74.58826447,76.20772552,78.21362305,0.003814755,NaN,0.007062963,0.007062963
02-08-2020 23:10,0,1,0,0,0,0,74.13525391,74.36175537,74.36175537,76.17407227,78.03807831,0.002954565,NaN,0.006769321,0.003814755
02-08-2020 23:20,0,1,0,0,0,0,74.13525391,74.36175537,74.36175537,76.17407227,77.98696899,0.003814755,NaN,0.003814755,0.003814755
02-08-2020 23:30,0,1,0,0,0,0,74.13525391,74.36175537,74.36175537,76.17407227,78.13059235,0.003814755,NaN,0.003814755,0.003814755
02-08-2020 23:40,0,1,0,0,0,0,74.03434753,74.36175537,74.36175537,75.94750214,78.21362305,0.003814755,NaN,0.005514399,0.005514399
02-08-2020 23:50,0,1,0,0,0,0,73.9087677,74.2518692,74.13525391,75.94750214,78.44028473,0.003814755,NaN,0.005665478,0.003814755
02-09-2020 00:00,0,1,0,0,0,0,73.9087677,74.13525391,74.13525391,75.85865784,78.66695404,0.003814755,NaN,0.007629511,0.007629511
02-09-2020 00:10,0,1,0,0,0,0,73.9087677,74.13525391,74.13525391,75.72093964,78.44028473,0.002655369,NaN,0.003814755,0.003814755
02-09-2020 00:20,0,1,0,0,0,0,73.68228149,74.13525391,74.13525391,75.72093964,77.98696899,0.003814755,NaN,0.003814755,0.003814755
02-09-2020 00:30,0,1,0,0,0,0,73.68228149,73.9087677,73.9087677,75.68729401,77.76032257,0.003814755,NaN,0.007062963,0.003814755
02-09-2020 00:40,0,1,0,0,0,0,73.68228149,73.9087677,73.9087677,75.4943924,77.30706787,0.003814755,NaN,0.003814755,0.003814755
02-09-2020 00:50,0,1,0,0,0,0,73.68228149,73.9087677,73.9087677,75.4943924,77.08045197,0.003814755,NaN,0.003814755,0.003814755
02-09-2020 01:00,0,1,0,0,0,0,73.45581055,73.9087677,73.9087677,75.26784515,77.08045197,0,NaN,0.003814755,0.003814755
02-09-2020 01:10,0,1,0,0,0,0,73.45581055,73.9087677,73.68228149,75.26784515,76.85384369,0,NaN,0.003814755,0.003814755
02-09-2020 01:20,0,1,0,0,0,0,73.45581055,73.84659576,73.68228149,75.26784515,76.85384369,0.001047188,NaN,0.003814755,0.003814755
02-09-2020 01:30,0,1,0,0,0,0,73.45581055,73.68228149,73.68228149,75.12878418,77.08045197,0.001473024,NaN,0.00528778,0.003814755
02-09-2020 01:40,0,1,0,0,0,0,73.45581055,73.68228149,73.68228149,75.04130554,77.08045197,0.001737413,NaN,0.003814755,0.003814755
02-09-2020 01:50,0,1,0,0,0,0,73.22934723,73.68228149,73.45581055,75.04130554,77.30706787,0.003814755,NaN,0.003814755,0.003814755
02-09-2020 02:00,0,1,0,0,0,0,73.22934723,73.68228149,73.45581055,75.04130554,77.76032257,0.001397485,NaN,0.003814755,0.003814755
02-09-2020 02:10,0,1,0,0,0,0,73.22934723,73.45581055,73.45581055,75.04130554,77.69300842,0,NaN,0.003814755,0.003814755
02-09-2020 02:20,0,1,0,0,0,0,73.22934723,73.45581055,73.45581055,75.04130554,77.25546265,0.002946049,NaN,0.003814755,0.003814755
02-09-2020 02:30,0,1,0,0,0,0,73.19347382,73.45581055,73.45581055,75.00541687,76.85384369,0,NaN,0.003814755,0.003814755
02-09-2020 02:40,0,1,0,0,0,0,73.00289154,73.45581055,73.4356308,74.81478119,76.40065765,0,NaN,0.003814755,0.003814755
02-09-2020 02:50,0,1,0,0,0,0,73.00289154,73.45581055,73.22934723,74.81478119,76.17407227,3.78E-05,NaN,0.003852525,0.003814755
02-09-2020 03:00,0,1,0,0,0,0,73.00289154,73.22934723,73.22934723,74.81478119,75.94750214,0.003814755,NaN,0.003814755,0.003814755
02-09-2020 03:10,0,1,0,0,0,0,73.00289154,73.22934723,73.22934723,74.62638855,75.94750214,0,NaN,0.003814755,0.003814755
02-09-2020 03:20,0,1,0,0,0,0,72.77645111,73.22934723,73.05670166,74.64208984,75.94750214,0.000906477,NaN,0.003814755,0.003814755
02-09-2020 03:30,0,1,0,0,0,0,72.77645111,73.00289154,73.00289154,74.58826447,76.17407227,0.00264389,NaN,0.003814755,0.003814755
02-09-2020 03:40,0,1,0,0,0,0,72.77645111,73.00289154,73.00289154,74.58826447,76.17407227,0,NaN,0.003814755,0.003814755
02-09-2020 03:50,0,1,0,0,0,0,72.77645111,73.00289154,73.00289154,74.58826447,76.40065765,0.00172038,NaN,0.003814755,0.003814755
02-09-2020 04:00,0,1,0,0,0,0,72.55001068,73.00289154,73.00289154,74.58826447,76.72820282,0,NaN,0.003814755,0.003814755
02-09-2020 04:10,0,1,0,0,0,0,72.55001068,72.86164856,72.77645111,74.44697571,77.08045197,0.001435255,NaN,0.003814755,0.003814755
02-09-2020 04:20,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,74.36175537,76.78275299,0.003814755,NaN,0.003814755,0.003814755
02-09-2020 04:30,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,74.36175537,76.35354614,0.003021589,NaN,0.003814755,0.003814755
02-09-2020 04:40,0,1,0,0,0,0,72.55001068,72.77645111,72.74980927,74.36175537,75.92084503,0.003365961,NaN,0.003814755,0.003814755
02-09-2020 04:50,0,1,0,0,0,0,72.32358551,72.77645111,72.76979065,74.13525391,75.4943924,0.003702557,NaN,0.003814755,0.000112199
02-09-2020 05:00,0,1,0,0,0,0,72.32358551,72.77645111,72.55001068,74.13525391,75.04130554,0,NaN,0.003814755,0.003814755
02-09-2020 05:10,0,1,0,0,0,0,72.32358551,72.55001068,72.55001068,74.13525391,75.04130554,0,NaN,0.003814755,0.003814755
02-09-2020 05:20,0,1,0,0,0,0,72.32358551,72.55001068,72.55001068,74.13525391,74.81478119,0.000793167,NaN,0.003814755,0.003814755
02-09-2020 05:30,0,1,0,0,0,0,72.32358551,72.55001068,72.38411713,73.96931458,74.81478119,0,NaN,0.003814755,0.003814755
02-09-2020 05:40,0,1,0,0,0,0,72.17562866,72.55001068,72.32358551,73.9087677,75.04130554,0,NaN,0.003814755,0.003814755
02-09-2020 05:50,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.9087677,75.04130554,0.003814755,NaN,0.003814755,0.003814755
02-09-2020 06:00,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.9087677,75.26784515,0,NaN,0.003814755,0.003814755
02-09-2020 06:10,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.9087677,75.4943924,0,NaN,0.003814755,0.003814755
02-09-2020 06:20,0,1,0,0,0,0,72.09716797,72.32358551,72.09716797,73.9087677,75.94750214,0,NaN,0.003814755,0.003814755
02-09-2020 06:30,0,1,0,0,0,0,71.87075806,72.32358551,72.09716797,73.68228149,76.17407227,0.001084587,NaN,0.003814755,0.003814755
02-09-2020 06:40,0,1,0,0,0,0,71.87075806,72.27474976,72.09716797,73.68228149,76.35178375,0.002991965,NaN,0.003814755,0.003814755
02-09-2020 06:50,0,1,0,0,0,0,71.87075806,72.09716797,72.09716797,73.68228149,75.72093964,0.000566548,NaN,0.003814755,0.003814755
02-09-2020 07:00,0,1,0,0,0,0,71.87075806,72.09716797,72.09716797,73.68228149,75.04130554,0.000226619,NaN,0.003814755,0.003814755
02-09-2020 07:10,0,1,0,0,0,0,71.87075806,72.09716797,71.8730011,73.68228149,74.59050751,0.003776986,NaN,0.003814755,0.003814755
02-09-2020 07:20,0,1,0,0,0,0,71.64435577,71.88851929,71.87075806,73.68228149,74.36175537,0,NaN,0.003814755,0.003515559
02-09-2020 07:30,0,1,0,0,0,0,71.64435577,71.87075806,71.87075806,73.493927,74.13525391,0,NaN,0.003814755,0.003172668
02-09-2020 07:40,0,1,0,0,0,0,71.64435577,71.87075806,71.87075806,73.45581055,74.13525391,0.002908279,NaN,0.003814755,0.003814755
02-09-2020 07:50,0,1,0,0,0,0,71.64435577,71.87075806,71.87075806,73.45581055,74.13525391,0,NaN,0.00264389,0.00264389
02-09-2020 08:00,0,1,0,0,0,0,71.64435577,71.87075806,71.74074554,73.45581055,74.23168182,0,NaN,0.003814755,0.002190652
02-09-2020 08:10,0,1,0,0,0,0,71.52779388,71.87075806,71.64435577,73.45581055,74.36175537,0,NaN,0.003814755,0.003814755
02-09-2020 08:20,0,1,0,0,0,0,71.41796112,71.77212524,71.64435577,73.45581055,74.58826447,0,NaN,0.003814755,0
02-09-2020 08:30,0,1,0,0,0,0,71.41796112,71.64435577,71.64435577,73.45581055,74.89776611,0,NaN,0.003814755,0.003814755
02-09-2020 08:40,0,1,0,0,0,0,71.41796112,71.64435577,71.64435577,73.45581055,75.26784515,0,NaN,0.003814755,0.00268166
02-09-2020 08:50,0,1,0,0,0,0,71.41796112,71.64435577,71.64435577,73.45581055,75.54325867,0,NaN,0.003814755,0.003814755
02-09-2020 09:00,0,1,0,0,0,0,71.41796112,71.64435577,71.44237518,73.22934723,75.94750214,0,NaN,0.003814755,0.003814755
02-09-2020 09:10,0,1,0,0,0,0,71.41130066,71.64435577,71.41796112,73.22934723,75.48773193,0,NaN,0.003814755,0.003814755
02-09-2020 09:20,0,1,0,0,0,0,71.19158173,71.42692566,71.41796112,73.22934723,75.04130554,0,NaN,0.000151079,0.003814755
02-09-2020 09:30,0,1,0,0,0,0,71.19158173,71.41796112,71.41796112,73.22934723,74.58826447,0,NaN,0.003814755,0.003814755
02-09-2020 09:40,0,1,0,0,0,0,71.19158173,71.41796112,71.41796112,73.22934723,74.4021225,0,NaN,0.003814755,0.000679857
02-09-2020 09:50,0,1,0,0,0,0,71.19158173,71.41796112,71.41796112,73.22934723,74.36175537,0,NaN,0.003814755,0.003814755
02-09-2020 10:00,0,1,0,0,0,0,71.19158173,71.41796112,71.19158173,73.00289154,74.36175537,0,NaN,0.003814755,0.00253058
02-09-2020 10:10,0,1,0,0,0,0,71.19158173,71.41796112,71.19158173,73.00289154,74.36175537,0,NaN,0.003814755,0.001548564
02-09-2020 10:20,0,1,0,0,0,0,70.96520996,71.19158173,71.19158173,73.00289154,74.70596313,0,NaN,0.003814755,0.001832579
02-09-2020 10:30,0,1,0,0,0,0,70.96520996,71.19158173,71.19158173,73.00289154,75.04130554,0,NaN,0.003814755,0
02-09-2020 10:40,0,1,0,0,0,0,70.96520996,71.19158173,71.19158173,72.77645111,75.26784515,0,NaN,0.001435255,0.003814755
02-09-2020 10:50,0,1,0,0,0,0,70.96520996,71.19158173,71.19158173,72.77645111,75.72093964,0.00264389,NaN,0.003814755,0.003814755
02-09-2020 11:00,0,1,0,0,0,0,70.96520996,71.19158173,71.19158173,72.77645111,75.94750214,0,NaN,0.003814755,0.002954565
02-09-2020 11:10,0,1,0,0,0,0,70.96520996,71.19158173,71.19158173,72.77645111,75.23419952,0,NaN,0.003814755,0.003814755
02-09-2020 11:20,0,1,0,0,0,0,70.96520996,71.19158173,70.98518372,72.77645111,74.81478119,0,NaN,0.003814755,0.003478159
02-09-2020 11:30,0,1,0,0,0,0,70.7388382,71.19158173,70.96520996,72.77645111,74.36175537,0,NaN,0.003814755,0.003814755
02-09-2020 11:40,0,1,0,0,0,0,70.7388382,70.96520996,70.96520996,72.77645111,74.13525391,0,NaN,0.003814755,0.003590358
02-09-2020 11:50,0,1,0,0,0,0,70.7388382,70.96520996,70.96520996,72.77645111,73.9087677,0,NaN,0.003814755,0
02-09-2020 12:00,0,1,0,0,0,0,70.7388382,70.96520996,70.96520996,72.77645111,73.68228149,0,NaN,0.003814755,0.003814755
02-09-2020 12:10,0,1,0,0,0,0,70.7388382,70.96520996,70.96520996,72.77645111,73.68228149,0,NaN,0.0027572,0.0027572
02-09-2020 12:20,0,1,0,0,0,0,70.7388382,70.96520996,70.96520996,72.77645111,73.68228149,0,NaN,0.003814755,0.003814755
02-09-2020 12:30,0,1,0,0,0,0,70.7388382,70.96520996,70.96520996,72.77645111,73.68228149,0,NaN,0.001548564,0.003814755
02-09-2020 12:40,0,1,0,0,0,0,70.7388382,70.96520996,70.96520996,72.77645111,73.9087677,0,NaN,0.003814755,0.002039572
02-09-2020 12:50,0,1,0,0,0,0,70.7388382,70.96520996,70.96520996,72.77645111,74.13525391,0,NaN,0.003814755,0.001812953
02-09-2020 13:00,0,1,0,0,0,0,70.7388382,70.96520996,70.96520996,72.77645111,74.44509125,0,NaN,0.002411213,0.003814755
02-09-2020 13:10,0,1,0,0,0,0,70.7388382,70.7388382,70.96520996,73.00289154,74.81478119,0,NaN,3.57E-05,0.003814755
02-09-2020 13:20,0,1,0,0,0,0,70.7388382,70.96520996,70.96520996,73.00289154,75.17680359,0,NaN,0.003814755,0.003814755
02-09-2020 13:30,0,1,0,0,0,0,70.7388382,70.7388382,70.93135834,73.00289154,75.52826691,0,NaN,0.003814755,0.003814755
02-09-2020 13:40,0,1,0,0,0,0,70.7388382,70.79172516,70.79172516,73.00289154,75.32077789,0,NaN,0.003814755,0.002923457
02-09-2020 13:50,0,1,0,0,0,0,70.7388382,70.7388382,70.96520996,73.00289154,74.81478119,0,NaN,0.003814755,0.003814755
02-09-2020 14:00,0,1,0,0,0,0,70.7388382,70.7388382,70.751297,73.00289154,74.58826447,0.003604769,NaN,0.003814755,0.003814755
02-09-2020 14:10,0,1,0,0,0,0,70.7388382,70.7388382,70.7388382,73.00289154,74.36175537,0,NaN,0.003814755,0.003814755
02-09-2020 14:20,0,1,0,0,0,0,70.7388382,70.7388382,70.96520996,73.00289154,74.13525391,0,NaN,0.003814755,0.003814755
02-09-2020 14:30,0,1,0,0,0,0,70.7388382,70.7388382,70.81010437,73.0741806,73.9087677,0,NaN,0.003814755,0.002613814
02-09-2020 14:40,0,1,0,0,0,0,70.51248169,70.7388382,70.80171967,73.00289154,73.9087677,0,NaN,0.003814755,0.003814755
02-09-2020 14:50,0,1,0,0,0,0,70.51248169,70.7388382,70.7388382,73.00289154,74.13525391,0,NaN,0.003814755,0.003814755
02-09-2020 15:00,0,1,0,0,0,0,70.51248169,70.7388382,70.7388382,72.77645111,74.13525391,0,NaN,0.002123307,0.002123307
02-09-2020 15:10,0,1,0,0,0,0,70.51248169,70.7388382,70.7388382,72.77645111,74.40579987,0,NaN,0.003814755,0.003072998
02-09-2020 15:20,0,1,0,0,0,0,70.51248169,70.7388382,70.7388382,72.77645111,74.81478119,0,NaN,0.003814755,0.000847723
02-09-2020 15:30,0,1,0,0,0,0,70.51248169,70.7388382,70.7388382,72.77645111,75.04130554,0,NaN,0.003814755,0.001448194
02-09-2020 15:40,0,1,0,0,0,0,70.51248169,70.7388382,70.7388382,72.77645111,75.4943924,0,NaN,0.003814755,0.003814755
02-09-2020 15:50,0,1,0,0,0,0,70.51248169,70.7388382,70.7388382,72.77645111,75.59297943,0,NaN,0.003814755,0.001660125
02-09-2020 16:00,0,1,0,0,0,0,70.51248169,70.7388382,70.7388382,72.77645111,75.04130554,0,NaN,0.000440164,0
02-09-2020 16:10,0,1,0,0,0,0,70.51248169,70.5795517,70.7388382,72.77645111,74.81478119,0,NaN,0.003814755,0.003814755
02-09-2020 16:20,0,1,0,0,0,0,70.51248169,70.6696701,70.7388382,72.77645111,74.58826447,0,NaN,0.003814755,0.003814755
02-09-2020 16:30,0,1,0,0,0,0,70.51248169,70.51248169,70.7388382,72.7505722,74.36175537,0,NaN,0.003814755,0.003814755
02-09-2020 16:40,0,1,0,0,0,0,70.51248169,70.51248169,70.7388382,72.6494751,74.36175537,0,NaN,0.003814755,0.003814755
02-09-2020 16:50,0,1,0,0,0,0,70.51248169,70.51248169,70.7388382,72.55001068,74.58826447,0,NaN,0.003814755,0.003814755
02-09-2020 17:00,0,1,0,0,0,0,70.48807526,70.51248169,70.71442413,72.55001068,74.58826447,0,NaN,0.003814755,0.003814755
02-09-2020 17:10,0,1,0,0,0,0,70.28614044,70.51248169,70.51248169,72.55001068,75.04130554,0,NaN,0.003702557,0.003814755
02-09-2020 17:20,0,1,0,0,0,0,70.28614044,70.51248169,70.51248169,72.55001068,75.26784515,0,NaN,0.003625906,0.003814755
02-09-2020 17:30,0,1,0,0,0,0,70.28614044,70.51248169,70.51248169,72.35048676,75.4943924,0,NaN,0.003814755,0.003814755
02-09-2020 17:40,0,1,0,0,0,0,70.28614044,70.51248169,70.51248169,72.32358551,75.72093964,0,NaN,0.003059358,0.003814755
02-09-2020 17:50,-160.7676849,1,0,0,0,0,70.28614044,70.51248169,70.51248169,72.32358551,75.10411072,0,NaN,0.003814755,0
02-09-2020 18:00,0,1,0,0,0,0,70.28614044,70.51248169,70.51248169,72.32358551,74.81478119,0.002455041,NaN,0.003814755,0.002455041
02-09-2020 18:10,0,1,0,0,0,0,70.28614044,70.51248169,70.51248169,72.32358551,74.462677,0,NaN,0.003814755,0.001699644
02-09-2020 18:20,0,1,0,0,0,0,70.05979919,70.28614044,70.28614044,72.09716797,74.13525391,0,NaN,0.001964032,0.003814755
02-09-2020 18:30,0,1,0,0,0,0,70.05979919,70.28614044,70.28614044,72.09716797,73.9087677,0,NaN,0.003814755,0
02-09-2020 18:40,0,1,0,0,0,0,70.05979919,70.28614044,70.28614044,72.09716797,73.9087677,0,NaN,0.002455041,0.003814755
02-09-2020 18:50,0,1,0,0,0,0,70.05979919,70.28614044,70.28614044,71.87075806,73.9087677,0,NaN,0.003814755,0.003814755
02-09-2020 19:00,0,1,0,0,0,0,70.05979919,70.28614044,70.28614044,71.87075806,73.9087677,0,NaN,0.003066764,0.003814755
02-09-2020 19:10,0,1,0,0,0,0,70.05979919,70.28614044,70.28614044,71.84385681,74.13525391,0,NaN,0.003814755,0.000453238
02-09-2020 19:20,0,1,0,0,0,0,70.04859161,70.05979919,70.05979919,71.64435577,74.37297058,0,NaN,0.003814755,0.003814755
02-09-2020 19:30,0,1,0,0,0,0,69.83347321,70.05979919,70.05979919,71.64435577,74.8102951,0,NaN,0.003814755,0.003814755
02-09-2020 19:40,0,1,0,0,0,0,69.83347321,70.05979919,70.05979919,71.64435577,75.04130554,0,NaN,0.003814755,0.003814755
02-09-2020 19:50,0,1,0,0,0,0,69.83347321,70.05979919,70.05979919,71.64435577,75.45850372,0,NaN,0.003814755,0.000604318
02-09-2020 20:00,0,1,0,0,0,0,69.83347321,70.05979919,70.05979919,71.41796112,75.04130554,0,NaN,0.003814755,0.000982016
02-09-2020 20:10,0,1,0,0,0,0,69.75728607,70.05979919,70.05979919,71.41796112,74.58826447,0,NaN,0.003814755,0.003814755
02-09-2020 20:20,0,1,0,0,0,0,69.60715485,70.05979919,69.83347321,71.41796112,74.13525391,0,NaN,0.003814755,0.003814755
02-09-2020 20:30,0,1,0,0,0,0,69.60715485,69.83347321,69.83347321,71.19158173,73.9087677,0,NaN,0.002039572,0.003814755
02-09-2020 20:40,0,1,0,0,0,0,69.60715485,69.83347321,69.83347321,71.19158173,73.9087677,0,NaN,0.003814755,0.003814755
02-09-2020 20:50,0,1,0,0,0,0,69.60715485,69.83347321,69.83347321,71.19158173,73.9087677,0.001510794,NaN,0.003814755,0.003814755
02-09-2020 21:00,0,1,0,0,0,0,69.38084412,69.76625061,69.60715485,70.96520996,73.9087677,0.001133096,NaN,0.003814755,0.001133096
02-09-2020 21:10,-59.89440536,1,0,0,0,0,69.38084412,69.60715485,69.60715485,70.96520996,74.13525391,0,NaN,0.003814755,0.003814755
02-09-2020 21:20,0,1,0,0,0,0,69.38084412,69.60715485,69.60715485,70.96520996,74.36175537,0,NaN,0.003814755,0.003814755
02-09-2020 21:30,0,1,0,0,0,0,69.38084412,69.60715485,69.60715485,70.7388382,74.6062088,0.006535394,NaN,0.009256031,0.010162509
02-09-2020 21:40,0,1,0,0,0,0,69.15454102,69.60715485,69.60715485,70.7388382,75.04130554,0.022813736,NaN,0.034348059,0.038162813
02-09-2020 21:50,0,1,0,0,0,0,69.15454102,69.60715485,69.38084412,70.7388382,75.26784515,0.022888534,NaN,0.030533303,0.041753173
02-09-2020 22:00,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,70.96520996,74.58826447,0.022888534,NaN,0.022888534,0.030533303
02-09-2020 22:10,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,70.96520996,74.13525391,0.022888534,NaN,0.036274321,0.033403814
02-09-2020 22:20,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,70.96520996,73.9087677,0.022888534,NaN,0.035556693,0.040768933
02-09-2020 22:30,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.19158173,73.68228149,0.019073777,NaN,0.031128254,0.038162813
02-09-2020 22:40,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.19158173,73.68228149,0.019073777,NaN,0.030533303,0.032994792
02-09-2020 22:50,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.19158173,73.68228149,0.019073777,NaN,0.032535106,0.034348059
02-09-2020 23:00,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.41796112,74.22047424,0.022888534,NaN,0.024323788,0.035783313
02-09-2020 23:10,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.41796112,75.04130554,0.019073777,NaN,0.027425447,0.037029717
02-09-2020 23:20,-72.49053955,0.313725501,0,0,0,0,69.15454102,69.38084412,69.38084412,71.46951294,74.58826447,0.022019826,NaN,0.033479352,0.042846277
02-09-2020 23:30,-202.2373352,-0.31532675,0,0,0,0,69.15454102,69.38084412,69.38084412,71.64435577,74.13525391,0.022284215,NaN,0.034952376,0.035556696
02-09-2020 23:40,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.64435577,74.13525391,0.019413706,NaN,0.034348059,0.041977569
02-09-2020 23:50,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.64435577,74.8192215,0.022813736,NaN,0.026703289,0.030533303
02-10-2020 00:00,248.8769836,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.87075806,75.04130554,0.019375935,NaN,0.030533303,0.034348059
02-10-2020 00:10,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.87075806,75.23008728,0.029259175,NaN,0.042613361,0.047699701
02-10-2020 00:20,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.87075806,75.66710663,0.036349859,NaN,0.048700605,0.050513558
02-10-2020 00:30,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.87075806,76.17407227,0.04424376,NaN,0.065707766,0.062615171
02-10-2020 00:40,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,72.01422882,76.40065765,0.054451291,NaN,0.081537865,0.067676328
02-10-2020 00:50,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.87075806,76.75737,0.056187797,NaN,0.072441831,0.062690713
02-10-2020 01:00,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.87075806,77.08045197,0.063527793,NaN,0.06150822,0.061066605
02-10-2020 01:10,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.87075806,77.30706787,0.05429991,NaN,0.068960503,0.055772934
02-10-2020 01:20,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.64435577,77.76032257,0.05603838,NaN,0.062464092,0.06125062
02-10-2020 01:30,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.64435577,77.98696899,0.056371812,NaN,0.067944646,0.046891578
02-10-2020 01:40,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.64435577,78.44028473,0.041977569,NaN,0.044357073,0.035065684
02-10-2020 01:50,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.64435577,78.89363098,0.041486561,NaN,0.039144829,0.041486561
02-10-2020 02:00,0,1,0,0,0,0,69.15454102,69.38084412,69.38084412,71.64435577,78.66695404,0.038049504,NaN,0.038049504,0.034234751
02-10-2020 02:10,0,1,0,0,0,0,69.37187958,69.38084412,69.59819031,71.86179352,79.12031555,0.034348059,NaN,0.04182649,0.030533303
02-10-2020 02:20,0,1,0,0,0,0,69.15454102,69.58452606,69.60715485,72.09716797,79.12031555,0.041214619,NaN,0.038162813,0.033966582
02-10-2020 02:30,0,1,0,0,0,0,69.38084412,69.38084412,69.60715485,72.32358551,79.30886078,0.037520725,NaN,0.038162813,0.037520725
02-10-2020 02:40,0,1,0,0,0,0,69.38084412,69.60715485,69.60715485,72.71873474,79.34701538,0.048559893,NaN,0.07033781,0.064653069
02-10-2020 02:50,0,1,0,0,0,0,69.38084412,69.60715485,69.83347321,73.153862,79.57372284,0.040705983,NaN,0.053432006,0.045792326
02-10-2020 03:00,-66.23469543,1,0,0,0,0,69.38084412,69.60715485,69.83347321,73.45581055,79.80043793,0.043639444,NaN,0.049607079,0.045792326
02-10-2020 03:10,0,1,0,0,0,0,69.38084412,69.83347321,70.05979919,73.9087677,80.02716064,0.038162813,NaN,0.043828294,0.040126845
02-10-2020 03:20,106.3733292,1,0,0,0,0,69.60715485,69.83347321,70.05979919,74.22720337,80.11920166,0.035896622,NaN,0.037445188,0.032081868
02-10-2020 03:30,0,0,0,0,0,0,69.60715485,70.05979919,70.28614044,74.58826447,80.25389099,0.036916409,NaN,0.045792326,0.036916409
02-10-2020 03:40,0,1,0,0,0,0,69.66765594,70.05979919,70.28614044,75.04130554,80.4806366,0.040957782,NaN,0.0391826,0.030533303
02-10-2020 03:50,0,1,0,0,0,0,69.83347321,70.05979919,70.51248169,75.26784515,80.93414307,0.041304376,NaN,0.031879686,0.034348059
02-10-2020 04:00,0,1,0,0,0,0,69.83347321,70.28614044,70.51248169,75.72093964,81.38768768,0.038162813,NaN,0.037860654,0.038011733
02-10-2020 04:10,0,1,0,0,0,0,70.05979919,70.28614044,70.7388382,75.94750214,80.94312286,0.034650218,NaN,0.034499139,0.030684382
02-10-2020 04:20,0,1,0,0,0,0,70.05979919,70.51248169,70.7388382,76.17407227,80.7073822,0.04141102,NaN,0.046358872,0.037596267
02-10-2020 04:30,0,1,0,0,0,0,70.05979919,70.51248169,70.96520996,76.40065765,81.16091156,0.039900228,NaN,0.048401922,0.044923618
02-10-2020 04:40,0,1,0,0,0,0,70.28614044,70.51248169,70.96520996,76.62724304,81.38768768,0.048436213,NaN,0.061066605,0.049607079
02-10-2020 04:50,0,1,0,0,0,0,70.28614044,70.7388382,71.19158173,76.85384369,81.16091156,0.035783313,NaN,0.050551329,0.044357073
02-10-2020 05:00,-87.25812531,1,0,0,0,0,70.51248169,70.7388382,71.19158173,77.08045197,81.38768768,0.036255434,NaN,0.053429462,0.049607083
02-10-2020 05:10,0,1,0,0,0,0,70.51248169,70.96520996,71.41796112,77.30706787,81.84127045,0.038880441,NaN,0.043488365,0.045792326
02-10-2020 05:20,-75.62986755,1,0,0,0,0,70.7388382,71.19158173,71.41796112,77.53369141,81.61447906,0.039409216,NaN,0.040580086,0.040580086
02-10-2020 05:30,0,1,0,0,0,0,70.7388382,71.19158173,71.64435577,77.81866455,81.38768768,0.040995553,NaN,0.047756359,0.042959586
02-10-2020 05:40,0,1,0,0,0,0,70.96520996,71.19158173,71.64435577,77.98696899,81.88169098,0.031893019,NaN,0.036387634,0.041297711
02-10-2020 05:50,0,1,0,0,0,0,70.96520996,71.41796112,71.67098999,78.21362305,82.06807709,0.038611606,NaN,0.066899143,0.052524246
02-10-2020 06:00,0,1,0,0,0,0,71.19158173,71.41796112,71.87075806,78.44028473,81.84127045,0.038162813,NaN,0.042314164,0.042314164
02-10-2020 06:10,-220.4353027,1,0,0,0,0,71.19158173,71.64435577,71.87075806,78.44028473,81.84127045,0.034348059,NaN,0.038389433,0.038389433
02-10-2020 06:20,0,1,0,0,0,0,71.19158173,71.64435577,72.09716797,78.66695404,82.52171326,0.037671804,NaN,0.05243982,0.045301318
02-10-2020 06:30,0,1,0,0,0,0,71.41796112,71.82817078,72.32358551,78.89363098,82.29489136,0.043639444,NaN,0.036500942,0.048171826
02-10-2020 06:40,0,1,0,0,0,0,71.41796112,71.87075806,72.32358551,79.12031555,82.06807709,0.034348059,NaN,0.056341596,0.047718588
02-10-2020 06:50,0,1,0,0,0,0,71.64435577,72.09716797,72.32358551,79.12031555,82.29489136,0.035556693,NaN,0.04439484,0.040580083
02-10-2020 07:00,0,1,0,0,0,0,71.64435577,72.09716797,72.55001068,79.12031555,82.52171326,0.032119635,NaN,0.039107062,0.041335482
02-10-2020 07:10,-101.0371246,1,0,0,0,0,71.64435577,72.32358551,72.55001068,79.12031555,82.52171326,0.036312092,NaN,0.042090878,0.049841553
02-10-2020 07:20,0,1,0,0,0,0,71.87075806,72.32358551,72.55001068,79.34701538,82.29489136,0.038836006,NaN,0.054998901,0.05253322
02-10-2020 07:30,0,1,0,0,0,0,71.87075806,72.32358551,72.77645111,79.34701538,82.59954834,0.034348059,NaN,0.052112851,0.050803866
02-10-2020 07:40,0,1,0,0,0,0,72.09716797,72.38574219,72.77645111,79.57372284,82.97537994,0.038162813,NaN,0.045792326,0.04474514
02-10-2020 07:50,-62.94681549,1,0,0,0,0,72.09716797,72.55001068,72.77645111,79.57372284,82.79121399,0.038880441,NaN,0.058910854,0.046509951
02-10-2020 08:00,0,1,0,0,0,0,72.09716797,72.55001068,73.00289154,79.80043793,82.74854279,0.041977569,NaN,0.052666441,0.045792326
02-10-2020 08:10,0,1,0,0,0,0,72.32358551,72.77645111,73.00289154,79.80043793,82.52171326,0.038087271,NaN,0.064578898,0.045716785
02-10-2020 08:20,0,1,0,0,0,0,72.32358551,72.77645111,73.21395874,79.80043793,82.52171326,0.048310805,NaN,0.048829313,0.049347825
02-10-2020 08:30,0,1,0,0,0,0,72.32358551,72.77645111,73.22934723,80.02716064,83.20223236,0.041486561,NaN,0.039144829,0.042959586
02-10-2020 08:40,0,1,0,0,0,0,72.36842346,72.95805359,73.22934723,80.02716064,83.20223236,0.037407417,NaN,0.048096284,0.056493431
02-10-2020 08:50,0,1,0,0,0,0,72.55001068,73.00289154,73.45581055,80.02716064,82.97537994,0.037153024,NaN,0.046802115,0.046577714
02-10-2020 09:00,0,0.274509817,0,0,0,0,72.55001068,73.14862823,73.45581055,80.25389099,82.97537994,0.037067488,NaN,0.043601673,0.045792326
02-10-2020 09:10,0,1,0,0,0,0,72.77645111,73.22934723,73.45581055,80.25389099,82.74854279,0.038653821,NaN,0.044130452,0.046283331
02-10-2020 09:20,0,1,0,0,0,0,72.77645111,73.22934723,73.68228149,80.25389099,83.20223236,0.034348059,NaN,0.047643047,0.045754556
02-10-2020 09:30,0,1,0,0,0,0,72.77645111,73.45581055,73.68228149,80.25389099,83.42908478,0.041977569,NaN,0.060424518,0.054072835
02-10-2020 09:40,0,1,0,0,0,0,73.00289154,73.45581055,73.68228149,80.40879822,83.42908478,0.040580083,NaN,0.050815716,0.044583689
02-10-2020 09:50,0,1,0,0,0,0,73.00289154,73.45581055,73.74058533,80.4806366,83.20223236,0.038162813,NaN,0.057251848,0.05243982
02-10-2020 10:00,0,1,0,0,0,0,73.00289154,73.493927,73.9087677,80.4806366,83.20223236,0.038162813,NaN,0.049607079,0.047721155
02-10-2020 10:10,0,1,0,0,0,0,73.22934723,73.68228149,73.9087677,80.4806366,82.97537994,0.038540512,NaN,0.055739544,0.049607079
02-10-2020 10:20,0,1,0,0,0,0,73.22934723,73.68228149,74.13525391,80.70064545,83.20896912,0.041864261,NaN,0.049607079,0.04613271
02-10-2020 10:30,0,1,0,0,0,0,73.22934723,73.68228149,74.13525391,80.7073822,83.65595245,0.038389433,NaN,0.050287388,0.042317498
02-10-2020 10:40,0,1,0,0,0,0,73.4356308,73.9087677,74.13525391,80.7073822,83.65595245,0.041977569,NaN,0.04926715,0.0391826
02-10-2020 10:50,0,1,0,0,0,0,73.45581055,73.9087677,74.36175537,80.93414307,83.65595245,0.040844474,NaN,0.048473984,0.046358872
02-10-2020 11:00,0,1,0,0,0,0,73.45581055,73.9087677,74.36175537,80.93414307,83.65595245,0.034348059,NaN,0.039069291,0.047794126
02-10-2020 11:10,0,1,0,0,0,0,73.45581055,74.06349945,74.36175537,80.93414307,83.42908478,0.038162813,NaN,0.04700096,0.048209596
02-10-2020 11:20,0,1,0,0,0,0,73.68228149,74.13525391,74.58826447,81.16091156,83.42908478,0.036727559,NaN,0.045792326,0.050103828
02-10-2020 11:30,0,1,0,0,0,0,73.68228149,74.13525391,74.58826447,81.16091156,83.42908478,0.033857051,NaN,0.045792326,0.046963193
02-10-2020 11:40,0,1,0,0,0,0,73.68228149,74.24962616,74.58826447,81.38768768,83.42908478,0.038125046,NaN,0.042053111,0.051616587
02-10-2020 11:50,0,1,0,0,0,0,73.81009674,74.36175537,74.58826447,81.38768768,83.42908478,0.039824687,NaN,0.05410834,0.050784592
02-10-2020 12:00,0,1,0,0,0,0,73.9087677,74.36175537,74.81478119,81.38768768,83.73602295,0.039284803,NaN,0.049836863,0.052529633
02-10-2020 12:10,-185.7570648,1,0,0,0,0,73.9087677,74.58826447,74.81478119,81.61447906,84.10971832,0.035405613,NaN,0.047491968,0.043035127
02-10-2020 12:20,-138.4973602,1,0,0,0,0,73.95585632,74.58826447,74.81478119,81.61447906,84.10971832,0.038162813,NaN,0.045792326,0.040542312
02-10-2020 12:30,0,1,0,0,0,0,74.13525391,74.58826447,75.04130554,81.84127045,83.88282776,0.038162813,NaN,0.036463171,0.058949377
02-10-2020 12:40,0,1,0,0,0,0,74.13525391,74.81478119,75.04130554,81.84127045,83.65595245,0.038162813,NaN,0.046056714,0.0384272
02-10-2020 12:50,0,1,0,0,0,0,74.36175537,74.81478119,75.04354858,81.84127045,83.65595245,0.038200583,NaN,0.042128801,0.042090878
02-10-2020 13:00,0,1,0,0,0,0,74.36175537,74.81478119,75.26784515,81.84127045,83.65595245,0.034348059,NaN,0.045792326,0.052823443
02-10-2020 13:10,0,1,0,0,0,0,74.36175537,75.04130554,75.26784515,82.06807709,83.88282776,0.039998215,NaN,0.053421836,0.055120625
02-10-2020 13:20,0,1,0,0,0,0,74.58826447,75.04130554,75.26784515,82.06807709,84.33660889,0.03770363,NaN,0.046710692,0.05250347
02-10-2020 13:30,0,1,0,0,0,0,74.58826447,75.04130554,75.4943924,82.06807709,84.33660889,0.040765405,NaN,0.057603523,0.049785342
02-10-2020 13:40,0,1,0,0,0,0,74.58826447,75.04130554,75.4943924,82.06807709,84.10971832,0.034348059,NaN,0.043510601,0.040836707
02-10-2020 13:50,0,1,0,0,0,0,74.58826447,75.26784515,75.4943924,82.06807709,83.88282776,0.041464046,NaN,0.042491093,0.045535564
02-10-2020 14:00,0,1,0,0,0,0,74.81478119,75.26784515,75.72093964,82.29489136,83.88282776,0.036380216,NaN,0.043510601,0.054961998
02-10-2020 14:10,0,1,0,0,0,0,74.81478119,75.26784515,75.72093964,82.29489136,83.88282776,0.037950881,NaN,0.041977569,0.041977569
02-10-2020 14:20,-139.3687439,1,0,0,0,0,74.81478119,75.4943924,75.72093964,82.29489136,84.10971832,0.041977569,NaN,0.059709433,0.045792326
02-10-2020 14:30,0,1,0,0,0,0,75.04130554,75.4943924,75.72093964,82.29489136,84.10971832,0.030533303,NaN,0.042015787,0.041977569
02-10-2020 14:40,0,1,0,0,0,0,75.04130554,75.4943924,75.94750214,82.47130585,84.33660889,0.036043506,NaN,0.043673016,0.045371853
02-10-2020 14:50,0,1,0,0,0,0,75.04130554,75.72093964,75.94750214,82.52171326,84.33660889,0.035607647,NaN,0.045792326,0.043273147
02-10-2020 15:00,0,1,0,0,0,0,75.26784515,75.72093964,75.94750214,82.52171326,84.33879089,0.034458101,NaN,0.038346361,0.042050932
02-10-2020 15:10,0,1,0,0,0,0,75.26784515,75.72093964,76.17407227,82.52171326,84.56351471,0.039553236,NaN,0.049607079,0.04754483
02-10-2020 15:20,-137.1305389,1,0,0,0,0,75.26784515,75.72093964,76.17407227,82.74854279,84.56351471,0.037521079,NaN,0.04643406,0.04643406
02-10-2020 15:30,0,1,0,0,0,0,75.26784515,75.94750214,76.17407227,82.74854279,84.39333344,0.037209123,NaN,0.046746016,0.044838637
02-10-2020 15:40,0,1,0,0,0,0,75.4943924,75.94750214,76.2531662,82.74854279,84.10971832,0.034348059,NaN,0.043129195,0.043309137
02-10-2020 15:50,0,1,0,0,0,0,75.4943924,75.94750214,76.40065765,82.74854279,84.33660889,0.041802581,NaN,0.049432091,0.045617338
02-10-2020 16:00,0,1,0,0,0,0,75.4943924,76.17407227,76.40065765,82.97537994,84.56351471,0.039977599,NaN,0.049607079,0.047421928
02-10-2020 16:10,0,1,0,0,0,0,75.72093964,76.17407227,76.40065765,82.97537994,84.79042053,0.038162813,NaN,0.038869813,0.045933612
02-10-2020 16:20,0,1,0,0,0,0,75.72093964,76.17407227,76.62724304,82.97537994,84.79042053,0.036785264,NaN,0.040917914,0.04611022
02-10-2020 16:30,0,1,0,0,0,0,75.72093964,76.17407227,76.62724304,82.97537994,84.79042053,0.037371073,NaN,0.053421836,0.045792326
02-10-2020 16:40,0,1,0,0,0,0,75.72093964,76.17407227,76.62724304,82.97537994,84.62713623,0.035417616,NaN,0.045186244,0.049607079
02-10-2020 16:50,0,1,0,0,0,0,75.94750214,76.40065765,76.74391174,82.97537994,84.56351471,0.041977569,NaN,0.053202622,0.049607079
02-10-2020 17:00,0,1,0,0,0,0,75.94750214,76.40065765,76.85384369,82.97537994,84.56351471,0.041014623,NaN,0.049607079,0.050236702
02-10-2020 17:10,0,1,0,0,0,0,75.94750214,76.40065765,76.85384369,82.97537994,84.79042053,0.038162813,NaN,0.052137662,0.047119405
02-10-2020 17:20,0,1,0,0,0,0,75.94750214,76.46122742,76.85384369,82.97537994,84.79042053,0.035367846,NaN,0.052148838,0.049607079
02-10-2020 17:30,0,1,0,0,0,0,76.17407227,76.62724304,76.85384369,82.97537994,84.79042053,0.034348059,NaN,0.047363106,0.042762961
02-10-2020 17:40,-140.7454681,1,0,0,0,0,76.17407227,76.62724304,76.85384369,82.94393921,84.79042053,0.037634034,NaN,0.048549525,0.051835503
02-10-2020 17:50,0,1,0,0,0,0,76.17407227,76.62724304,76.85384369,82.97537994,84.79042053,0.038162813,NaN,0.042239368,0.049345281
02-10-2020 18:00,0,1,0,0,0,0,76.17407227,76.62724304,76.85384369,82.97537994,84.79042053,0.038162813,NaN,0.049457483,0.049906876
02-10-2020 18:10,-4.902693272,1,0,0,0,0,76.17407227,76.62724304,77.08045197,82.97537994,84.79042053,0.041566174,NaN,0.056838807,0.050018474
02-10-2020 18:20,0,1,0,0,0,0,76.17407227,76.62724304,77.08045197,82.97537994,84.56351471,0.038162813,NaN,0.053421836,0.043459028
02-10-2020 18:30,0,1,0,0,0,0,76.17407227,76.62724304,77.08045197,82.97537994,84.72368622,0.035470046,NaN,0.037714019,0.048485093
02-10-2020 18:40,-67.02784729,1,0,0,0,0,76.40065765,76.85384369,77.08045197,82.97537994,84.79042053,0.039598066,NaN,0.043412823,0.053918585
