TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
02-10-2020 18:50,0,1,0,0,0,0,76.40065765,76.85384369,77.08045197,82.97537994,85.01734161,0.040257189,NaN,0.04541833,0.044445939
02-10-2020 19:00,0,1,0,0,0,0,76.40065765,76.85384369,77.30706787,82.97537994,85.01734161,0.037596267,NaN,0.043601673,0.043601673
02-10-2020 19:10,-121.3534164,1,0,0,0,0,76.40065765,76.85384369,77.30706787,83.20223236,84.79042053,0.039484758,NaN,0.047114272,0.056071013
02-10-2020 19:20,-90.52384186,1,0,0,0,0,76.40065765,76.85384369,77.30706787,83.20223236,84.79042053,0.039937999,NaN,0.055963594,0.055465486
02-10-2020 19:30,-61.5687027,1,0,0,0,0,76.62724304,77.08045197,77.30706787,83.20223236,84.79042053,0.041266978,NaN,0.061325561,0.051290061
02-10-2020 19:40,-214.5275269,1,0,0,0,0,76.62724304,77.08045197,77.30706787,83.20223236,85.01734161,0.038162813,NaN,0.053160038,0.053684682
02-10-2020 19:50,0,1,0,0,0,0,76.62724304,77.08045197,77.30706787,83.20223236,85.01734161,0.045716785,NaN,0.053459756,0.049493771
02-10-2020 20:00,-181.5706787,1,0,0,0,0,76.62724304,77.08045197,77.53369141,83.20223236,85.24427795,0.041528776,NaN,0.045792326,0.049158286
02-10-2020 20:10,-245.3379059,1,0,0,0,0,76.62724304,77.08045197,77.53369141,83.42908478,84.83535767,0.042732965,NaN,0.051911041,0.059552789
02-10-2020 20:20,0,1,0,0,0,0,76.62724304,77.30706787,77.53369141,83.42908478,84.79042053,0.038162813,NaN,0.056983382,0.055208199
02-10-2020 20:30,-206.8223572,1,0,0,0,0,76.85384369,77.30706787,77.53369141,83.42908478,84.79042053,0.040693395,NaN,0.052218337,0.057251848
02-10-2020 20:40,-65.81704712,1,0,0,0,0,76.85384369,77.30706787,77.53369141,83.42908478,85.01734161,0.04141102,NaN,0.049040534,0.051231183
02-10-2020 20:50,0,1,0,0,0,0,76.85384369,77.30706787,77.53369141,83.42908478,85.01734161,0.041977569,NaN,0.053421836,0.056979302
02-10-2020 21:00,0,1,0,0,0,0,76.85384369,77.30706787,77.53369141,83.42908478,85.24427795,0.035745542,NaN,0.05202435,0.051004566
02-10-2020 21:10,0,1,0,0,0,0,76.85384369,77.30706787,77.69366455,83.42908478,85.24427795,0.041977569,NaN,0.049607079,0.048713978
02-10-2020 21:20,-56.35370636,1,0,0,0,0,77.03557587,77.30706787,77.76032257,83.42908478,85.24427795,0.035858855,NaN,0.049607079,0.052666441
02-10-2020 21:30,-48.74188995,1,0,0,0,0,77.08045197,77.53369141,77.76032257,83.42908478,85.01734161,0.038162813,NaN,0.051911041,0.045036931
02-10-2020 21:40,0,1,0,0,0,0,77.08045197,77.53369141,77.76032257,83.42908478,85.01734161,0.038162813,NaN,0.057251848,0.045792326
02-10-2020 21:50,0,1,0,0,0,0,77.08045197,77.53369141,77.76032257,83.42908478,85.01734161,0.038918208,NaN,0.043110665,0.053421836
02-10-2020 22:00,0,1,0,0,0,0,77.08045197,77.53369141,77.76032257,83.42908478,85.24427795,0.041977569,NaN,0.060206413,0.045792326
02-10-2020 22:10,0,1,0,0,0,0,77.08045197,77.53369141,77.76032257,83.42908478,85.24427795,0.035518926,NaN,0.044319302,0.045792326
02-10-2020 22:20,0,1,0,0,0,0,77.08045197,77.53369141,77.76032257,83.42908478,85.24427795,0.036629431,NaN,0.041940168,0.051112186
02-10-2020 22:30,-145.1412811,1,0,0,0,0,77.19488525,77.53369141,77.87252045,83.42908478,85.01734161,0.04382829,NaN,0.045754556,0.055317882
02-10-2020 22:40,0,1,0,0,0,0,77.30706787,77.53369141,77.98696899,83.20223236,84.79042053,0.035934392,NaN,0.057585433,0.048662834
02-10-2020 22:50,-100.6117935,1,0,0,0,0,77.30706787,77.53369141,77.98696899,83.20223236,84.79042053,0.041939802,NaN,0.047076501,0.057208944
02-10-2020 23:00,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,83.20223236,85.01734161,0.041079979,NaN,0.047366697,0.049386274
02-10-2020 23:10,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,83.42908478,85.27764893,0.037601821,NaN,0.05668861,0.051738854
02-10-2020 23:20,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,83.42908478,85.46009064,0.034535058,NaN,0.053421836,0.038723808
02-10-2020 23:30,-200.3833313,1,0,0,0,0,77.30706787,77.76032257,77.98696899,83.42908478,85.24427795,0.030684382,NaN,0.042128649,0.041902028
02-10-2020 23:40,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,83.20223236,85.01734161,0.034348059,NaN,0.044969536,0.044969536
02-10-2020 23:50,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,83.20223236,85.01734161,0.039336585,NaN,0.056661442,0.050780851
02-11-2020 00:00,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,83.20223236,84.93502808,0.039210003,NaN,0.045792326,0.040593784
02-11-2020 00:10,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,83.20223236,85.24427795,0.039824687,NaN,0.039824687,0.038162813
02-11-2020 00:20,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,83.20223236,85.47121429,0.040126849,NaN,0.041977569,0.038162813
02-11-2020 00:30,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,83.20223236,85.24427795,0.039770994,NaN,0.048416726,0.05163309
02-11-2020 00:40,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,83.20223236,85.01734161,0.036840867,NaN,0.041977569,0.059588294
02-11-2020 00:50,-78.54843903,1,0,0,0,0,77.30706787,77.76032257,77.98696899,83.13934326,84.95442963,0.037105259,NaN,0.045150239,0.053421836
02-11-2020 01:00,-49.05419922,1,0,0,0,0,77.53369141,77.76032257,77.98696899,82.97537994,85.24427795,0.039522529,NaN,0.05206212,0.049607079
02-11-2020 01:10,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,82.97537994,85.47121429,0.038162813,NaN,0.050439678,0.043641105
02-11-2020 01:20,-180.9723206,1,0,0,0,0,77.53369141,77.76032257,77.98696899,82.97537994,85.24427795,0.034348059,NaN,0.04564273,0.045792326
02-11-2020 01:30,0,1,0,0,0,0,77.31604004,77.76032257,77.98696899,82.97537994,85.01734161,0.041675411,NaN,0.049758159,0.045792326
02-11-2020 01:40,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.97537994,85.01734161,0.035481155,NaN,0.048060782,0.043677215
02-11-2020 01:50,0,1,0,0,0,0,77.48432922,77.93759918,77.98696899,82.97537994,85.47121429,0.036840871,NaN,0.050438017,0.051272277
02-11-2020 02:00,-156.5019989,1,0,0,0,0,77.53369141,77.98696899,77.98696899,82.97537994,85.31617737,0.03937145,NaN,0.050815716,0.048209596
02-11-2020 02:10,0,1,0,0,0,0,77.30706787,77.89720917,77.98696899,82.97537994,85.10721588,0.036652021,NaN,0.042695194,0.044281531
02-11-2020 02:20,0,1,0,0,0,0,77.53369141,77.98696899,77.98696899,82.97537994,85.01734161,0.036330234,NaN,0.055561539,0.055261742
02-11-2020 02:30,0,1,0,0,0,0,77.40803528,77.98696899,77.98696899,82.97537994,85.24427795,0.036463171,NaN,0.049607079,0.047076501
02-11-2020 02:40,-97.56433868,1,0,0,0,0,77.53369141,77.98696899,77.98696899,82.74854279,85.38583374,0.041977569,NaN,0.063446105,0.048171826
02-11-2020 02:50,0,1,0,0,0,0,77.30706787,77.98696899,77.98696899,82.74854279,85.24427795,0.034348059,NaN,0.051028263,0.045792326
02-11-2020 03:00,0,1,0,0,0,0,77.30706787,77.98696899,77.98696899,82.52171326,85.01734161,0.039484758,NaN,0.044961389,0.055917971
02-11-2020 03:10,0,1,0,0,0,0,77.30706787,77.95141602,77.98696899,82.52171326,84.82601929,0.038162813,NaN,0.056651063,0.049008686
02-11-2020 03:20,0,1,0,0,0,0,77.30706787,77.97126007,77.98696899,82.52171326,85.24427795,0.038162813,NaN,0.041977569,0.042506348
02-11-2020 03:30,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.52171326,85.24427795,0.034348059,NaN,0.038162813,0.057251848
02-11-2020 03:40,0,1,0,0,0,0,77.30706787,77.77603149,77.98696899,82.52171326,85.01734161,0.038162813,NaN,0.042241957,0.064087138
02-11-2020 03:50,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.32633209,84.79042053,0.034876838,NaN,0.043035123,0.047380775
02-11-2020 04:00,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.29489136,85.01734161,0.03638763,NaN,0.051382266,0.038427204
02-11-2020 04:10,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.29489136,85.24427795,0.0368031,NaN,0.057251848,0.053421836
02-11-2020 04:20,-66.08969116,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.29489136,85.11170959,0.039749146,NaN,0.053421836,0.045792326
02-11-2020 04:30,0,1,0,0,0,0,77.30706787,77.76032257,77.98696899,82.29489136,84.90724945,0.040240157,NaN,0.045905635,0.047869667
02-11-2020 04:40,0,1,0,0,0,0,77.17376709,77.76032257,77.98696899,82.06807709,84.79042053,0.038162813,NaN,0.053421836,0.051177863
02-11-2020 04:50,0,1,0,0,0,0,77.08045197,77.76032257,77.91067505,82.06807709,85.01734161,0.038162813,NaN,0.047076501,0.062388547
02-11-2020 05:00,0,1,0,0,0,0,77.08045197,77.76032257,77.76032257,82.06807709,85.18643188,0.041977569,NaN,0.047662303,0.049607079
02-11-2020 05:10,0,1,0,0,0,0,77.08045197,77.76032257,77.95779419,81.84127045,84.79042053,0.040995553,NaN,0.056267869,0.05243982
02-11-2020 05:20,0,1,0,0,0,0,77.08045197,77.76032257,77.76032257,81.84127045,84.79042053,0.038162813,NaN,0.049382683,0.042201966
02-11-2020 05:30,0,1,0,0,0,0,77.08045197,77.53593445,77.76032257,81.84127045,85.01734161,0.038162813,NaN,0.053308528,0.042053111
02-11-2020 05:40,0,1,0,0,0,0,77.08045197,77.76032257,77.76032257,81.63468933,85.01734161,0.04163764,NaN,0.054103054,0.053421836
02-11-2020 05:50,0,1,0,0,0,0,77.08045197,77.53369141,77.76032257,81.61447906,84.79042053,0.041184403,NaN,0.051989753,0.042770736
02-11-2020 06:00,-54.58398056,1,0,0,0,0,76.92339325,77.53369141,77.76032257,81.61447906,84.56351471,0.040806703,NaN,0.053124361,0.048436213
02-11-2020 06:10,0,1,0,0,0,0,76.85384369,77.53369141,77.76032257,81.61447906,84.79042053,0.035806641,NaN,0.043436155,0.051065665
02-11-2020 06:20,-71.53335571,1,0,0,0,0,76.85384369,77.53369141,77.53369141,81.4921875,85.01734161,0.039920595,NaN,0.055186644,0.047550105
02-11-2020 06:30,0,1,0,0,0,0,76.85384369,77.53369141,77.53369141,81.38768768,84.79042053,0.039975766,NaN,0.049607079,0.053618692
02-11-2020 06:40,0,1,0,0,0,0,76.85384369,77.53369141,77.53369141,81.38768768,84.56351471,0.041184403,NaN,0.043488365,0.044999156
02-11-2020 06:50,0,1,0,0,0,0,76.85384369,77.30706787,77.53369141,81.31209564,84.79042053,0.038162813,NaN,0.050878666,0.050878666
02-11-2020 07:00,0,1,0,0,0,0,76.85384369,77.30706787,77.3586731,81.33604431,84.79042053,0.036954179,NaN,0.048401922,0.049607079
02-11-2020 07:10,0,1,0,0,0,0,76.81829834,77.30706787,77.30706787,81.38768768,84.56351471,0.03614324,NaN,0.047589898,0.046989113
02-11-2020 07:20,-61.96156693,1,0,0,0,0,76.62724304,77.30706787,77.30706787,81.38768768,84.33660889,0.034650218,NaN,0.049304921,0.045792326
02-11-2020 07:30,0,1,0,0,0,0,76.62724304,77.30706787,77.30706787,81.38768768,84.79042053,0.038238354,NaN,0.049607079,0.049531538
02-11-2020 07:40,0,1,0,0,0,0,76.62724304,77.30706787,77.30706787,81.38768768,84.79042053,0.04178872,NaN,0.039107814,0.049607079
02-11-2020 07:50,0,1,0,0,0,0,76.62724304,77.30706787,77.30706787,81.38768768,84.56351471,0.034876838,NaN,0.042506348,0.045263547
02-11-2020 08:00,0,1,0,0,0,0,76.62724304,77.30706787,77.30706787,81.16091156,84.33660889,0.038162813,NaN,0.053657901,0.050729066
02-11-2020 08:10,0,0.225490198,0,0,0,0,76.62724304,77.08045197,77.30706787,81.16091156,84.72077942,0.036689792,NaN,0.048134059,0.049309604
02-11-2020 08:20,0,1,0,0,0,0,76.62724304,77.08045197,77.08045197,80.93414307,84.79042053,0.034348059,NaN,0.043450594,0.048134055
02-11-2020 08:30,0,1,0,0,0,0,76.40065765,77.08045197,77.08045197,80.93414307,84.33660889,0.040240154,NaN,0.041977569,0.043714985
02-11-2020 08:40,0,1,0,0,0,0,76.40065765,77.08045197,77.08045197,80.93414307,84.56351471,0.034348059,NaN,0.04624112,0.042426363
02-11-2020 08:50,0,1,0,0,0,0,76.40065765,76.93160248,77.08045197,80.93414307,84.79042053,0.043174356,NaN,0.049607079,0.058443401
02-11-2020 09:00,0,1,0,0,0,0,76.40065765,77.03108978,77.08045197,80.93414307,84.56351471,0.040315695,NaN,0.046623264,0.040315695
02-11-2020 09:10,0,1,0,0,0,0,76.40065765,76.85384369,77.08045197,80.93414307,84.30516052,0.031590857,NaN,0.038691591,0.046321105
02-11-2020 09:20,0,1,0,0,0,0,76.40065765,76.85384369,77.08045197,80.93414307,84.56351471,0.037973963,NaN,0.049795929,0.042166419
02-11-2020 09:30,0,1,0,0,0,0,76.40065765,76.85384369,77.07596588,80.93414307,84.79042053,0.04182649,NaN,0.045867868,0.056949388
02-11-2020 09:40,0,1,0,0,0,0,76.17407227,76.85384369,76.85384369,80.93414307,84.56351471,0.039824687,NaN,0.041977569,0.049191613
02-11-2020 09:50,0,1,0,0,0,0,76.17407227,76.85384369,76.85384369,81.16091156,84.33660889,0.041977569,NaN,0.061066605,0.04722758
02-11-2020 10:00,0,1,0,0,0,0,76.17407227,76.85384369,76.85384369,81.16091156,84.33660889,0.040920012,NaN,0.055132508,0.048549525
02-11-2020 10:10,0,1,0,0,0,0,76.17407227,76.85384369,76.99967957,81.30685425,84.56351471,0.038162813,NaN,0.057770807,0.047152039
02-11-2020 10:20,0,0.333333343,0,0,0,0,76.17407227,76.85384369,77.08045197,81.2565155,84.79042053,0.034348059,NaN,0.055036448,0.049607079
02-11-2020 10:30,0,1,0,0,0,0,76.17407227,76.85384369,77.08045197,81.27874756,84.56351471,0.038162813,NaN,0.041977569,0.047774501
02-11-2020 10:40,0,1,0,0,0,0,76.17407227,76.85384369,76.98622131,81.38768768,84.46915436,0.038804904,NaN,0.048020747,0.05660085
02-11-2020 10:50,0,1,0,0,0,0,76.17407227,76.85384369,76.93013,81.38768768,84.33660889,0.034348059,NaN,0.044508152,0.039446987
02-11-2020 11:00,0,1,0,0,0,0,76.17407227,76.85384369,77.08045197,81.44327545,84.33660889,0.041042581,NaN,0.05638792,0.059192888
02-11-2020 11:10,0,1,0,0,0,0,76.17407227,76.85384369,77.08045197,81.61447906,84.60170746,0.040051308,NaN,0.052137662,0.045792326
02-11-2020 11:20,0,1,0,0,0,0,76.17407227,76.85384369,77.08045197,81.61447906,84.79042053,0.038162813,NaN,0.053421836,0.041977569
02-11-2020 11:30,-38.37633896,1,0,0,0,0,76.17407227,76.85384369,77.08045197,81.84127045,84.79042053,0.034499139,NaN,0.046094485,0.045641247
02-11-2020 11:40,0,1,0,0,0,0,76.17407227,76.85384369,77.08045197,81.84127045,84.79042053,0.038162813,NaN,0.046459872,0.039274797
02-11-2020 11:50,-174.6365204,1,0,0,0,0,76.40065765,76.85384369,77.08045197,82.03250122,84.79042053,0.037564419,NaN,0.049607079,0.04459554
02-11-2020 12:00,0,1,0,0,0,0,76.40065765,76.85384369,77.08045197,82.06807709,84.79042053,0.041005179,NaN,0.046689913,0.054330792
02-11-2020 12:10,0,1,0,0,0,0,76.40065765,76.85384369,77.08045197,82.06807709,84.63990021,0.035632234,NaN,0.053464741,0.045792326
02-11-2020 12:20,0,1,0,0,0,0,76.40065765,76.95031738,77.08045197,82.29489136,84.56351471,0.037029717,NaN,0.04684988,0.047982976
02-11-2020 12:30,0,1,0,0,0,0,76.40065765,77.08045197,77.30706787,82.29489136,84.56351471,0.041977569,NaN,0.045792326,0.047699705
02-11-2020 12:40,0,1,0,0,0,0,76.40065765,77.08045197,77.30706787,82.29489136,84.33660889,0.035972163,NaN,0.058378451,0.049124833
02-11-2020 12:50,0,1,0,0,0,0,76.5532074,77.08045197,77.30706787,82.52171326,84.41074371,0.038238354,NaN,0.050853483,0.050853483
02-11-2020 13:00,0,1,0,0,0,0,76.57392883,77.08045197,77.30706787,82.52171326,84.79042053,0.041079979,NaN,0.052524246,0.048709489
02-11-2020 13:10,0,1,0,0,0,0,76.62724304,77.08045197,77.30706787,82.52171326,84.79042053,0.034657363,NaN,0.046410937,0.052803226
02-11-2020 13:20,0,1,0,0,0,0,76.62724304,77.08045197,77.30706787,82.52171326,84.79042053,0.0363614,NaN,0.041765638,0.041977569
02-11-2020 13:30,0,1,0,0,0,0,76.62724304,77.08045197,77.30706787,82.54291534,84.79042053,0.038875852,NaN,0.042690609,0.043047126
02-11-2020 13:40,0,1,0,0,0,0,76.62724304,77.08045197,77.53369141,82.74854279,84.71822357,0.034348059,NaN,0.045792326,0.04440514
02-11-2020 13:50,0,1,0,0,0,0,76.62724304,77.25624084,77.53369141,82.74854279,84.56351471,0.035203706,NaN,0.056392781,0.047895789
02-11-2020 14:00,0,1,0,0,0,0,76.62724304,77.30706787,77.53369141,82.74854279,84.96576691,0.038162813,NaN,0.047006108,0.036949031
02-11-2020 14:10,0,1,0,0,0,0,76.77626801,77.30706787,77.53369141,82.97537994,85.01734161,0.035654012,NaN,0.048404232,0.048512556
02-11-2020 14:20,0,1,0,0,0,0,76.85384369,77.30706787,77.53369141,82.97537994,84.82164764,0.037637848,NaN,0.045267358,0.041977569
02-11-2020 14:30,0,1,0,0,0,0,76.85384369,77.30706787,77.53369141,82.97537994,84.79042053,0.036467366,NaN,0.044520739,0.042401433
02-11-2020 14:40,0,1,0,0,0,0,76.85384369,77.30706787,77.76032257,82.97537994,84.79042053,0.034489345,NaN,0.042118859,0.042118859
02-11-2020 14:50,0,1,0,0,0,0,76.85384369,77.30706787,77.76032257,83.20223236,85.01734161,0.036629781,NaN,0.043510601,0.046541017
02-11-2020 15:00,0,1,0,0,0,0,76.85384369,77.30706787,77.76032257,83.20223236,85.24427795,0.039674319,NaN,0.044640701,0.046152208
02-11-2020 15:10,0,1,0,0,0,0,76.85384369,77.30706787,77.76032257,83.20223236,85.24427795,0.041830849,NaN,0.064293891,0.038309533
02-11-2020 15:20,0,1,0,0,0,0,76.85384369,77.43087006,77.76032257,83.20223236,85.24427795,0.038516033,NaN,0.045439105,0.049253862
02-11-2020 15:30,0,1,0,0,0,0,76.85384369,77.53369141,77.78150177,83.20223236,85.24427795,0.037806295,NaN,0.048537523,0.042334087
02-11-2020 15:40,0,1,0,0,0,0,77.08045197,77.53369141,77.98696899,83.20223236,85.24427795,0.040801056,NaN,0.041692354,0.045792326
02-11-2020 15:50,0,1,0,0,0,0,77.08045197,77.53369141,77.98696899,83.42908478,85.24427795,0.037021954,NaN,0.044259291,0.048074048
02-11-2020 16:00,0,1,0,0,0,0,77.08045197,77.53369141,77.98696899,83.42908478,85.24427795,0.038162813,NaN,0.047346484,0.043107867
02-11-2020 16:10,0,1,0,0,0,0,77.08045197,77.53369141,77.98696899,83.42908478,85.33380127,0.035852961,NaN,0.042782519,0.051916931
02-11-2020 16:20,0,1,0,0,0,0,77.08045197,77.53369141,77.98696899,83.65595245,85.24427795,0.034348059,NaN,0.053347763,0.045718253
02-11-2020 16:30,0,1,0,0,0,0,77.08045197,77.53369141,77.98696899,83.65595245,85.1361084,0.038162813,NaN,0.043974079,0.049607079
02-11-2020 16:40,0,1,0,0,0,0,77.30706787,77.76032257,78.21362305,83.88282776,85.24427795,0.031303253,NaN,0.041592594,0.049222104
02-11-2020 16:50,0,1,0,0,0,0,77.30706787,77.76032257,78.21362305,83.88282776,85.47121429,0.046661031,NaN,0.059967354,0.055283889
02-11-2020 17:00,0,1,0,0,0,0,77.30706787,77.76032257,78.21362305,84.10971832,85.69815826,0.043072894,NaN,0.055886697,0.053167265
02-11-2020 17:10,0,1,0,0,0,0,77.30706787,77.76032257,78.21362305,84.10971832,85.47121429,0.036442433,NaN,0.05058635,0.049981076
02-11-2020 17:20,0,1,0,0,0,0,77.53369141,77.98696899,78.32134247,84.33660889,85.24427795,0.039975766,NaN,0.039975766,0.045792326
02-11-2020 17:30,0,1,0,0,0,0,77.53369141,77.98696899,78.44028473,84.33660889,85.47121429,0.036727559,NaN,0.04722758,0.045792326
02-11-2020 17:40,0,1,0,0,0,0,77.53369141,77.98696899,78.44028473,84.56351471,85.47121429,0.039733596,NaN,0.045792326,0.040855583
02-11-2020 17:50,0,1,0,0,0,0,77.76032257,77.98696899,78.44028473,84.56351471,85.69815826,0.041108862,NaN,0.050475787,0.049607079
02-11-2020 18:00,-145.8786774,1,0,0,0,0,77.76032257,78.21362305,78.66695404,84.56351471,85.69815826,0.038162813,NaN,0.041977569,0.039635837
02-11-2020 18:10,0,1,0,0,0,0,77.76032257,78.21362305,78.66695404,84.79042053,85.92511749,0.034801297,NaN,0.046018947,0.038389433
02-11-2020 18:20,0,1,0,0,0,0,77.98472595,78.21362305,78.66695404,84.79042053,85.92511749,0.034423601,NaN,0.042053111,0.060915373
02-11-2020 18:30,0,1,0,0,0,0,77.98696899,78.44028473,78.66695404,84.79042053,85.92511749,0.035021253,NaN,0.043661896,0.046128921
02-11-2020 18:40,0,1,0,0,0,0,77.98696899,78.44028473,78.66695404,84.83007813,85.92511749,0.038829468,NaN,0.049607079,0.050943058
02-11-2020 18:50,0,1,0,0,0,0,77.98696899,78.44028473,78.89363098,85.01734161,85.92511749,0.035367846,NaN,0.052670516,0.040202387
02-11-2020 19:00,0,1,0,0,0,0,77.98696899,78.44028473,78.89363098,85.01734161,85.92511749,0.036704231,NaN,0.041977569,0.039621398
02-11-2020 19:10,-134.2115631,1,0,0,0,0,78.21362305,78.56028748,78.89363098,85.01734161,85.92511749,0.035918839,NaN,0.045792326,0.04983148
02-11-2020 19:20,0,1,0,0,0,0,78.21362305,78.66695404,78.89363098,85.01734161,85.92511749,0.036425401,NaN,0.041977569,0.044054911
02-11-2020 19:30,0,1,0,0,0,0,78.21362305,78.66695404,78.97505951,85.01734161,86.00665283,0.039533161,NaN,0.047464445,0.054505669
02-11-2020 19:40,0,1,0,0,0,0,78.21362305,78.66695404,79.12031555,85.0729599,85.98074341,0.041042581,NaN,0.05155186,0.048672091
02-11-2020 19:50,0,1,0,0,0,0,78.44028473,78.89363098,79.12031555,85.24427795,85.92511749,0.038162813,NaN,0.046428118,0.046428118
02-11-2020 20:00,0,1,0,0,0,0,78.44028473,78.89363098,79.12031555,85.24427795,85.92511749,0.037863616,NaN,0.059868623,0.049008686
02-11-2020 20:10,0,1,0,0,0,0,78.44028473,78.89363098,79.12031555,85.24427795,86.15208435,0.034348059,NaN,0.061066605,0.064881362
02-11-2020 20:20,0,1,0,0,0,0,78.44028473,78.89363098,79.12031555,85.24427795,86.15208435,0.034348059,NaN,0.046091523,0.056652259
02-11-2020 20:30,0,1,0,0,0,0,78.44028473,78.89363098,79.12031555,85.24427795,86.15208435,0.038729362,NaN,0.052288741,0.04141102
02-11-2020 20:40,0,1,0,0,0,0,78.66695404,79.12031555,79.29763794,85.24427795,86.15208435,0.044961389,NaN,0.047945205,0.053924777
02-11-2020 20:50,0,1,0,0,0,0,78.66695404,79.12031555,79.34701538,85.24427795,86.30490112,0.038162813,NaN,0.040655624,0.047114268
02-11-2020 21:00,0,1,0,0,0,0,78.66695404,79.12031555,79.34701538,85.24427795,86.37905884,0.040315695,NaN,0.046283331,0.049607079
02-11-2020 21:10,-90.76042938,1,0,0,0,0,78.66695404,79.12031555,79.34701538,85.01734161,86.37905884,0.038237613,NaN,0.043997146,0.053421836
02-11-2020 21:20,0,1,0,0,0,0,78.66695404,79.12031555,79.34701538,85.01734161,86.05770111,0.037520725,NaN,0.052786093,0.051835503
02-11-2020 21:30,0,1,0,0,0,0,78.66695404,79.12031555,79.34701538,85.01734161,85.92511749,0.040655624,NaN,0.042128649,0.049456
02-11-2020 21:40,-125.9098434,1,0,0,0,0,78.66695404,79.12031555,79.34701538,84.79042053,85.92511749,0.040164616,NaN,0.041977569,0.042884048
02-11-2020 21:50,0,1,0,0,0,0,78.66695404,79.12031555,79.34701538,84.75447845,85.96107483,0.037558496,NaN,0.044583689,0.055436477
02-11-2020 22:00,0,1,0,0,0,0,78.66695404,79.12031555,79.34701538,84.56351471,86.15208435,0.034348059,NaN,0.048927221,0.038842671
02-11-2020 22:10,0,1,0,0,0,0,78.66695404,78.89363098,79.34701538,84.33660889,86.15208435,0.041753173,NaN,0.038275011,0.041865371
02-11-2020 22:20,0,1,0,0,0,0,78.66695404,78.89363098,79.34701538,84.10971832,86.15208435,0.038611606,NaN,0.043323953,0.045343533
02-11-2020 22:30,0,1,0,0,0,0,78.44028473,78.89363098,79.34701538,84.10971832,86.15208435,0.036652017,NaN,0.041222174,0.045792326
02-11-2020 22:40,-204.8760834,1,0,0,0,0,78.44028473,78.66695404,79.34701538,83.88282776,85.92511749,0.039862458,NaN,0.059589352,0.047491968
02-11-2020 22:50,0,1,0,0,0,0,78.44028473,78.66695404,79.34701538,83.65595245,85.69815826,0.035851952,NaN,0.05191794,0.050310023
02-11-2020 23:00,0,0.411764711,0,0,0,0,78.44028473,78.55361938,79.34701538,83.65595245,85.69815826,0.038162813,NaN,0.041977569,0.045792326
02-11-2020 23:10,0,1,0,0,0,0,78.44028473,78.44028473,79.34701538,83.42908478,85.92511749,0.039808393,NaN,0.044146746,0.0479615
02-11-2020 23:20,0,1,0,0,0,0,78.21362305,78.44028473,79.34701538,83.20223236,85.92511749,0.037014686,NaN,0.048458952,0.046940453
02-11-2020 23:30,0,1,0,0,0,0,78.21362305,78.37969208,79.12031555,83.20223236,85.92511749,0.0391826,NaN,0.050362479,0.051382266
02-11-2020 23:40,0,1,0,0,0,0,78.21362305,78.21362305,79.12031555,82.97537994,85.92511749,0.045199744,NaN,0.046977494,0.051387198
02-11-2020 23:50,0,1,0,0,0,0,78.00267792,78.21362305,79.12031555,82.97537994,85.69815826,0.041977569,NaN,0.053687282,0.042506348
02-12-2020 00:00,0,1,0,0,0,0,77.98696899,78.21362305,79.12031555,82.7530365,85.47121429,0.038238354,NaN,0.04228003,0.041977569
02-12-2020 00:10,0,1,0,0,0,0,77.98696899,78.21362305,79.12031555,82.74854279,85.69815826,0.042355269,NaN,0.042355269,0.046547722
02-12-2020 00:20,0,1,0,0,0,0,77.98696899,78.21362305,79.12031555,82.97537994,85.92511749,0.040542316,NaN,0.048171826,0.048889454
02-12-2020 00:30,0,1,0,0,0,0,77.98696899,78.21362305,79.12031555,82.97537994,85.92511749,0.040277924,NaN,0.048549525,0.050664637
02-12-2020 00:40,0,1,0,0,0,0,77.98696899,78.21362305,79.12031555,82.97537994,85.92511749,0.040655624,NaN,0.044470381,0.039635837
02-12-2020 00:50,0,1,0,0,0,0,77.98696899,78.21362305,79.12031555,82.97537994,85.69815826,0.038162813,NaN,0.050249171,0.054072835
02-12-2020 01:00,0,1,0,0,0,0,77.98696899,78.21362305,79.12031555,82.97537994,85.69815826,0.038049504,NaN,0.055279963,0.047643047
02-12-2020 01:10,0,1,0,0,0,0,77.98696899,78.21362305,79.12031555,82.97537994,85.47121429,0.03524565,NaN,0.052979324,0.046689916
02-12-2020 01:20,0,1,0,0,0,0,77.98696899,78.21362305,78.89363098,82.97537994,85.39482117,0.036878638,NaN,0.057171173,0.041939802
02-12-2020 01:30,0,1,0,0,0,0,77.98696899,78.21362305,78.89363098,82.97537994,85.24427795,0.034348059,NaN,0.049493771,0.050475787
02-12-2020 01:40,0,1,0,0,0,0,77.98696899,78.21362305,78.89363098,82.74854279,85.01734161,0.031879686,NaN,0.040182389,0.040182389
02-12-2020 01:50,0,1,0,0,0,0,77.98696899,78.21362305,78.89363098,82.52171326,84.79042053,0.030907298,NaN,0.043475047,0.041977569
02-12-2020 02:00,0,1,0,0,0,0,77.98696899,78.21362305,78.66919708,82.52171326,84.79042053,0.038087271,NaN,0.049493771,0.038125042
02-12-2020 02:10,0,1,0,0,0,0,77.98696899,78.21362305,78.66695404,82.29489136,84.56351471,0.034348059,NaN,0.038502742,0.04163764
02-12-2020 02:20,0,1,0,0,0,0,77.98696899,78.21362305,78.66695404,82.10401154,84.33660889,0.019073777,NaN,0.042768322,0.043375056
02-12-2020 02:30,0,1,0,0,0,0,77.81193542,78.21362305,78.66695404,82.06807709,84.10971832,0.022888534,NaN,0.026703289,0.030533303
02-12-2020 02:40,0,1,0,0,0,0,77.76032257,78.21362305,78.44028473,81.84127045,83.88282776,0.024021629,NaN,0.030533303,0.039711379
02-12-2020 02:50,0,1,0,0,0,0,77.76032257,78.21362305,78.44028473,81.84127045,83.65595245,0.019073777,NaN,0.026703289,0.032912806
02-12-2020 03:00,0,1,0,0,0,0,77.76032257,78.21362305,78.44028473,81.84127045,83.42908478,0.022888534,NaN,0.034348059,0.036161013
02-12-2020 03:10,0,1,0,0,0,0,77.76032257,78.21362305,78.44028473,81.61447906,83.20223236,0.020773422,NaN,0.032232948,0.034348059
02-12-2020 03:20,0,1,0,0,0,0,77.76032257,78.21362305,78.21362305,81.61447906,83.11912537,0.020471262,NaN,0.028106363,0.029503848
02-12-2020 03:30,0,1,0,0,0,0,77.76032257,77.98696899,78.21362305,81.61447906,82.97537994,0.022888534,NaN,0.029433595,0.031628627
02-12-2020 03:40,0,1,0,0,0,0,77.76032257,78.16473389,78.21362305,81.38768768,82.74854279,0.022888534,NaN,0.031356093,0.038162813
02-12-2020 03:50,0,1,0,0,0,0,77.76032257,77.98696899,78.21362305,81.38768768,82.74854279,0.022888534,NaN,0.023948204,0.033819281
02-12-2020 04:00,0,1,0,0,0,0,77.76032257,77.98696899,78.21362305,81.38768768,82.52171326,0.019073777,NaN,0.026703289,0.026891034
02-12-2020 04:10,0,1,0,0,0,0,77.76032257,77.98696899,77.98696899,81.38768768,82.52171326,0.022888534,NaN,0.030381922,0.03793589
02-12-2020 04:20,0,1,0,0,0,0,77.76032257,77.98696899,77.98696899,81.38768768,82.52171326,0.023299929,NaN,0.035170849,0.039808393
02-12-2020 04:30,0,1,0,0,0,0,77.57408142,77.98696899,77.98696899,81.38768768,82.29489136,0.022888534,NaN,0.033668201,0.038842671
02-12-2020 04:40,0,1,0,0,0,0,77.58979034,77.98696899,77.98696899,81.38768768,82.29489136,0.011406497,NaN,0.02285454,0.019039784
02-12-2020 04:50,0,1,0,0,0,0,77.60923767,77.98696899,77.98696899,81.38768768,82.14368439,0.00254317,NaN,0.003814755,0.001271585
02-12-2020 05:00,0,1,0,0,0,0,77.76032257,77.98696899,77.98696899,81.38768768,82.06807709,0.001661874,NaN,0.001661874,0.003814755
02-12-2020 05:10,0,1,0,0,0,0,77.53369141,77.98696899,77.98696899,81.2831955,82.06807709,0,NaN,0.002056976,0.003814755
02-12-2020 05:20,0,1,0,0,0,0,77.53369141,77.98696899,77.98696899,81.16091156,81.84127045,0,NaN,0.003814755,0.003814755
02-12-2020 05:30,0,1,0,0,0,0,77.53369141,77.98696899,77.76032257,81.16091156,81.77456665,0,NaN,0.003814755,0.001121987
02-12-2020 05:40,0,1,0,0,0,0,77.30706787,77.76032257,77.76032257,80.93414307,81.61447906,0,NaN,0.003814755,0.003814755
02-12-2020 05:50,0,1,0,0,0,0,77.30706787,77.76032257,77.76032257,80.93414307,81.58335114,0,NaN,0.003814755,0.003814755
02-12-2020 06:00,0,0.118811883,0,0,0,0,77.30706787,77.76032257,77.76032257,80.92740631,81.38768768,0,NaN,0.003814755,0
02-12-2020 06:10,0,1,0,0,0,0,77.30706787,77.76032257,77.5447998,80.7073822,81.38768768,0,NaN,0.003627758,0.003627758
02-12-2020 06:20,0,1,0,0,0,0,77.30706787,77.56285858,77.53369141,80.7073822,81.38768768,0,NaN,0.003814755,0.003323747
02-12-2020 06:30,-164.6752167,1,0,0,0,0,77.08045197,77.53369141,77.53369141,80.7073822,81.20806122,0,NaN,0.003814755,0.000793167
02-12-2020 06:40,-49.86965942,1,0,0,0,0,77.08045197,77.53369141,77.53369141,80.4806366,81.16091156,0,NaN,0.003814755,0.001095326
02-12-2020 06:50,0,1,0,0,0,0,77.08045197,77.53369141,77.53369141,80.4806366,81.16091156,0,NaN,0.003814755,0.003814755
02-12-2020 07:00,0,1,0,0,0,0,77.08045197,77.41149139,77.30706787,80.4806366,81.16091156,0,NaN,0.003814755,0.003814755
02-12-2020 07:10,0,1,0,0,0,0,76.85384369,77.30706787,77.30706787,80.25389099,81.16091156,0,NaN,0.003814755,0.00175778
02-12-2020 07:20,0,1,0,0,0,0,76.85384369,77.30706787,77.30706787,80.25389099,81.16091156,0,NaN,0.003814755,0.002430972
02-12-2020 07:30,0,0.34653464,0,0,0,0,76.85384369,77.30706787,77.30706787,80.25389099,80.93414307,0,NaN,0.003814755,0.003814755
02-12-2020 07:40,0,1,0,0,0,0,76.85384369,77.30706787,77.08045197,80.21165466,80.93414307,0,NaN,0.003814755,0.003104164
02-12-2020 07:50,-37.65526962,1,0,0,0,0,76.85384369,77.28929138,77.08045197,80.02716064,80.93414307,0,NaN,0.003814755,0.003814755
02-12-2020 08:00,0,1,0,0,0,0,76.85384369,77.08045197,77.08045197,80.02716064,80.93414307,0,NaN,0.003814755,0.003814755
02-12-2020 08:10,0,1,0,0,0,0,76.62724304,77.08045197,77.08045197,80.02716064,80.93414307,0,NaN,0.003814755,0.003814755
02-12-2020 08:20,0,1,0,0,0,0,76.62724304,77.08045197,77.08045197,79.80043793,80.7073822,0.000934989,NaN,0.003814755,0.000934989
02-12-2020 08:30,0,1,0,0,0,0,76.62724304,77.08045197,76.85384369,79.80043793,80.7073822,0,NaN,0.003814755,0.003814755
02-12-2020 08:40,0,1,0,0,0,0,76.62724304,76.85384369,76.85384369,79.66351318,80.4806366,0,NaN,0.003814755,0.002303961
02-12-2020 08:50,-121.0950317,1,0,0,0,0,76.62724304,76.85384369,76.85384369,79.57372284,80.13491058,0,NaN,0.003814755,0.003814755
02-12-2020 09:00,0,1,0,0,0,0,76.40065765,76.85384369,76.85384369,79.47720337,79.70391846,0,NaN,0.003814755,0.003814755
02-12-2020 09:10,0,1,0,0,0,0,76.40065765,76.85384369,76.78194427,79.34701538,79.34701538,0,NaN,0.003814755,0.003814755
02-12-2020 09:20,0,1,0,0,0,0,76.17407227,76.62724304,76.62724304,79.06869507,79.12031555,0,NaN,0.003814755,0.003814755
02-12-2020 09:30,0,1,0,0,0,0,76.17407227,76.62724304,76.40065765,78.66695404,79.12031555,0,NaN,0.003814755,0.003814755
02-12-2020 09:40,0,1,0,0,0,0,76.1518631,76.40065765,76.40065765,78.44028473,79.12031555,0.000373996,NaN,0.003814755,0.003814755
02-12-2020 09:50,0,1,0,0,0,0,75.94750214,76.40065765,76.17407227,78.21362305,79.12698364,0,NaN,0.003814755,0.003702557
02-12-2020 10:00,0,1,0,0,0,0,75.72093964,76.17407227,76.17407227,77.98696899,79.36497498,0,NaN,0.003814755,0.003814755
02-12-2020 10:10,0,1,0,0,0,0,75.72093964,76.17407227,75.94750214,77.7936554,78.89363098,0.000560993,NaN,0.003814755,0
02-12-2020 10:20,0,1,0,0,0,0,75.4943924,75.94750214,75.89419556,77.53369141,78.26695251,0,NaN,0.003814755,0.003814755
02-12-2020 10:30,0,1,0,0,0,0,75.4943924,75.94750214,75.72093964,77.30706787,77.53369141,0.001170865,NaN,0.003814755,0.00264389
02-12-2020 10:40,0,1,0,0,0,0,75.26784515,75.72093964,75.4943924,77.08045197,76.85384369,0,NaN,0.003814755,0.003814755
02-12-2020 10:50,0,1,0,0,0,0,75.04130554,75.4943924,75.4943924,76.85384369,76.17407227,0.002094376,NaN,0.003814755,0.003814755
02-12-2020 11:00,0,1,0,0,0,0,75.04130554,75.4943924,75.26784515,76.62724304,75.72093964,0.002077342,NaN,0.003814755,0.003814755
02-12-2020 11:10,0,1,0,0,0,0,74.81478119,75.26784515,75.04130554,76.31316376,75.04130554,0,NaN,0.003814755,0.003814755
02-12-2020 11:20,0,1,0,0,0,0,74.58826447,75.04130554,74.81478119,76.10453033,74.36175537,0,NaN,0.003814755,0.003814755
02-12-2020 11:30,0,1,0,0,0,0,74.58826447,75.04130554,74.58826447,75.72093964,73.9087677,0.002946049,NaN,0.003814755,0.002946049
02-12-2020 11:40,0,1,0,0,0,0,74.36175537,74.81478119,74.58826447,75.4943924,73.45581055,0,NaN,0.003814755,0.003814755
02-12-2020 11:50,-27.14079475,1,0,0,0,0,74.13525391,74.58826447,74.36175537,75.26784515,73.22934723,0,NaN,0.003814755,0.003814755
02-12-2020 12:00,0,1,0,0,0,0,73.9087677,74.36175537,74.13525391,75.04130554,73.22934723,0,NaN,0.003814755,0.003814755
02-12-2020 12:10,0,1,0,0,0,0,73.68228149,74.13525391,73.9087677,74.61069489,73.22934723,0.003437057,NaN,0.003814755,0.003814755
02-12-2020 12:20,0,1,0,0,0,0,73.45581055,73.94913483,73.68228149,74.4021225,73.22934723,0,NaN,0.003814755,0.003814755
02-12-2020 12:30,0,1,0,0,0,0,73.45581055,73.9087677,73.45581055,74.13525391,73.22934723,0,NaN,0.003814755,0.003814755
02-12-2020 12:40,0,1,0,0,0,0,73.22934723,73.68228149,73.30558014,73.9087677,73.45581055,0,NaN,0.003814755,0.003814755
02-12-2020 12:50,0,1,0,0,0,0,73.00289154,73.45581055,73.09835815,73.68228149,73.45581055,0,NaN,0.003814755,0.003814755
02-12-2020 13:00,0,1,0,0,0,0,72.77645111,73.22934723,72.89527893,73.45581055,73.68228149,0,NaN,0.003814755,0.002001802
02-12-2020 13:10,0,1,0,0,0,0,72.55001068,73.00289154,72.74529266,73.19818115,73.9087677,0,NaN,0.003814755,0.003814755
02-12-2020 13:20,0,1,0,0,0,0,72.32358551,72.77645111,72.55001068,72.77645111,74.13525391,0,NaN,0.003814755,0.003814755
02-12-2020 13:30,0,1,0,0,0,0,72.09716797,72.55001068,72.32358551,72.55001068,74.43306732,0,NaN,0.003814755,0.003814755
02-12-2020 13:40,0,1,0,0,0,0,71.87075806,72.34281158,72.09716797,72.32358551,74.81478119,0,NaN,0.003814755,0.003814755
02-12-2020 13:50,0,1,0,0,0,0,71.64435577,72.22201538,71.87075806,72.09716797,75.04130554,0,NaN,0.003814755,0.003814755
02-12-2020 14:00,0,1,0,0,0,0,71.41796112,71.87075806,71.64435577,71.87075806,74.34905243,0.000213912,NaN,0.003814755,0.003814755
02-12-2020 14:10,0,1,0,0,0,0,71.19158173,71.71697235,71.41796112,71.64435577,73.45581055,0,NaN,0.003814755,0.003814755
02-12-2020 14:20,0,1,0,0,0,0,71.13289642,71.64435577,71.19158173,71.41796112,72.49131012,0,NaN,0.002825745,0.003814755
02-12-2020 14:30,0,1,0,0,0,0,70.77237701,71.41796112,70.99874878,71.19158173,71.45149994,0,NaN,0.003814755,0.003814755
02-12-2020 14:40,0,1,0,0,0,0,70.63654327,71.19158173,70.86290741,70.86290741,70.7388382,0,NaN,0.003814755,0.003814755
02-12-2020 14:50,0,1,0,0,0,0,70.28614044,70.96311188,70.51248169,70.51248169,70.28614044,0,NaN,0.003814755,0.003814755
02-12-2020 15:00,0,1,0,0,0,0,70.28614044,70.7388382,70.28614044,70.28614044,69.92358398,0,NaN,0.003814755,0.003814755
02-12-2020 15:10,0,1,0,0,0,0,70.0162735,70.51248169,70.05979919,70.05979919,69.78994751,0,NaN,0.003814755,0.003814755
02-12-2020 15:20,0,1,0,0,0,0,69.83347321,70.28614044,69.84628296,69.83347321,69.60715485,0.00021593,NaN,0.003814755,0.003814755
02-12-2020 15:30,0,1,0,0,0,0,69.48465729,70.05979919,69.60715485,69.38084412,69.60715485,0,NaN,0.003814755,0.003814755
02-12-2020 15:40,0,1,0,0,0,0,69.15454102,69.83347321,69.38084412,69.15454102,69.60715485,0,NaN,0.003814755,0.003814755
02-12-2020 15:50,0,1,0,0,0,0,68.92824554,69.60715485,69.15454102,68.92824554,69.83347321,0,NaN,0.003814755,0.003814755
02-12-2020 16:00,0,1,0,0,0,0,68.70196533,69.38084412,68.92824554,68.70196533,69.83347321,0,NaN,0.003814755,0.003814755
02-12-2020 16:10,0,1,0,0,0,0,68.52597046,69.15454102,68.70196533,68.47568512,70.05979919,0,NaN,0.003814755,0.003814755
02-12-2020 16:20,0,1,0,0,0,0,68.24942017,68.92824554,68.47568512,68.24942017,70.28614044,0.002472527,NaN,0.003814755,0.003814755
02-12-2020 16:30,0,1,0,0,0,0,68.04621124,68.70196533,68.27246857,68.02316284,70.51248169,0,NaN,0.003814755,0.00038854
02-12-2020 16:40,0,1,0,0,0,0,67.79691315,68.47568512,68.14466858,67.79691315,70.7388382,0,NaN,0.003814755,0.003814755
02-12-2020 16:50,0,1,0,0,0,0,67.78643799,68.24942017,67.79691315,67.57067871,70.97569275,0,NaN,0.003814755,0.003814755
02-12-2020 17:00,0,1,0,0,0,0,67.44381714,68.02316284,67.79691315,67.34444427,71.41796112,0,NaN,0.003814755,0.003814755
02-12-2020 17:10,0,1,0,0,0,0,67.24365234,67.79691315,67.57067871,67.1182251,71.64435577,0,NaN,0.002115112,0.003814755
02-12-2020 17:20,0,1,0,0,0,0,67.1182251,67.57067871,67.34444427,66.89201355,71.95679474,0,NaN,0.003814755,0.003814755
02-12-2020 17:30,0,1,0,0,0,0,66.89201355,67.34444427,67.1182251,66.66580963,71.57417297,0,NaN,0.003814755,0.003814755
02-12-2020 17:40,0,1,0,0,0,0,66.66580963,67.1182251,66.89201355,66.43961334,70.28614044,0,NaN,0.003814755,0.003814755
02-12-2020 17:50,0,1,0,0,0,0,66.43961334,66.89201355,66.66580963,66.21343231,69.32930756,0,NaN,0.003814755,0
02-12-2020 18:00,0,1,0,0,0,0,66.21343231,66.66580963,66.43961334,65.98725128,68.24942017,0,NaN,0.003814755,0
02-12-2020 18:10,0,1,0,0,0,0,65.98725128,66.43961334,66.21343231,65.76108551,67.54627991,0,NaN,0.003814755,0.003814755
02-12-2020 18:20,0,1,0,0,0,0,65.76108551,66.21343231,65.98725128,65.53492737,66.89201355,0,NaN,0.000190738,0.003814755
02-12-2020 18:30,0,1,0,0,0,0,65.53492737,65.98725128,65.76108551,65.30199432,66.66580963,0,NaN,0.003700313,0
02-12-2020 18:40,0,1,0,0,0,0,65.30877686,65.76332855,65.53492737,64.85874176,66.43961334,0,NaN,3.78E-05,3.78E-05
02-12-2020 18:50,0,1,0,0,0,0,65.0826416,65.53492737,65.30877686,64.63038635,66.21343231,0,NaN,0.003814755,0.003814755
02-12-2020 19:00,0,1,0,0,0,0,64.85650635,65.30877686,65.0826416,64.40427399,66.21343231,0,NaN,0.003814755,0.003814755
02-12-2020 19:10,0,1,0,0,0,0,64.43367004,65.0826416,64.85650635,63.95207596,66.21343231,0,NaN,0.000495918,0.003814755
02-12-2020 19:20,0,1,0,0,0,0,64.21846771,64.85650635,64.44457245,63.72598648,66.21343231,0,NaN,0.003814755,0.003814755
02-12-2020 19:30,0,1,0,0,0,0,63.95207596,64.63038635,64.22741699,63.49991226,66.21343231,0,NaN,0.003814755,0.003814755
02-12-2020 19:40,0,1,0,0,0,0,63.72598648,64.40427399,64.01251984,63.27384186,66.43961334,0,NaN,0.003814755,0.003814755
02-12-2020 19:50,0,1,0,0,0,0,63.49991226,64.17816925,63.79314041,63.0477829,66.66580963,0,NaN,0.003814755,0.003814755
02-12-2020 20:00,0,1,0,0,0,0,63.27384186,63.95207596,63.58049393,62.82173157,67.03759766,0,NaN,0.003814755,0.003814755
02-12-2020 20:10,0,1,0,0,0,0,63.0477829,63.72598648,63.36201096,62.45781326,67.25621796,0,NaN,0.003814755,0.003814755
02-12-2020 20:20,-130.2981262,1,0,0,0,0,62.82173157,63.49991226,63.14626312,62.36965942,67.57067871,0,NaN,0.003814755,0.003814755
02-12-2020 20:30,0,1,0,0,0,0,62.59569168,63.27384186,62.92468643,62.14363861,67.79691315,0,NaN,0.003814755,0.003814755
02-12-2020 20:40,0,1,0,0,0,0,62.36965942,63.0477829,62.70645142,61.91762161,68.13855743,0.003814755,NaN,0.003814755,0.003814755
02-12-2020 20:50,0,1,0,0,0,0,62.14363861,62.82173157,62.59569168,61.69161606,68.47568512,0,NaN,0.003814755,0.003814755
02-12-2020 21:00,0,1,0,0,0,0,61.91762161,62.59569168,62.36965942,61.46562195,68.70196533,0,NaN,0.003814755,0.003814755
02-12-2020 21:10,0,1,0,0,0,0,61.69161606,62.36965942,62.14363861,61.23963547,69.15454102,0,NaN,0.003814755,0.003814755
02-12-2020 21:20,0,1,0,0,0,0,61.46562195,62.14363861,61.91762161,61.01365662,68.54962158,0,NaN,0.003814755,0.003814755
02-12-2020 21:30,0,0.603960395,0,0,0,0,61.23963547,61.91762161,61.69161606,60.78768539,67.0480957,0,NaN,0.003814755,0.003814755
02-12-2020 21:40,0,1,0,0,0,0,61.17636108,61.69161606,61.46562195,60.72441483,65.92392731,0,NaN,0.003814755,0.002746624
02-12-2020 21:50,-123.3877487,0.803643584,0,0,0,0,60.95716476,61.46562195,61.23963547,60.50523758,64.85650635,0,NaN,0.003814755,0.003814755
02-12-2020 22:00,-79.36017609,1,0,0,0,0,60.56172562,61.23963547,61.01365662,60.10983276,64.13520813,0,NaN,0.003814755,0.003814755
02-12-2020 22:10,-361.8512268,0.788604021,0,0,0,0,60.52557373,61.01365662,60.78768539,60.07368469,63.49991226,0,NaN,0.003814755,0.003814755
02-12-2020 22:20,-66.85197449,1,0,0,0,0,60.31318283,60.78768539,60.56172562,59.88389969,63.27384186,0,NaN,0.000381476,0.003814755
02-12-2020 22:30,-297.1062012,1,0,0,0,0,60.09175873,60.76960754,60.33577728,59.63990402,63.0477829,0,NaN,0.003814755,0.003814755
02-12-2020 22:40,-44.06970978,0.078455448,0,0,0,0,59.66927338,60.55042648,60.10983276,59.43206024,63.0477829,0,NaN,0.003814755,0.003814755
02-12-2020 22:50,-27.89535713,1,0,0,0,0,59.65126801,60.10983276,59.88389969,59.20615768,63.0477829,0,NaN,0.003814755,0
02-12-2020 23:00,-14.2086401,1,0,0,0,0,59.43206024,59.89284897,59.65797806,58.98025894,63.0477829,0,NaN,0.003814755,0.003814755
02-12-2020 23:10,0,1,0,0,0,0,59.20615768,59.88389969,59.43206024,58.75437164,63.0477829,0,NaN,0.003814755,0.003814755
02-12-2020 23:20,0,1,0,0,0,0,58.98025894,59.65797806,59.20615768,58.52849197,63.27384186,0,NaN,0.003814755,0.003814755
02-12-2020 23:30,-10.17881393,1,0,0,0,0,58.75437164,59.43206024,59.20615768,58.30262375,63.49991226,0,NaN,0.003814755,0.003814755
02-12-2020 23:40,-17.42215919,1,0,0,0,0,58.52849197,59.20615768,58.98025894,58.11701202,63.72598648,0,NaN,0.003814755,0.003814755
02-12-2020 23:50,-31.16110229,1,0,0,0,0,58.30262375,58.98025894,58.75437164,57.90059662,64.17816925,0,NaN,0.003814755,0.003814755
2/13/2020 0:00,0,1,0,0,0,0,58.07675934,58.75437164,58.52849197,57.85091019,64.40427399,0,NaN,0.001170865,0.003814755
2/13/2020 0:10,0,1,0,0,0,0,57.85091019,58.52849197,58.30262375,57.62506485,64.77962494,0.002517739,NaN,0.003814755,0.003814755
2/13/2020 0:20,0,1,0,0,0,0,57.71227264,58.30262375,58.07675934,57.62506485,65.0826416,0,NaN,0.003814755,0.003814755
2/13/2020 0:30,0,0.34653464,0,0,0,0,57.62506485,58.17515564,58.07675934,57.39923096,65.53492737,0,NaN,0.003814755,0.003814755
2/13/2020 0:40,-80.60203552,0.40196079,0,0,0,0,57.39923096,58.07675934,57.85091019,57.17340851,65.76108551,0.001869978,NaN,0.003814755,0.003814755
2/13/2020 0:50,-86.49733734,1,0,0,0,0,57.17340851,57.85091019,57.62506485,57.17340851,66.09355927,0,NaN,0.003814755,0.003814755
2/13/2020 1:00,-144.3592834,1,0,0,0,0,56.94758987,57.62506485,57.39923096,56.94758987,66.53143311,0,NaN,0.003814755,0.003814755
2/13/2020 1:10,0,1,0,0,0,0,56.94758987,57.54009628,57.39923096,56.94758987,66.89201355,0,NaN,0.003814755,0.002379501
2/13/2020 1:20,0,1,0,0,0,0,56.7217865,57.39923096,57.17340851,56.7217865,67.1182251,0.003814755,NaN,0.003814755,0.003814755
2/13/2020 1:30,0,1,0,0,0,0,56.49598694,57.17340851,56.94758987,56.7217865,65.46551514,0,NaN,0.003814755,0.001170865
2/13/2020 1:40,0,1,0,0,0,0,56.49598694,56.94758987,56.94758987,56.49598694,64.34383392,0,NaN,0.003814755,0.003814755
2/13/2020 1:50,0,1,0,0,0,0,56.27019882,56.94758987,56.7217865,56.49598694,63.27384186,0,NaN,0.003814755,0
2/13/2020 2:00,0,1,0,0,0,0,56.04441833,56.7217865,56.6879158,56.27019882,62.59569168,0,NaN,0.003814755,0.003814755
2/13/2020 2:10,0,1,0,0,0,0,56.04441833,56.49598694,56.49598694,56.27019882,61.91762161,0,NaN,0.003814755,0.003814755
2/13/2020 2:20,0,1,0,0,0,0,55.81864929,56.49598694,56.27019882,56.04441833,61.69161606,0,NaN,0.003814755,0.003624018
2/13/2020 2:30,0,1,0,0,0,0,55.59288406,56.27019882,56.04441833,55.81864929,61.46562195,0,NaN,0.003814755,0.003814755
2/13/2020 2:40,0,1,0,0,0,0,55.59288406,56.04441833,56.04441833,55.81864929,61.46562195,0,NaN,0.003814755,0
2/13/2020 2:50,0,1,0,0,0,0,55.36713409,56.04441833,55.81864929,55.81864929,61.23963547,0,NaN,0.003814755,0.003814755
2/13/2020 3:00,0,1,0,0,0,0,55.14138794,55.81864929,55.81864929,55.59288406,61.46562195,0,NaN,0.003814755,0.003814755
2/13/2020 3:10,0,1,0,0,0,0,55.14138794,55.59288406,55.59288406,55.36713409,61.69161606,0,NaN,0.003814755,0.003814755
2/13/2020 3:20,0,1,0,0,0,0,54.91565323,55.59288406,55.36713409,55.36713409,61.91762161,0,NaN,0.003814755,0.003814755
2/13/2020 3:30,0,1,0,0,0,0,54.68992996,55.36713409,55.36713409,55.14138794,62.14363861,0,NaN,0.003814755,0.003814755
2/13/2020 3:40,0,1,0,0,0,0,54.68992996,55.32424164,55.14138794,55.14138794,62.55274582,0,NaN,0.003814755,0.000724804
2/13/2020 3:50,0,1,0,0,0,0,54.46421432,55.14138794,54.91565323,54.91565323,62.82173157,0,NaN,0.003814755,0.003814755
2/13/2020 4:00,0,1,0,0,0,0,54.46421432,54.91565323,54.75027084,54.91565323,63.27384186,0,NaN,0.003814755,0.003814755
2/13/2020 4:10,0,1,0,0,0,0,54.23850632,54.68992996,54.68992996,54.68992996,63.49991226,0,NaN,0.003814755,0.003814755
2/13/2020 4:20,0,1,0,0,0,0,54.01280594,54.68992996,54.68992996,54.68992996,63.87372971,0,NaN,0.003814755,0.003814755
2/13/2020 4:30,0,1,0,0,0,0,54.01280594,54.46421432,54.46421432,54.46421432,64.32061768,0,NaN,0.003814755,0.003814755
2/13/2020 4:40,0,1,0,0,0,0,53.787117,54.46421432,54.32878876,54.46421432,64.63038635,0,NaN,0.003814755,0.003814755
2/13/2020 4:50,0,1,0,0,0,0,53.6562233,54.23850632,54.23850632,54.23850632,64.98766327,0,NaN,0.003814755,0.003814755
2/13/2020 5:00,0,1,0,0,0,0,53.5614357,54.23850632,54.01280594,54.23850632,65.42297363,0,NaN,0.003814755,0.003814755
2/13/2020 5:10,0,1,0,0,0,0,53.5614357,54.01280594,54.01280594,54.23850632,65.76108551,0,NaN,0.003814755,0.001754788
2/13/2020 5:20,0,1,0,0,0,0,53.33576584,54.01280594,53.92565918,54.01280594,64.09086609,0,NaN,0.003814755,0.003814755
2/13/2020 5:30,0,1,0,0,0,0,53.33576584,53.787117,53.787117,54.01280594,62.59569168,0,NaN,0.003814755,0.003814755
2/13/2020 5:40,0,1,0,0,0,0,53.11010361,53.71784973,53.5614357,53.787117,61.84825516,0,NaN,0.003814755,0.00264389
2/13/2020 5:50,0,1,0,0,0,0,52.88444901,53.5614357,53.5614357,53.787117,61.18146133,0,NaN,0.000982016,0
2/13/2020 6:00,0,1,0,0,0,0,52.88444901,53.33576584,53.33576584,53.5614357,60.74701309,0,NaN,0.003814755,0.000686656
2/13/2020 6:10,0,1,0,0,0,0,52.8506012,53.33576584,53.33576584,53.5614357,60.33577728,0,NaN,0.003814755,0.003814755
2/13/2020 6:20,0,1,0,0,0,0,52.65880585,53.11010361,53.11010361,53.33576584,60.10983276,0,NaN,0.003814755,0.003814755
2/13/2020 6:30,0,1,0,0,0,0,52.43317032,53.11010361,53.11010361,53.33576584,60.10983276,0,NaN,0.000226619,0.003814755
2/13/2020 6:40,0,1,0,0,0,0,52.43317032,52.88444901,52.88444901,53.11010361,60.33577728,0,NaN,0.003814755,0.003700313
2/13/2020 6:50,0,1,0,0,0,0,52.20754242,52.88444901,52.65880585,53.11010361,60.33577728,3.78E-05,NaN,0.003814755,0.003814755
2/13/2020 7:00,0,1,0,0,0,0,52.20754242,52.65880585,52.65880585,52.88444901,60.7765007,0,NaN,0.003814755,0.003814755
2/13/2020 7:10,0,1,0,0,0,0,51.99771881,52.65880585,52.643013,52.88444901,61.01365662,0,NaN,0.000267033,0.000267033
2/13/2020 7:20,0,1,0,0,0,0,51.98192596,52.43317032,52.43317032,52.65880585,61.23963547,0.000415468,NaN,0.003814755,0.003814755
2/13/2020 7:30,0,1,0,0,0,0,51.75631714,52.43317032,52.43317032,52.65880585,61.46562195,0,NaN,0.003814755,0.000566548
2/13/2020 7:40,0,1,0,0,0,0,51.75631714,52.20754242,52.20754242,52.65880585,61.91762161,0,NaN,0.003814755,0.003814755
2/13/2020 7:50,0,1,0,0,0,0,51.53071976,52.20754242,52.20754242,52.43317032,62.14363861,0,NaN,0.003814755,0.003814755
2/13/2020 8:00,0,1,0,0,0,0,51.53071976,51.98192596,51.98192596,52.43317032,62.59569168,0,NaN,0.003814755,0.003814755
2/13/2020 8:10,0,1,0,0,0,0,51.30513,51.98192596,51.98192596,52.43317032,63.0477829,0.001284175,NaN,0.003814755,0.003814755
2/13/2020 8:20,0,1,0,0,0,0,51.30513,51.75631714,51.84119797,52.43317032,63.41485596,0,NaN,0.003814755,0.002379501
2/13/2020 8:30,0,1,0,0,0,0,51.30513,51.75631714,51.75631714,52.43317032,63.72598648,0,NaN,0.003814755,0.003814755
2/13/2020 8:40,0,1,0,0,0,0,51.07954788,51.75631714,51.75631714,52.33041,64.17816925,0,NaN,0.003814755,0
2/13/2020 8:50,0,1,0,0,0,0,51.07954788,51.53071976,51.53071976,52.20754242,64.63038635,0,NaN,0.003814755,0.003814755
2/13/2020 9:00,0,1,0,0,0,0,51.07954788,51.53071976,51.53071976,52.20754242,63.62973785,0,NaN,0.003814755,0.001624104
2/13/2020 9:10,0,1,0,0,0,0,50.8539772,51.30513,51.53071976,52.20754242,62.05412674,0,NaN,0.003814755,0.002303961
2/13/2020 9:20,0,1,0,0,0,0,50.8539772,51.30513,51.30513,52.20754242,61.01365662,0,NaN,0.003814755,0.002479591
2/13/2020 9:30,0,1,0,0,0,0,50.8539772,51.30513,51.30513,52.20754242,60.33577728,0,NaN,0.003814755,0.003814755
2/13/2020 9:40,0,1,0,0,0,0,50.8539772,51.30513,51.30513,52.20754242,59.88389969,0,NaN,0.003814755,0.002746624
2/13/2020 9:50,0,1,0,0,0,0,50.62841415,51.30513,51.30513,52.20754242,59.65797806,0,NaN,0.003814755,0.000991836
2/13/2020 10:00,0,1,0,0,0,0,50.62841415,51.07954788,51.30513,52.20754242,59.43206024,0,NaN,0.003814755,0.003814755
2/13/2020 10:10,0,1,0,0,0,0,50.62841415,51.07954788,51.07954788,52.20754242,59.47232437,0,NaN,0.003814755,0.000679857
2/13/2020 10:20,0,1,0,0,0,0,50.62841415,51.07954788,51.07954788,52.20754242,59.65797806,0,NaN,0.003814755,0.003285978
