TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
2/13/2020 10:30,0,1,0,0,0,0,50.40285873,50.8539772,51.07954788,52.20754242,59.88389969,0,NaN,0.003814755,0.003814755
2/13/2020 10:40,0,1,0,0,0,0,50.40285873,50.8539772,51.07954788,52.20754242,60.10983276,0,NaN,0.003814755,0.000267033
2/13/2020 10:50,0,1,0,0,0,0,50.40285873,50.8539772,51.07954788,52.20754242,60.56172562,0,NaN,0.003814755,0.003814755
2/13/2020 11:00,0,1,0,0,0,0,50.40285873,50.8539772,50.8539772,52.43317032,60.78768539,0,NaN,0.003814755,0.003814755
2/13/2020 11:10,0,1,0,0,0,0,50.40285873,50.8539772,50.8539772,52.43317032,61.22397232,0,NaN,0.003814755,0.003814755
2/13/2020 11:20,0,1,0,0,0,0,50.40285873,50.8539772,50.8539772,52.43317032,61.66675568,0,NaN,0.003814755,0.003395132
2/13/2020 11:30,0,1,0,0,0,0,50.17731476,50.8539772,50.8539772,52.43317032,62.1119957,0,NaN,0.003814755,0.00328069
2/13/2020 11:40,0,1,0,0,0,0,50.17731476,50.62841415,50.8539772,52.65880585,62.36965942,0,NaN,0.000679857,0.000679857
2/13/2020 11:50,0,1,0,0,0,0,50.17731476,50.62841415,50.8539772,52.65880585,62.99854279,0,NaN,0.003814755,0.003814755
2/13/2020 12:00,0,1,0,0,0,0,50.17731476,50.62841415,50.8539772,52.65880585,63.27384186,0,NaN,0.003814755,0.003814755
2/13/2020 12:10,0,1,0,0,0,0,50.17731476,50.62841415,50.8539772,52.88444901,63.72598648,0,NaN,0.003814755,0.003814755
2/13/2020 12:20,0,1,0,0,0,0,50.17731476,50.62841415,50.8539772,52.88444901,64.32144165,0,NaN,0.003814755,0.003814755
2/13/2020 12:30,0,1,0,0,0,0,50.17731476,50.62841415,50.8539772,53.11010361,64.49697876,0,NaN,0.002250706,0.003814755
2/13/2020 12:40,0,1,0,0,0,0,50.40285873,50.62841415,50.8539772,53.11010361,62.79711914,0,NaN,0.003814755,0.001699644
2/13/2020 12:50,0,1,0,0,0,0,50.40285873,50.7467804,50.97234726,53.33576584,61.57302475,0,NaN,0.002001802,0.003814755
2/13/2020 13:00,0,1,0,0,0,0,50.17731476,50.75124741,50.8539772,53.33576584,61.01365662,0,NaN,0.003814755,0
2/13/2020 13:10,0,1,0,0,0,0,50.40285873,50.80671692,51.07954788,53.38304901,60.33577728,0,NaN,0.003814755,0
2/13/2020 13:20,0,1,0,0,0,0,50.40285873,50.8539772,51.07954788,53.5614357,60.10983276,0,NaN,0.003814755,0.003814755
2/13/2020 13:30,0,1,0,0,0,0,50.40285873,50.8539772,51.07954788,53.5614357,59.88389969,0,NaN,0.003814755,0.003814755
2/13/2020 13:40,0,1,0,0,0,0,50.40285873,50.8539772,51.07954788,53.5614357,59.88389969,0,NaN,0.003814755,7.13E-05
2/13/2020 13:50,0,1,0,0,0,0,50.40285873,50.8539772,51.07954788,53.787117,60.10983276,0,NaN,0.003814755,0.00248319
2/13/2020 14:00,0,1,0,0,0,0,50.40285873,50.8539772,51.07954788,53.787117,60.39435577,0,NaN,0.003814755,0.000989011
2/13/2020 14:10,0,1,0,0,0,0,50.40285873,50.8539772,51.07954788,54.01280594,60.78768539,0,NaN,0.003814755,0.00332025
2/13/2020 14:20,0,1,0,0,0,0,50.62841415,50.8539772,51.07954788,54.01280594,61.11291885,0,NaN,0.003814755,0.003814755
2/13/2020 14:30,0,1,0,0,0,0,50.62841415,50.8539772,51.30513,54.02335358,61.46562195,0,NaN,0.003814755,0.00017826
2/13/2020 14:40,0,1,0,0,0,0,50.62841415,50.8539772,51.30513,54.23850632,61.91762161,0,NaN,0.003814755,0.002578492
2/13/2020 14:50,0,1,0,0,0,0,50.62841415,50.8539772,51.30513,54.23850632,62.36965942,0,NaN,0.003814755,0.000962602
2/13/2020 15:00,0,1,0,0,0,0,50.62841415,51.07954788,51.30513,54.46421432,62.82173157,0,NaN,0.003814755,0
2/13/2020 15:10,0,1,0,0,0,0,50.62841415,51.07954788,51.30513,54.46421432,63.27384186,0,NaN,0.003814755,0.002578492
2/13/2020 15:20,0,1,0,0,0,0,50.8539772,51.07954788,51.30513,54.52691269,63.72598648,0,NaN,0.003814755,0.002755101
2/13/2020 15:30,0,1,0,0,0,0,50.8539772,51.07954788,51.30513,54.68992996,64.17816925,0,NaN,0.003814755,0.003214285
2/13/2020 15:40,0,1,0,0,0,0,50.8539772,51.07954788,51.53071976,54.68992996,64.63038635,0,NaN,0.003814755,0.003814755
2/13/2020 15:50,0,1,0,0,0,0,50.8539772,51.30513,51.53071976,54.68992996,65.1077652,0,NaN,0.003814755,0
2/13/2020 16:00,0,1,0,0,0,0,50.8539772,51.30513,51.53071976,54.83623123,64.70994568,0,NaN,0.003814755,0.001342229
2/13/2020 16:10,0,1,0,0,0,0,51.07954788,51.30513,51.53071976,54.91565323,63.21732712,0,NaN,0.003814755,0
2/13/2020 16:20,0,1,0,0,0,0,51.07954788,51.30513,51.72468948,54.91565323,62.36965942,0,NaN,0.003279977,0.003814755
2/13/2020 16:30,0,1,0,0,0,0,51.07954788,51.30513,51.75631714,55.04524231,61.91762161,0,NaN,0.003814755,0.002189952
2/13/2020 16:40,0,1,0,0,0,0,51.07954788,51.31348419,51.75631714,55.14138794,61.46562195,0,NaN,0.000141287,0.000141287
2/13/2020 16:50,0,1,0,0,0,0,51.07954788,51.53071976,51.75631714,55.14138794,61.23963547,0,NaN,0.003814755,0.002794969
2/13/2020 17:00,0,1,0,0,0,0,51.30513,51.53071976,51.75631714,55.14138794,61.23963547,0,NaN,0.003814755,0.001208635
2/13/2020 17:10,0,1,0,0,0,0,51.30513,51.53071976,51.75631714,55.14138794,61.46562195,0,NaN,0.003814755,0.002455041
2/13/2020 17:20,0,1,0,0,0,0,51.30513,51.53071976,51.89393997,55.14138794,61.69161606,0,NaN,0.001487755,0.001487755
2/13/2020 17:30,0,1,0,0,0,0,51.30513,51.53071976,51.98192596,55.14138794,61.91762161,0,NaN,0.003814755,0.001624104
2/13/2020 17:40,0,1,0,0,0,0,51.30513,51.53071976,51.98192596,55.14138794,62.36965942,0,NaN,0.003814755,0.002059968
2/13/2020 17:50,0,1,0,0,0,0,51.30513,51.75631714,51.98192596,55.14138794,62.59569168,0,NaN,0.003814755,0
2/13/2020 18:00,0,1,0,0,0,0,51.30513,51.75631714,51.98192596,55.14138794,63.0477829,0,NaN,0.003814755,0.002059968
2/13/2020 18:10,0,1,0,0,0,0,51.30513,51.75631714,51.98192596,55.14138794,63.49991226,0,NaN,0.003814755,0
2/13/2020 18:20,0,1,0,0,0,0,51.30513,51.75631714,51.98192596,55.04883575,63.95207596,0,NaN,0.003814755,0.002250706
2/13/2020 18:30,0,1,0,0,0,0,51.39310837,51.75631714,51.98192596,54.91565323,64.40427399,0,NaN,0.003814755,0.002327001
2/13/2020 18:40,0,1,0,0,0,0,51.53071976,51.75631714,51.98192596,54.91565323,64.70952606,0,NaN,0.003814755,0.002479591
2/13/2020 18:50,0,1,0,0,0,0,51.53071976,51.75631714,51.98192596,54.91565323,65.15274048,0.001182574,NaN,0.003814755,0.003814755
2/13/2020 19:00,0,1,0,0,0,0,51.53071976,51.75631714,51.98192596,54.91565323,65.59146881,0,NaN,0.002861067,0.000953689
2/13/2020 19:10,0,1,0,0,0,0,51.53071976,51.75631714,51.98192596,54.68992996,65.03063202,0,NaN,0.000877394,0.002937362
2/13/2020 19:20,0,1,0,0,0,0,51.53071976,51.75631714,51.98192596,54.68992996,63.68122101,0,NaN,0.003814755,0.003814755
2/13/2020 19:30,0,1,0,0,0,0,51.30513,51.75631714,51.98192596,54.68992996,62.59569168,0,NaN,0.003814755,0.003814755
2/13/2020 19:40,0,1,0,0,0,0,51.30513,51.75631714,51.98192596,54.46421432,61.91762161,0,NaN,0.003814755,0.003361517
2/13/2020 19:50,0,1,0,0,0,0,51.30513,51.75631714,51.98192596,54.46421432,61.46562195,0,NaN,0.003814755,0.003474827
2/13/2020 20:00,0,1,0,0,0,0,51.30513,51.75631714,51.98192596,54.23850632,61.23963547,0,NaN,0,0.003814755
2/13/2020 20:10,0,1,0,0,0,0,51.30513,51.75631714,51.98192596,54.23850632,61.01365662,0,NaN,0.00011331,0.003701446
2/13/2020 20:20,0,1,0,0,0,0,51.30513,51.75631714,51.75631714,54.01280594,61.23963547,0,NaN,0.003814755,0.003814755
2/13/2020 20:30,0,1,0,0,0,0,51.30513,51.75631714,51.75631714,54.01280594,61.46562195,0,NaN,0.003814755,0.000343328
2/13/2020 20:40,0,1,0,0,0,0,51.30513,51.56198883,51.75631714,54.01280594,61.66028976,0,NaN,0.003814755,0.003814755
2/13/2020 20:50,0,1,0,0,0,0,51.30513,51.53071976,51.75631714,53.787117,61.91762161,0,NaN,0.003814755,0.003814755
2/13/2020 21:00,0,1,0,0,0,0,51.30513,51.53071976,51.75631714,53.787117,62.14363861,0,NaN,0.003814755,0.003814755
2/13/2020 21:10,0,1,0,0,0,0,51.30513,51.53071976,51.75631714,53.5614357,62.59569168,0,NaN,0.003814755,0.001421183
2/13/2020 21:20,0,1,0,0,0,0,51.30513,51.53071976,51.53071976,53.5614357,62.82173157,0,NaN,0.003814755,0
2/13/2020 21:30,0,1,0,0,0,0,51.07954788,51.53071976,51.53071976,53.5614357,63.27384186,0,NaN,0.003814755,0.002206574
2/13/2020 21:40,0,1,0,0,0,0,51.07954788,51.30513,51.53071976,53.33576584,63.49991226,0,NaN,0.003814755,0.003814755
2/13/2020 21:50,0,1,0,0,0,0,51.07954788,51.30513,51.53071976,53.33576584,63.95207596,0,NaN,0.003814755,0.003814755
2/13/2020 22:00,0,1,0,0,0,0,51.07954788,51.30513,51.53071976,53.33576584,64.40427399,0,NaN,0.003814755,0
2/13/2020 22:10,0,1,0,0,0,0,51.07954788,51.30513,51.52187347,53.11010361,64.63038635,0,NaN,0.003814755,0.003814755
2/13/2020 22:20,0,1,0,0,0,0,50.8539772,51.30513,51.30513,53.11010361,65.04273224,0,NaN,0.003814755,0.003814755
2/13/2020 22:30,0,1,0,0,0,0,50.8539772,51.30513,51.30513,53.11010361,65.30877686,0,NaN,0.003814755,0.003814755
2/13/2020 22:40,0,1,0,0,0,0,50.8539772,51.30513,51.30513,53.11010361,63.59965134,0,NaN,0.003814755,0.003814755
2/13/2020 22:50,0,1,0,0,0,0,50.8539772,51.07954788,51.30513,52.88444901,62.50352478,0,NaN,0.003814755,0
2/13/2020 23:00,0,1,0,0,0,0,50.8539772,51.07954788,51.30513,52.88444901,61.63676453,0,NaN,0.000925912,0
2/13/2020 23:10,0,1,0,0,0,0,50.8539772,51.07954788,51.30513,52.88444901,61.01365662,0,NaN,0.00340336,0.003814755
2/13/2020 23:20,0,1,0,0,0,0,50.8539772,51.07954788,51.30513,52.65880585,60.57269287,0,NaN,0.003814755,0.000185182
2/13/2020 23:30,0,1,0,0,0,0,50.62841415,51.07954788,51.07954788,52.65880585,60.33577728,0,NaN,0.003814755,0.003029365
2/13/2020 23:40,0,1,0,0,0,0,50.62841415,50.8539772,51.07954788,52.65880585,60.33577728,0,NaN,0.003814755,0
2/13/2020 23:50,0,1,0,0,0,0,50.62841415,50.8539772,51.07954788,52.43317032,60.44546127,0,NaN,0.003814755,0.003814755
2/14/2020 0:00,0,1,0,0,0,0,50.62841415,50.8539772,51.01320267,52.43317032,60.62818527,0,NaN,0.003814755,0.001121987
2/14/2020 0:10,0,1,0,0,0,0,50.60187912,50.8539772,50.8539772,52.43317032,61.01365662,0,NaN,0.003814755,0.000448795
2/14/2020 0:20,0,1,0,0,0,0,50.40285873,50.8539772,50.8539772,52.43317032,61.23963547,0,NaN,0.003814755,0.000183402
2/14/2020 0:30,0,1,0,0,0,0,50.40285873,50.8539772,50.8539772,52.20754242,61.46562195,0,NaN,0.003814755,0.003814755
2/14/2020 0:40,0,1,0,0,0,0,50.40285873,50.62841415,50.8539772,52.20754242,61.91762161,0,NaN,0.003814755,0.002259224
2/14/2020 0:50,0,1,0,0,0,0,50.40285873,50.62841415,50.8539772,52.20754242,62.23926163,0,NaN,0.003814755,0.003814755
2/14/2020 1:00,0,1,0,0,0,0,50.40285873,50.62841415,50.8539772,52.20754242,62.59569168,0,NaN,0.003814755,0
2/14/2020 1:10,0,1,0,0,0,0,50.17731476,50.62841415,50.62841415,51.98192596,63.0477829,0,NaN,0.003814755,0
2/14/2020 1:20,0,1,0,0,0,0,50.17731476,50.62841415,50.62841415,51.98192596,63.46295929,0.00319119,NaN,0.003814755,0.003814755
2/14/2020 1:30,0,1,0,0,0,0,50.17731476,50.40285873,50.62841415,51.98192596,63.72598648,0,NaN,0.003814755,0.001644895
2/14/2020 1:40,0,1,0,0,0,0,50.17731476,50.40285873,50.62841415,51.98192596,64.17816925,0,NaN,0.003814755,0.003814755
2/14/2020 1:50,0,1,0,0,0,0,50.17731476,50.40285873,50.62841415,51.98192596,64.63038635,0,NaN,0.003814755,0.001766091
2/14/2020 2:00,0,1,0,0,0,0,50.17731476,50.40285873,50.62841415,51.98192596,64.82719421,0,NaN,0.003814755,0.00332025
2/14/2020 2:10,0,1,0,0,0,0,50.17731476,50.40285873,50.40285873,51.98192596,63.11452484,0,NaN,0.002688494,0
2/14/2020 2:20,0,1,0,0,0,0,50.17731476,50.40285873,50.40285873,51.75631714,62.07876205,0,NaN,0.003814755,0.002719779
2/14/2020 2:30,0,1,0,0,0,0,49.95177841,50.40285873,50.40285873,51.75631714,61.26683807,0,NaN,0.003814755,0.003355572
2/14/2020 2:40,0,1,0,0,0,0,49.95177841,50.28382111,50.40285873,51.75631714,60.90694809,0,NaN,0.003814755,0.002013343
2/14/2020 2:50,0,1,0,0,0,0,49.95177841,50.17731476,50.40285873,51.75631714,60.56172562,0,NaN,0.003814755,0.003814755
2/14/2020 3:00,0,1,0,0,0,0,49.95177841,50.17731476,50.40285873,51.75631714,60.56172562,0,NaN,0.003814755,0.00254317
2/14/2020 3:10,0,1,0,0,0,0,49.95177841,50.17731476,50.40285873,51.75631714,60.78768539,0,NaN,0.003814755,0.003814755
2/14/2020 3:20,0,1,0,0,0,0,49.95177841,50.17731476,50.21490479,51.75631714,61.01365662,0,NaN,0.003814755,0.000635793
2/14/2020 3:30,0,1,0,0,0,0,49.95177841,50.17731476,50.17731476,51.53071976,61.23963547,0,NaN,0.003814755,0.002169861
2/14/2020 3:40,0,1,0,0,0,0,49.95177841,50.17731476,50.17731476,51.53071976,61.46562195,0,NaN,0.003814755,0.003814755
2/14/2020 3:50,0,1,0,0,0,0,49.95177841,50.17731476,50.17731476,51.53071976,61.91762161,0,NaN,0.003814755,0.002740698
2/14/2020 4:00,0,1,0,0,0,0,49.83901596,50.17731476,50.17731476,51.53071976,62.14363861,0,NaN,0.003814755,0.003814755
2/14/2020 4:10,0,1,0,0,0,0,49.72625351,50.17731476,50.17731476,51.53071976,62.59569168,0,NaN,0.002152882,0.002152882
2/14/2020 4:20,0,1,0,0,0,0,49.72625351,50.17731476,50.17731476,51.53071976,62.9103775,0,NaN,0.003814755,0.003814755
2/14/2020 4:30,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,51.53071976,63.27384186,0,NaN,0.003814755,0.002441444
2/14/2020 4:40,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,51.53071976,63.72598648,0,NaN,0.003814755,0.003814755
2/14/2020 4:50,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,51.53071976,64.17816925,0,NaN,0.00271943,0.003814755
2/14/2020 5:00,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,51.53071976,64.63038635,0,NaN,0.000717627,0.003814755
2/14/2020 5:10,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,51.53071976,64.89232635,0,NaN,0.003814755,0.000604318
2/14/2020 5:20,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,51.53071976,63.69688797,0,NaN,0.003814755,0
2/14/2020 5:30,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,51.53071976,62.36965942,0,NaN,0.003512597,0.003512597
2/14/2020 5:40,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,51.53071976,61.68718338,0,NaN,7.48E-05,0.003814755
2/14/2020 5:50,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,51.53071976,61.01817703,0,NaN,0.003814755,0
2/14/2020 6:00,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,51.53071976,60.78768539,0,NaN,0.00030518,0
2/14/2020 6:10,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,51.53071976,60.78768539,0,NaN,0.003814755,0.003814755
2/14/2020 6:20,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,51.30513,60.78768539,0,NaN,0.003814755,0.003172668
2/14/2020 6:30,0,1,0,0,0,0,49.72625351,49.95177841,49.95177841,51.30513,60.96667099,0,NaN,0.003814755,0.003814755
2/14/2020 6:40,0,1,0,0,0,0,49.72625351,49.95177841,49.95177841,51.30513,61.18593597,0,NaN,0.003814755,0.002908279
2/14/2020 6:50,0,1,0,0,0,0,49.72625351,49.72625351,49.95177841,51.30513,61.46562195,0,NaN,0.003814755,0.003814755
2/14/2020 7:00,0,1,0,0,0,0,49.72625351,49.87139511,49.95177841,51.30513,61.83706665,0,NaN,0.003814755,0.003814755
2/14/2020 7:10,0,1,0,0,0,0,49.50073624,49.72625351,49.95177841,51.30513,62.14363861,0,NaN,0.003814755,0.002341731
2/14/2020 7:20,0,1,0,0,0,0,49.50073624,49.72625351,49.95177841,51.30513,62.36965942,0,NaN,0.003814755,0.003814755
2/14/2020 7:30,0,1,0,0,0,0,49.50073624,49.72625351,49.95177841,51.30513,62.82173157,0,NaN,0.003814755,0.003814755
2/14/2020 7:40,0,1,0,0,0,0,49.50073624,49.72625351,49.95177841,51.07954788,63.27384186,0,NaN,0.003814755,0
2/14/2020 7:50,0,1,0,0,0,0,49.50073624,49.72625351,49.95177841,51.07954788,63.60735321,0,NaN,0.003814755,0.002001802
2/14/2020 8:00,0,1,0,0,0,0,49.50073624,49.72625351,49.95177841,51.07954788,63.95207596,0,NaN,0.002266191,0.001548564
2/14/2020 8:10,0,1,0,0,0,0,49.50073624,49.72625351,49.8119545,51.07954788,64.40427399,0,NaN,0.003814755,0.003814755
2/14/2020 8:20,0,1,0,0,0,0,49.50073624,49.72625351,49.72625351,51.07954788,64.85650635,0,NaN,0.003814755,0.003814755
2/14/2020 8:30,0,1,0,0,0,0,49.42928696,49.72625351,49.72625351,51.07954788,64.03490448,0,NaN,0.003814755,0
2/14/2020 8:40,0,1,0,0,0,0,49.27522659,49.72625351,49.72625351,51.07954788,62.59569168,0,NaN,0.003814755,0.002784771
2/14/2020 8:50,0,1,0,0,0,0,49.32934952,49.72625351,49.72625351,51.07954788,61.86338043,0,NaN,0.003814755,0.002899214
2/14/2020 9:00,0,1,0,0,0,0,49.27522659,49.68829346,49.72625351,51.07954788,61.23963547,0,NaN,0.003814755,0.000642088
2/14/2020 9:10,0,1,0,0,0,0,49.27522659,49.50073624,49.72625351,50.8539772,60.78768539,0,NaN,0.003814755,0.003285978
2/14/2020 9:20,0,1,0,0,0,0,49.27522659,49.50073624,49.72625351,50.8539772,60.78768539,0,NaN,0.003814755,0.00343328
2/14/2020 9:30,0,1,0,0,0,0,49.27522659,49.50073624,49.72625351,50.8539772,60.78768539,0,NaN,0.003814755,0.003814755
2/14/2020 9:40,0,1,0,0,0,0,49.27522659,49.50073624,49.72625351,50.8539772,61.01365662,0,NaN,0.003814755,0.003814755
2/14/2020 9:50,0,1,0,0,0,0,49.27522659,49.50073624,49.72625351,50.8539772,61.23963547,0,NaN,0.003814755,0.003814755
2/14/2020 10:00,0,1,0,0,0,0,49.27522659,49.50073624,49.72625351,50.8539772,61.46562195,0,NaN,0.003814755,0.003814755
2/14/2020 10:10,0,1,0,0,0,0,49.27522659,49.50073624,49.72625351,50.8539772,61.69161606,0,NaN,0.003814755,0.00343328
2/14/2020 10:20,0,1,0,0,0,0,49.27522659,49.50073624,49.69467926,50.8539772,62.14363861,0,NaN,0.003814755,0.003814755
2/14/2020 10:30,0,1,0,0,0,0,49.27522659,49.27522659,49.54132843,50.8539772,62.36965942,0,NaN,0.003814755,0.003814755
2/14/2020 10:40,0,1,0,0,0,0,49.27522659,49.27522659,49.72625351,50.8539772,62.82173157,0,NaN,0.003814755,0
2/14/2020 10:50,0,1,0,0,0,0,49.10610199,49.27522659,49.55711365,50.8539772,63.27384186,0,NaN,0.002861067,0.000953689
2/14/2020 11:00,0,1,0,0,0,0,49.20378113,49.27522659,49.50073624,50.8539772,63.65435791,0,NaN,0.003814755,0.001208635
2/14/2020 11:10,0,1,0,0,0,0,49.27522659,49.27522659,49.50073624,50.8539772,63.95207596,0,NaN,0.003814755,0.003814755
2/14/2020 11:20,0,1,0,0,0,0,49.14921188,49.27522659,49.62676239,51.07954788,64.40427399,0,NaN,0.003814755,0.003814755
2/14/2020 11:30,0,1,0,0,0,0,49.04972458,49.27522659,49.72625351,51.07954788,64.85650635,0,NaN,0.003814755,0.003814755
2/14/2020 11:40,0,1,0,0,0,0,49.27522659,49.27522659,49.72625351,51.07954788,63.8548584,0,NaN,0.003814755,0.003814755
2/14/2020 11:50,0,1,0,0,0,0,49.27522659,49.50073624,49.72625351,51.30513,62.59569168,0,NaN,0.003814755,0.003814755
2/14/2020 12:00,0,1,0,0,0,0,49.27522659,49.34667587,49.72625351,51.30513,61.91762161,0,NaN,0.003814755,0.003814755
2/14/2020 12:10,0,1,0,0,0,0,49.27522659,49.50073624,49.72625351,51.30513,61.46562195,0,NaN,0.003814755,0.002767568
2/14/2020 12:20,0,1,0,0,0,0,49.27522659,49.50073624,49.72625351,51.53071976,61.23963547,0,NaN,0.003814755,0.003814755
2/14/2020 12:30,0,1,0,0,0,0,49.27522659,49.50073624,49.72625351,51.53071976,61.23963547,0,NaN,0.003814755,0.003814755
2/14/2020 12:40,0,1,0,0,0,0,49.27522659,49.50073624,49.72625351,51.75631714,61.46562195,0,NaN,0.003814755,0.003814755
2/14/2020 12:50,0,1,0,0,0,0,49.30648422,49.50073624,49.95177841,51.75631714,61.72294235,0.003285978,NaN,0.003814755,0.003814755
2/14/2020 13:00,0,1,0,0,0,0,49.50073624,49.50073624,49.95177841,51.75631714,61.93552399,0,NaN,0.003814755,0.003814755
2/14/2020 13:10,0,1,0,0,0,0,49.50073624,49.67685318,49.95177841,51.93250656,62.36965942,0,NaN,0.003814755,0
2/14/2020 13:20,0,1,0,0,0,0,49.50073624,49.72625351,49.95177841,51.98192596,62.59569168,0,NaN,0.003814755,0.003814755
2/14/2020 13:30,0,1,0,0,0,0,49.50073624,49.72625351,49.95177841,51.98192596,63.0477829,0,NaN,0.003814755,0.003602825
2/14/2020 13:40,0,1,0,0,0,0,49.50073624,49.72625351,49.95177841,51.98192596,63.40571594,0,NaN,0.003814755,0.001589481
2/14/2020 13:50,0,1,0,0,0,0,49.72625351,49.72625351,50.17731476,52.20754242,63.77381134,0,NaN,0.003814755,0.003814755
2/14/2020 14:00,0,1,0,0,0,0,49.72625351,49.72625351,50.17731476,52.20754242,64.17816925,0,NaN,0.003814755,0.003814755
2/14/2020 14:10,0,1,0,0,0,0,49.72625351,49.72625351,50.17731476,52.30454254,64.7276001,0,NaN,0.003814755,0.003814755
2/14/2020 14:20,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,52.43317032,65.0826416,0,NaN,0.003814755,0.003814755
2/14/2020 14:30,0,1,0,0,0,0,49.72625351,49.95177841,50.17731476,52.43317032,65.53492737,0,NaN,0.003814755,0.002401883
2/14/2020 14:40,0,1,0,0,0,0,49.95177841,49.95177841,50.17731476,52.43317032,64.12374115,0,NaN,0.003814755,0.003814755
2/14/2020 14:50,0,1,0,0,0,0,49.95177841,50.1368866,50.40285873,52.65880585,63.31436539,0,NaN,0.003814755,0.000683777
2/14/2020 15:00,0,1,0,0,0,0,49.95177841,50.17731476,50.40285873,52.65880585,62.69378281,0,NaN,0.003814755,0.003814755
2/14/2020 15:10,0,1,0,0,0,0,49.95177841,50.17731476,50.40285873,52.88444901,62.36965942,0,NaN,0.003814755,0.002959109
2/14/2020 15:20,0,1,0,0,0,0,49.95177841,50.17731476,50.62841415,52.88444901,62.36965942,0,NaN,0.003814755,0.003178963
2/14/2020 15:30,0,1,0,0,0,0,50.17731476,50.17731476,50.62841415,53.11010361,62.59569168,0,NaN,0.00217986,0.003814755
2/14/2020 15:40,0,1,0,0,0,0,50.17731476,50.40285873,50.62841415,53.12500763,62.82173157,0,NaN,0.003814755,0.003814755
2/14/2020 15:50,0,1,0,0,0,0,50.17731476,50.40285873,50.8539772,53.33576584,63.21046066,0,NaN,0.003814755,0.003814755
2/14/2020 16:00,0,1,0,0,0,0,50.24266052,50.40285873,50.8539772,53.33576584,63.49991226,0,NaN,0.003814755,0.003814755
2/14/2020 16:10,0,1,0,0,0,0,50.40285873,50.60733414,50.8539772,53.5614357,63.72598648,0,NaN,0.003814755,0
2/14/2020 16:20,0,1,0,0,0,0,50.40285873,50.62841415,50.8539772,53.5614357,64.17816925,0,NaN,0.003814755,0.003814755
2/14/2020 16:30,0,1,0,0,0,0,50.40285873,50.62841415,51.07954788,53.58134842,64.65033722,0,NaN,0.003814755,0.003478159
2/14/2020 16:40,0,1,0,0,0,0,50.62841415,50.62841415,51.07954788,53.787117,65.0826416,0,NaN,0.003814755,0.003814755
2/14/2020 16:50,0,1,0,0,0,0,50.62841415,50.8539772,51.07954788,53.787117,65.53492737,0,NaN,0.003814755,0.003814755
2/14/2020 17:00,0,1,0,0,0,0,50.62841415,50.8539772,51.30513,54.01280594,65.98725128,0,NaN,0.003814755,0.001397485
2/14/2020 17:10,0,1,0,0,0,0,50.8539772,50.8539772,51.30513,54.01280594,66.66580963,0,NaN,0.003814755,0.00254317
2/14/2020 17:20,0,1,0,0,0,0,50.8539772,50.91874313,51.30513,54.23850632,65.92230988,0,NaN,0.003814755,0
2/14/2020 17:30,0,1,0,0,0,0,50.8539772,51.07954788,51.35873413,54.23850632,65.02890778,0.002908279,NaN,0.003814755,0.000906477
2/14/2020 17:40,0,1,0,0,0,0,51.07954788,51.07954788,51.53071976,54.23850632,64.40427399,0,NaN,0.003814755,0.003814755
2/14/2020 17:50,0,1,0,0,0,0,51.07954788,51.30513,51.53071976,54.46421432,63.95207596,0,NaN,0.003814755,0.000560993
2/14/2020 18:00,0,1,0,0,0,0,51.07954788,51.30513,51.5485878,54.46421432,63.72598648,0,NaN,0.003814755,0.000302159
2/14/2020 18:10,0,1,0,0,0,0,51.30513,51.30513,51.75631714,54.47092056,63.95207596,0,NaN,0.003814755,0.003814755
2/14/2020 18:20,0,1,0,0,0,0,51.30513,51.30513,51.75631714,54.68992996,64.17816925,0,NaN,0.003814755,0.003814755
2/14/2020 18:30,0,1,0,0,0,0,51.30513,51.53071976,51.75631714,54.68992996,64.40427399,0,NaN,0.003814755,0.003814755
2/14/2020 18:40,0,1,0,0,0,0,51.30513,51.53071976,51.77401352,54.68992996,64.83876801,0,NaN,0.003814755,0.003814755
2/14/2020 18:50,0,1,0,0,0,0,51.53071976,51.53071976,51.98192596,54.68992996,65.0826416,0,NaN,0.003814755,0.000495918
2/14/2020 19:00,0,1,0,0,0,0,51.53071976,51.75631714,51.98192596,54.91565323,65.53492737,0,NaN,0.003814755,0.000830937
2/14/2020 19:10,0,1,0,0,0,0,51.53071976,51.75631714,52.04224014,54.91565323,65.92678833,0,NaN,0.003814755,0.002794969
2/14/2020 19:20,0,1,0,0,0,0,51.75631714,51.75631714,52.20754242,54.91565323,66.37019348,0,NaN,0.003814755,0.00264389
2/14/2020 19:30,0,1,0,0,0,0,51.75631714,51.98192596,52.20754242,54.99532318,66.66580963,0,NaN,0.003814755,0.001346384
2/14/2020 19:40,0,1,0,0,0,0,51.75631714,51.98192596,52.20754242,55.14138794,67.1182251,0,NaN,0.003814755,0.003814755
2/14/2020 19:50,0,1,0,0,0,0,51.85107422,51.98192596,52.30230713,55.14138794,67.57067871,0,NaN,0.003814755,0.001602197
2/14/2020 20:00,0,1,0,0,0,0,51.98192596,51.98192596,52.43317032,55.14138794,66.43742371,0,NaN,0.003814755,0.003814755
2/14/2020 20:10,0,1,0,0,0,0,51.98192596,52.20754242,52.43317032,55.36713409,65.53492737,0,NaN,0.003814755,0.001699644
2/14/2020 20:20,0,1,0,0,0,0,51.98192596,52.20754242,52.43317032,55.36713409,64.99043274,0,NaN,0,0.002259224
2/14/2020 20:30,0,1,0,0,0,0,52.20754242,52.20754242,52.43317032,55.36713409,64.63038635,0,NaN,0.003814755,0.001383784
2/14/2020 20:40,0,1,0,0,0,0,52.20754242,52.20754242,52.65880585,55.36713409,64.40427399,0,NaN,0.003814755,0.002670329
2/14/2020 20:50,0,1,0,0,0,0,52.20754242,52.43317032,52.65880585,55.36713409,64.63038635,0,NaN,0.003814755,0.002784771
2/14/2020 21:00,0,1,0,0,0,0,52.38625717,52.43317032,52.65880585,55.41407394,64.85650635,0,NaN,0.003814755,0.003021589
2/14/2020 21:10,0,1,0,0,0,0,52.43317032,52.43317032,52.65880585,55.59288406,65.0826416,0,NaN,0.003814755,0.003814755
2/14/2020 21:20,0,1,0,0,0,0,52.43317032,52.63646698,52.88444901,55.59288406,65.53492737,0,NaN,0.003814755,0.003437057
2/14/2020 21:30,0,1,0,0,0,0,52.43317032,52.65880585,52.88444901,55.59288406,65.77228546,0,NaN,0.003814755,0.000188849
2/14/2020 21:40,0,1,0,0,0,0,52.43317032,52.65880585,52.88444901,55.81864929,66.21343231,0,NaN,7.48E-05,7.48E-05
2/14/2020 21:50,0,1,0,0,0,0,52.65880585,52.65880585,52.88444901,55.81864929,66.66580963,0,NaN,0.003814755,0
2/14/2020 22:00,0,1,0,0,0,0,52.65880585,52.65880585,53.11010361,55.81864929,67.1182251,0,NaN,0.003814755,0.003814755
2/14/2020 22:10,0,1,0,0,0,0,52.65880585,52.88444901,53.11010361,55.81864929,67.75211334,0,NaN,0.000755397,0.000755397
2/14/2020 22:20,0,1,0,0,0,0,52.65880585,52.88444901,53.11010361,56.04441833,68.19738007,0,NaN,0.003814755,0
2/14/2020 22:30,0,1,0,0,0,0,52.88444901,53.11010361,53.33576584,56.04441833,68.24942017,0,NaN,0.001029984,0.001029984
2/14/2020 22:40,0,1,0,0,0,0,52.88444901,53.11010361,53.33576584,56.04441833,67.1182251,0,NaN,0.003814755,0.002670329
2/14/2020 22:50,0,1,0,0,0,0,52.88444901,53.11010361,53.33576584,56.04441833,66.29853058,0,NaN,0.003814755,0.001435255
2/14/2020 23:00,0,1,0,0,0,0,53.11010361,53.11010361,53.33576584,56.27019882,65.85607147,0,NaN,0.003814755,0.001602197
2/14/2020 23:10,0,1,0,0,0,0,53.11010361,53.11010361,53.5614357,56.27019882,65.53492737,0,NaN,0.00171664,0.003814755
2/14/2020 23:20,0,1,0,0,0,0,53.11010361,53.33576584,53.5614357,56.27019882,65.53492737,0,NaN,0.001812953,0.003814755
2/14/2020 23:30,0,1,0,0,0,0,53.11010361,53.33576584,53.5614357,56.27019882,65.53492737,0,NaN,0.003814755,0.001907378
2/14/2020 23:40,0,1,0,0,0,0,53.33576584,53.33576584,53.5614357,56.49598694,65.76108551,0,NaN,0.003814755,0
2/14/2020 23:50,0,1,0,0,0,0,53.33576584,53.33576584,53.787117,56.49598694,66.08802795,0,NaN,0.003814755,0.001699644
2/15/2020 0:00,0,1,0,0,0,0,53.33576584,53.5614357,53.787117,56.49598694,66.43961334,0,NaN,0.003814755,0.003814755
2/15/2020 0:10,0,1,0,0,0,0,53.41396713,53.5614357,53.787117,56.49598694,66.89201355,0,NaN,0.003814755,0.001321945
2/15/2020 0:20,0,1,0,0,0,0,53.5614357,53.5614357,53.787117,56.49598694,67.1182251,0,NaN,0.003814755,0.00256835
2/15/2020 0:30,0,1,0,0,0,0,53.5614357,53.787117,53.787117,56.49598694,67.57067871,0,NaN,0.003814755,0.001095326
2/15/2020 0:40,0,1,0,0,0,0,53.5614357,53.787117,54.01280594,56.7217865,67.85800171,0,NaN,0.003814755,0.003814755
2/15/2020 0:50,0,1,0,0,0,0,53.5614357,53.787117,54.01280594,56.7217865,68.3009491,0,NaN,0.003814755,0.003814755
2/15/2020 1:00,0,1,0,0,0,0,53.787117,53.787117,54.01280594,56.75755692,68.73780823,0,NaN,0.003814755,0.000604318
2/15/2020 1:10,0,1,0,0,0,0,53.787117,54.01280594,54.23850632,56.94758987,68.89912415,0,NaN,0.000491008,0.003323747
2/15/2020 1:20,0,1,0,0,0,0,53.787117,54.01280594,54.23850632,56.94758987,67.77881622,0,NaN,0.003814755,0.00030518
2/15/2020 1:30,0,1,0,0,0,0,54.01280594,54.01280594,54.23850632,56.94758987,67.1182251,0,NaN,0.003814755,0
2/15/2020 1:40,0,1,0,0,0,0,54.01280594,54.23850632,54.46197891,56.94758987,66.66805267,0,NaN,0.003814755,0.003814755
2/15/2020 1:50,0,1,0,0,0,0,54.01280594,54.23850632,54.46421432,57.17340851,66.45081329,0,NaN,0.000188849,0
2/15/2020 2:00,0,1,0,0,0,0,54.01280594,54.23850632,54.46421432,57.17340851,66.43961334,0,NaN,0.003814755,0.003814755
2/15/2020 2:10,0,1,0,0,0,0,54.23850632,54.23850632,54.46421432,57.17340851,66.66580963,0,NaN,0.000566548,0.003814755
2/15/2020 2:20,0,1,0,0,0,0,54.23850632,54.23850632,54.68992996,57.39923096,67.07524109,0,NaN,0.000724804,0.003089952
2/15/2020 2:30,0,1,0,0,0,0,54.23850632,54.46421432,54.68992996,57.39923096,67.2929306,0,NaN,0.002946049,0.002946049
2/15/2020 2:40,0,1,0,0,0,0,54.40004349,54.46421432,54.68992996,57.39923096,67.57067871,0,NaN,0.003814755,0.001084587
2/15/2020 2:50,0,1,0,0,0,0,54.46421432,54.46421432,54.68992996,57.62506485,68.02316284,0,NaN,0.003814755,0.002479591
2/15/2020 3:00,0,1,0,0,0,0,54.46421432,54.68992996,54.91565323,57.62506485,68.3748703,0,NaN,0.003814755,0.003814755
2/15/2020 3:10,0,1,0,0,0,0,54.46421432,54.68992996,54.91565323,57.62506485,68.70196533,0,NaN,0.003814755,0.001926263
2/15/2020 3:20,0,1,0,0,0,0,54.68992996,54.68992996,54.91565323,57.62506485,69.15454102,0,NaN,0.003814755,0.003814755
2/15/2020 3:30,0,1,0,0,0,0,54.68992996,54.91565323,55.14138794,57.85091019,69.60715485,0,NaN,0.003814755,0
2/15/2020 3:40,0,1,0,0,0,0,54.68992996,54.91565323,55.14138794,57.85091019,69.52950287,0,NaN,0.003814755,0.002505771
2/15/2020 3:50,0,1,0,0,0,0,54.68992996,54.91565323,55.14138794,57.85091019,68.47568512,0,NaN,0.003814755,0.001019786
2/15/2020 4:00,0,0.702970326,0,0,0,0,54.91565323,54.91565323,55.14138794,58.07675934,67.97612,0,NaN,0.003814755,0
2/15/2020 4:10,0,1,0,0,0,0,54.91565323,55.14138794,55.36713409,58.07675934,67.53483582,0,NaN,0.003814755,0
2/15/2020 4:20,0,0.209999993,0,0,0,0,54.91565323,55.14138794,55.36713409,58.07675934,67.1182251,0,NaN,0.003814755,0.000457771
2/15/2020 4:30,0,1,0,0,0,0,55.14138794,55.14138794,55.36713409,58.07675934,67.1182251,0,NaN,0.003814755,0.000261797
2/15/2020 4:40,0,1,0,0,0,0,55.14138794,55.36713409,55.59288406,58.30262375,67.34444427,0,NaN,0.003814755,0.003814755
2/15/2020 4:50,0,1,0,0,0,0,55.14138794,55.36713409,55.59288406,58.30262375,67.57067871,0,NaN,0.003814755,0.003739216
2/15/2020 5:00,0,1,0,0,0,0,55.14138794,55.36713409,55.59288406,58.30262375,67.79691315,0,NaN,0.003814755,0.000339929
2/15/2020 5:10,0,1,0,0,0,0,55.36713409,55.36713409,55.59288406,58.30262375,68.22226715,0,NaN,0.003814755,0.003356985
2/15/2020 5:20,0,1,0,0,0,0,55.36713409,55.36713409,55.62641525,58.30262375,68.47568512,0,NaN,0.003814755,0.003248208
2/15/2020 5:30,0,1,0,0,0,0,55.36713409,55.59288406,55.81864929,58.52849197,68.88525391,0,NaN,0.003814755,0.003814755
2/15/2020 5:40,-32.38057709,1,0,0,0,0,55.53700638,55.59288406,55.81864929,58.52849197,69.15454102,0,NaN,0.003814755,0.002870509
2/15/2020 5:50,0,1,0,0,0,0,55.59288406,55.59288406,55.81864929,58.52849197,69.60715485,0,NaN,0.001057556,0.001057556
2/15/2020 6:00,0,1,0,0,0,0,55.59288406,55.81864929,55.81864929,58.52849197,70.05979919,0,NaN,0.003814755,0.002441444
2/15/2020 6:10,0,1,0,0,0,0,55.59288406,55.81864929,55.81864929,58.52849197,70.28614044,0,NaN,0.003814755,0.001487755
2/15/2020 6:20,0,0.319999993,0,0,0,0,55.72608566,55.81864929,56.04441833,58.75437164,69.24732208,0,NaN,0.003814755,0.00156405
2/15/2020 6:30,0,1,0,0,0,0,55.81864929,55.81864929,56.04441833,58.75437164,68.47568512,0,NaN,0.003814755,0.002136263
2/15/2020 6:40,0,1,0,0,0,0,55.81864929,55.92250443,56.04441833,58.75437164,68.24942017,0,NaN,0.001754788,0.001754788
2/15/2020 6:50,0,1,0,0,0,0,55.81864929,56.04441833,56.04441833,58.75437164,68.02316284,0,NaN,0.002212558,0.003814755
2/15/2020 7:00,0,1,0,0,0,0,55.81864929,56.04441833,56.27019882,58.75437164,68.02316284,0,NaN,0.003814755,0.001397485
2/15/2020 7:10,-401.2382813,0.733860016,0,0,0,0,56.04441833,56.04441833,56.27019882,58.98025894,68.24942017,0,NaN,0.003814755,0.003814755
2/15/2020 7:20,-177.4189911,1,0,0,0,0,56.04441833,56.04441833,56.27019882,58.98025894,68.47568512,0,NaN,0.003814755,0.001208635
2/15/2020 7:30,-334.7117615,1,0,0,0,0,56.04441833,56.27019882,56.49598694,58.98025894,68.70196533,0,NaN,0.003814755,0.001106279
2/15/2020 7:40,0,0.360000014,0,0,0,0,56.04441833,56.27019882,56.49598694,59.20615768,69.15454102,0,NaN,0.003814755,0.003814755
2/15/2020 7:50,0,0.336633652,0,0,0,0,56.27019882,56.27019882,56.49598694,59.20615768,69.43685913,0,NaN,0.003814755,0.002870509
2/15/2020 8:00,0,0.280000001,0,0,0,0,56.27019882,56.49598694,56.7217865,59.20615768,69.83347321,0,NaN,0.003814755,0.003059358
2/15/2020 8:10,0,1,0,0,0,0,56.27019882,56.49598694,56.7217865,59.43206024,70.32461548,0,NaN,0.003814755,0.003166247
2/15/2020 8:20,0,1,0,0,0,0,56.49598694,56.49598694,56.7217865,59.43206024,70.7388382,0,NaN,0.003814755,0.003814755
2/15/2020 8:30,0,1,0,0,0,0,56.49598694,56.49598694,56.94758987,59.65797806,70.71642303,0,NaN,0.003437057,0.003437057
2/15/2020 8:40,-28.25709915,1,0,0,0,0,56.49598694,56.7217865,56.94758987,59.65797806,69.81778717,0,NaN,0.000264389,0.003550366
2/15/2020 8:50,0,0.129999995,0,0,0,0,56.7217865,56.7217865,56.94758987,59.65797806,69.37179565,0,NaN,0.003662165,0.003814755
2/15/2020 9:00,0,1,0,0,0,0,56.7217865,56.7217865,56.94758987,59.88389969,68.92824554,7.55E-05,NaN,0.003814755,7.55E-05
2/15/2020 9:10,0,1,0,0,0,0,56.7217865,56.94758987,57.17340851,59.88389969,68.70196533,0,NaN,0.003814755,0.003814755
2/15/2020 9:20,0,1,0,0,0,0,56.94758987,56.94758987,57.17340851,59.88389969,68.47568512,0,NaN,0.003814755,0.003814755
2/15/2020 9:30,0,1,0,0,0,0,56.94758987,57.1417923,57.17340851,60.07820129,68.47568512,0,NaN,0.003814755,0.003814755
2/15/2020 9:40,0,1,0,0,0,0,56.94758987,57.17340851,57.39923096,60.10983276,68.88977814,0,NaN,0.003814755,0.000648508
2/15/2020 9:50,0,1,0,0,0,0,57.17340851,57.17340851,57.39923096,60.10983276,69.15454102,0,NaN,0.003814755,0.003814755
2/15/2020 10:00,0,1,0,0,0,0,57.17340851,57.17340851,57.39923096,60.27090073,69.38084412,0,NaN,0.003814755,0.001095326
2/15/2020 10:10,0,1,0,0,0,0,57.17340851,57.39923096,57.62506485,60.33577728,69.83347321,0,NaN,0.003814755,0.003814755
2/15/2020 10:20,0,1,0,0,0,0,57.39923096,57.39923096,57.62506485,60.33577728,70.20098114,0,NaN,0.003814755,0.002379501
2/15/2020 10:30,0,1,0,0,0,0,57.39923096,57.39923096,57.62506485,60.46908569,70.51248169,0,NaN,0.003814755,0
2/15/2020 10:40,0,1,0,0,0,0,57.39923096,57.62506485,57.85091019,60.56172562,70.96520996,0,NaN,0.003814755,0.003814755
2/15/2020 10:50,0,1,0,0,0,0,57.51997375,57.62506485,57.85091019,60.56172562,71.41796112,0,NaN,0.003814755,0.003814755
2/15/2020 11:00,0,1,0,0,0,0,57.62506485,57.62506485,57.95824432,60.78768539,71.53676605,0,NaN,0.003814755,0.003814755
2/15/2020 11:10,0,1,0,0,0,0,57.62506485,57.85091019,58.07675934,60.78768539,70.51248169,0.001737413,NaN,0.003814755,0.003814755
2/15/2020 11:20,0,1,0,0,0,0,57.85091019,57.85091019,58.07675934,60.78768539,70.05979919,0,NaN,0.003814755,0.003814755
2/15/2020 11:30,0,1,0,0,0,0,57.85091019,57.85091019,58.07675934,61.01365662,69.74973297,0.002403296,NaN,0.003814755,0.003814755
2/15/2020 11:40,0,1,0,0,0,0,57.92995834,58.07675934,58.30262375,61.01365662,69.52794647,0,NaN,0.003814755,0.003814755
2/15/2020 11:50,0,1,0,0,0,0,58.07675934,58.07675934,58.30262375,61.01365662,69.38084412,0,NaN,0,0.003814755
2/15/2020 12:00,0,1,0,0,0,0,58.07675934,58.13096619,58.3568306,61.23963547,69.60715485,0,NaN,0.003814755,0.003814755
2/15/2020 12:10,0,1,0,0,0,0,58.07675934,58.30262375,58.52849197,61.23963547,69.83347321,0,NaN,0.003814755,0.003814755
2/15/2020 12:20,0,1,0,0,0,0,58.30262375,58.30262375,58.52849197,61.27991104,70.1001358,0,NaN,0.003814755,0.000679857
2/15/2020 12:30,0,1,0,0,0,0,58.30262375,58.52849197,58.75437164,61.46562195,70.51248169,0,NaN,0.003814755,0.003814755
2/15/2020 12:40,0,1,0,0,0,0,58.30262375,58.52849197,58.75437164,61.46562195,70.7610321,0,NaN,0.003814755,0.000373996
2/15/2020 12:50,0,1,0,0,0,0,58.52849197,58.54430389,58.75437164,61.69161606,71.20742798,0,NaN,0.003814755,0.003814755
2/15/2020 13:00,0,1,0,0,0,0,58.52849197,58.75437164,58.97802353,61.69161606,71.64435577,0,NaN,0.003814755,0.003814755
2/15/2020 13:10,0,1,0,0,0,0,58.75437164,58.75437164,58.98025894,61.69161606,72.09716797,0,NaN,0.003814755,0.003814755
2/15/2020 13:20,0,1,0,0,0,0,58.75437164,58.75437164,59.03464127,61.91762161,72.55001068,0,NaN,0.003814755,0.003814755
2/15/2020 13:30,0,1,0,0,0,0,58.75437164,58.98025894,59.20615768,61.91762161,71.68667603,0,NaN,0.000713038,0.000713038
2/15/2020 13:40,0,1,0,0,0,0,58.98025894,58.98025894,59.20615768,62.14363861,71.19158173,0,NaN,0.001691448,0.001691448
2/15/2020 13:50,0,1,0,0,0,0,58.98025894,58.98025894,59.22707367,62.14363861,70.96520996,0,NaN,0.003461537,0.003814755
2/15/2020 14:00,0,1,0,0,0,0,59.20615768,59.20615768,59.43206024,62.14363861,70.7388382,0,NaN,0.003814755,0.001483516
2/15/2020 14:10,0,1,0,0,0,0,59.20615768,59.20615768,59.43206024,62.19010925,70.7388382,0,NaN,0.003814755,0.003814755
2/15/2020 14:20,0,1,0,0,0,0,59.20615768,59.20615768,59.43206024,62.36965942,70.92463684,0,NaN,0.003814755,0.003130978
2/15/2020 14:30,0,1,0,0,0,0,59.43206024,59.43206024,59.65797806,62.36965942,71.19158173,0,NaN,0.003814755,0.003814755
2/15/2020 14:40,0,1,0,0,0,0,59.43206024,59.43206024,59.65797806,62.59569168,71.41796112,0,NaN,0.003814755,0.003814755
2/15/2020 14:50,0,1,0,0,0,0,59.43206024,59.65797806,59.88389969,62.59569168,71.87075806,0,NaN,0.003814755,0.003814755
2/15/2020 15:00,0,1,0,0,0,0,59.51895142,59.65797806,59.88389969,62.59569168,72.32358551,0,NaN,0.003814755,0.002347542
2/15/2020 15:10,0,1,0,0,0,0,59.65797806,59.65797806,59.88389969,62.82173157,72.77645111,0,NaN,0.003814755,0.003814755
2/15/2020 15:20,0,1,0,0,0,0,59.79733276,59.88389969,60.10983276,62.82173157,73.00289154,0,NaN,0.003814755,0.003814755
2/15/2020 15:30,0,1,0,0,0,0,59.88389969,59.88389969,60.10983276,62.82173157,73.17380524,0,NaN,0.003814755,0.002879061
2/15/2020 15:40,0,1,0,0,0,0,59.88389969,59.88389969,60.10983276,62.8515892,72.35349274,0,NaN,0,0.000503836
2/15/2020 15:50,0,1,0,0,0,0,59.99477386,60.10983276,60.33577728,63.0477829,72.09716797,0,NaN,0.001872056,0.001872056
2/15/2020 16:00,0,1,0,0,0,0,60.10983276,60.10983276,60.33577728,63.0477829,71.87075806,0,NaN,0.003814755,0.003814755
2/15/2020 16:10,0,1,0,0,0,0,60.10983276,60.25627899,60.33577728,63.0477829,71.64435577,0,NaN,0.003814755,0.002472527
2/15/2020 16:20,0,1,0,0,0,0,60.16895676,60.33577728,60.56172562,63.27384186,71.70359802,0,NaN,0.003814755,0.003814755
2/15/2020 16:30,0,1,0,0,0,0,60.33577728,60.33577728,60.56172562,63.27384186,71.87075806,0,NaN,0.003814755,0.000399641
2/15/2020 16:40,0,1,0,0,0,0,60.33577728,60.56172562,60.66330338,63.27384186,72.32358551,0,NaN,0.00171489,0.003814755
2/15/2020 16:50,0,1,0,0,0,0,60.40356064,60.56172562,60.78768539,63.34166336,72.55001068,0,NaN,0.003814755,0.002670329
2/15/2020 17:00,0,1,0,0,0,0,60.56172562,60.56172562,60.78768539,63.49991226,73.00289154,0,NaN,0.003814755,0.003814755
2/15/2020 17:10,0,1,0,0,0,0,60.56172562,60.78768539,60.78768539,63.49991226,73.27237701,0,NaN,0.003814755,0.003814755
2/15/2020 17:20,0,1,0,0,0,0,60.56172562,60.78768539,61.01365662,63.49991226,73.71591949,0,NaN,0.003814755,0.003814755
2/15/2020 17:30,0,1,0,0,0,0,60.78768539,60.78768539,61.01365662,63.49991226,73.88838196,0,NaN,0.003814755,0.000343328
2/15/2020 17:40,0,1,0,0,0,0,60.78768539,61.01365662,61.01365662,63.71031952,73.00289154,0,NaN,0.003550366,0.003550366
2/15/2020 17:50,0,1,0,0,0,0,60.78768539,61.01365662,61.23963547,63.72598648,72.77191925,0,NaN,0.003814755,0.00373846
2/15/2020 18:00,0,1,0,0,0,0,61.01365662,61.01365662,61.23963547,63.72598648,72.32358551,0,NaN,0.000114443,0.003814755
2/15/2020 18:10,0,1,0,0,0,0,61.01365662,61.01365662,61.23963547,63.72598648,72.11075592,0,NaN,0.003814755,0.00358587
2/15/2020 18:20,0,1,0,0,0,0,61.01365662,61.23963547,61.44528198,63.72598648,72.09716797,0,NaN,0.003814755,0.003471428
2/15/2020 18:30,0,1,0,0,0,0,61.01365662,61.23963547,61.46562195,63.72598648,72.09716797,0,NaN,0.003814755,0.003814755
2/15/2020 18:40,0,1,0,0,0,0,61.23963547,61.23963547,61.46562195,63.72598648,72.32358551,0,NaN,0.003814755,0.003814755
2/15/2020 18:50,0,1,0,0,0,0,61.23963547,61.23963547,61.46562195,63.90282822,72.55001068,0,NaN,0.003814755,0.003814755
2/15/2020 19:00,0,1,0,0,0,0,61.23963547,61.40234756,61.46562195,63.78929138,72.93949127,0,NaN,0.003814755,0.003814755
2/15/2020 19:10,0,1,0,0,0,0,61.23963547,61.46562195,61.46562195,63.95207596,73.22934723,0,NaN,0.003814755,0.00256835
2/15/2020 19:20,0,1,0,0,0,0,61.46562195,61.46562195,61.46562195,63.95207596,73.68228149,0,NaN,0.003814755,0.003814755
2/15/2020 19:30,0,1,0,0,0,0,61.46562195,61.46562195,61.69161606,63.95207596,73.9087677,0,NaN,0.003814755,0.002303961
2/15/2020 19:40,0,1,0,0,0,0,61.46562195,61.46562195,61.69161606,63.95207596,74.00743866,0,NaN,0.003814755,0.002152882
2/15/2020 19:50,0,1,0,0,0,0,61.46562195,61.46562195,61.69161606,63.95207596,73.22934723,0,NaN,0.002039572,0.002039572
2/15/2020 20:00,0,1,0,0,0,0,61.46562195,61.69161606,61.69161606,63.95207596,72.77645111,0,NaN,0.003814755,0.003814755
2/15/2020 20:10,0,1,0,0,0,0,61.46562195,61.69161606,61.69161606,63.95207596,72.55001068,0,NaN,0.003814755,0.002077342
2/15/2020 20:20,0,1,0,0,0,0,61.69161606,61.69161606,61.78783798,63.95207596,72.45361328,0,NaN,0.003814755,0.003814755
2/15/2020 20:30,0,1,0,0,0,0,61.69161606,61.69161606,61.91762161,64.03938293,72.32358551,0,NaN,0.002341731,0.002341731
2/15/2020 20:40,0,1,0,0,0,0,61.69161606,61.69161606,61.91762161,64.17816925,72.55001068,0,NaN,0.003814755,0.003814755
2/15/2020 20:50,0,1,0,0,0,0,61.69161606,61.91762161,61.91762161,64.17816925,72.77645111,0,NaN,0.003814755,0.003814755
2/15/2020 21:00,0,1,0,0,0,0,61.69161606,61.91762161,61.91762161,64.17816925,73.00289154,0,NaN,0.003814755,0
2/15/2020 21:10,0,1,0,0,0,0,61.91762161,61.91762161,61.97580338,64.17816925,73.22934723,0,NaN,0.000982016,0.003814755
2/15/2020 21:20,0,1,0,0,0,0,61.91762161,61.91762161,62.14363861,64.17816925,73.68228149,0,NaN,0.003814755,0.000830937
2/15/2020 21:30,0,1,0,0,0,0,61.91762161,62.10069656,62.14363861,64.17816925,73.9087677,0,NaN,0.000724804,0.003814755
2/15/2020 21:40,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,64.17816925,74.36175537,0,NaN,0.003814755,0.003172668
2/15/2020 21:50,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,64.17816925,73.87479401,0.003242542,NaN,0.003242542,0.003814755
2/15/2020 22:00,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,64.17816925,73.22934723,0,NaN,0.003814755,0.003814755
2/15/2020 22:10,0,1,0,0,0,0,61.92892075,62.14363861,62.14363861,64.17816925,73.00289154,0,NaN,0.003814755,0.003814755
2/15/2020 22:20,0,1,0,0,0,0,62.14363861,62.14363861,62.36965942,64.18488312,72.77645111,0,NaN,0.003814755,0.003701446
2/15/2020 22:30,0,1,0,0,0,0,62.14363861,62.14363861,62.36965942,64.40427399,72.77645111,0,NaN,0.003814755,0.003814755
2/15/2020 22:40,0,1,0,0,0,0,62.14363861,62.14363861,62.36965942,64.40427399,72.77645111,0,NaN,0.003814755,0.00358587
2/15/2020 22:50,0,1,0,0,0,0,62.14363861,62.34504318,62.36965942,64.40427399,73.00289154,0,NaN,0.003814755,0
2/15/2020 23:00,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,64.40427399,73.22934723,0,NaN,0.000648508,0.000648508
2/15/2020 23:10,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,64.40427399,73.63471985,0,NaN,0.003814755,0.003814755
2/15/2020 23:20,0,1,0,0,0,0,62.36965942,62.36965942,62.36965942,64.40427399,73.9087677,0,NaN,0.003814755,0.003814755
2/15/2020 23:30,0,1,0,0,0,0,62.36965942,62.36965942,62.59569168,64.40427399,74.13525391,0,NaN,0.001144427,0
2/15/2020 23:40,0,1,0,0,0,0,62.36965942,62.36965942,62.59569168,64.40427399,74.58826447,0,NaN,0.003814755,0
2/15/2020 23:50,0,1,0,0,0,0,62.36965942,62.51512527,62.59569168,64.40427399,74.13525391,0,NaN,0.003814755,0.003814755
2/16/2020 0:00,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.40427399,73.68228149,0,NaN,0.003814755,0.003814755
2/16/2020 0:10,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.40427399,73.22934723,0,NaN,0.001754788,0.001754788
2/16/2020 0:20,0,1,0,0,0,0,62.59569168,62.59569168,62.59569168,64.40427399,73.00289154,0,NaN,0.003814755,0
2/16/2020 0:30,0,1,0,0,0,0,62.59569168,62.59569168,62.59569168,64.40427399,72.89420319,0,NaN,0.003814755,0.003814755
2/16/2020 0:40,0,1,0,0,0,0,62.59569168,62.59569168,62.59569168,64.40427399,72.90200043,0,NaN,0.003814755,0.001699644
2/16/2020 0:50,0,1,0,0,0,0,62.59569168,62.59569168,62.82173157,64.63038635,73.00289154,0,NaN,0.003814755,0.001397485
2/16/2020 1:00,0,1,0,0,0,0,62.59569168,62.66217422,62.82173157,64.56388092,73.22934723,0,NaN,0.003814755,0.003814755
2/16/2020 1:10,0,1,0,0,0,0,62.59569168,62.82173157,62.82173157,64.63038635,73.68228149,0,NaN,0.003814755,0
2/16/2020 1:20,0,1,0,0,0,0,62.59569168,62.82173157,62.82173157,64.63038635,73.9087677,0,NaN,0.003814755,0.003814755
2/16/2020 1:30,0,1,0,0,0,0,62.59569168,62.82173157,62.82173157,64.63038635,74.17337799,0,NaN,0.003814755,0.003814755
2/16/2020 1:40,0,1,0,0,0,0,62.59569168,62.82173157,62.82173157,64.63038635,74.58826447,0,NaN,0.003814755,0.000453238
2/16/2020 1:50,0,1,0,0,0,0,62.82173157,62.82173157,62.82173157,64.63038635,74.57067108,0,NaN,0.003814755,0.003518464
2/16/2020 2:00,0,1,0,0,0,0,62.82173157,62.82173157,62.82173157,64.63038635,73.9087677,0,NaN,0.003814755,3.78E-05
2/16/2020 2:10,0,1,0,0,0,0,62.82173157,62.82173157,63.03659058,64.63038635,73.45581055,0,NaN,0.003814755,0.003625906
2/16/2020 2:20,0,1,0,0,0,0,62.82173157,62.82173157,63.0477829,64.63038635,73.02101135,0,NaN,0.003814755,0.003509575
2/16/2020 2:30,0,1,0,0,0,0,62.82173157,63.0477829,62.84885788,64.63038635,73.00289154,0.003356985,NaN,0.003814755,0.000457771
2/16/2020 2:40,0,1,0,0,0,0,62.82173157,63.0477829,63.01387405,64.63038635,72.77645111,0,NaN,0.003814755,0.003242542
2/16/2020 2:50,0,1,0,0,0,0,62.82173157,63.00935364,63.0477829,64.63038635,73.00289154,0,NaN,0.003814755,0.003814755
2/16/2020 3:00,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.63038635,73.18002319,0,NaN,0.003814755,0.002983819
2/16/2020 3:10,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.40427399,73.39751434,0,NaN,0.003814755,0.003814755
2/16/2020 3:20,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.40427399,73.68228149,0,NaN,0.003814755,0.001095326
2/16/2020 3:30,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.40427399,73.9087677,0,NaN,0.003814755,0.003814755
2/16/2020 3:40,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.40427399,74.27794647,0,NaN,0.003814755,0.003814755
2/16/2020 3:50,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.40427399,74.58826447,0,NaN,0.003814755,0
2/16/2020 4:00,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.40427399,74.24397278,0,NaN,0.003814755,0.003814755
2/16/2020 4:10,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.40427399,73.45581055,0,NaN,0.00186923,0
2/16/2020 4:20,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.40427399,73.00289154,0,NaN,0.001850723,0
2/16/2020 4:30,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.40427399,72.77645111,0,NaN,0.003814755,0.002098116
2/16/2020 4:40,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.40427399,72.55001068,0,NaN,0.003814755,0.001640345
2/16/2020 4:50,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.17816925,72.32358551,0,NaN,0.003814755,0.003814755
2/16/2020 5:00,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.17816925,72.32358551,0,NaN,0.003814755,0.001246405
2/16/2020 5:10,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.17816925,72.55001068,0,NaN,0.003814755,0.003814755
2/16/2020 5:20,0,1,0,0,0,0,62.82173157,63.0477829,62.98511505,64.17816925,72.77645111,0,NaN,0.003814755,0.001057556
2/16/2020 5:30,0,1,0,0,0,0,62.82173157,63.0477829,62.82173157,64.17816925,73.00289154,0,NaN,0.000877394,0.003814755
2/16/2020 5:40,0,1,0,0,0,0,62.82173157,63.0477829,62.82173157,64.17816925,73.22934723,0,NaN,0.003814755,0.003814755
2/16/2020 5:50,0,1,0,0,0,0,62.82173157,63.0477829,62.82173157,63.95207596,73.49884033,0,NaN,0.003089952,0.000724804
2/16/2020 6:00,0,1,0,0,0,0,62.82173157,62.82173157,62.82173157,63.95207596,73.9087677,0,NaN,0.003814755,0.003814755
2/16/2020 6:10,0,1,0,0,0,0,62.82173157,62.82173157,62.82173157,63.95207596,74.13525391,0,NaN,0.003323747,0.003814755
2/16/2020 6:20,0,1,0,0,0,0,62.59569168,62.82173157,62.82173157,63.95207596,73.65737152,0,NaN,0.003814755,0.000419623
2/16/2020 6:30,0,1,0,0,0,0,62.79935074,62.82173157,62.82173157,63.72598648,72.77645111,0,NaN,0.003437057,0
2/16/2020 6:40,0,1,0,0,0,0,62.59569168,62.82173157,62.82173157,63.72598648,72.32358551,0,NaN,0.00358587,0.000228885
2/16/2020 6:50,0,1,0,0,0,0,62.59569168,62.82173157,62.82173157,63.72598648,72.09716797,0,NaN,0.003814755,0.003662165
2/16/2020 7:00,0,1,0,0,0,0,62.59569168,62.82173157,62.82173157,63.72598648,71.87075806,0,NaN,0.003814755,0.003814755
2/16/2020 7:10,0,1,0,0,0,0,62.59569168,62.82173157,62.59569168,63.72598648,71.64435577,0,NaN,0.003814755,7.55E-05
2/16/2020 7:20,0,1,0,0,0,0,62.59569168,62.82173157,62.59569168,63.49991226,71.64435577,0,NaN,0.003814755,0.003814755
