TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
2/16/2020 7:30,0,1,0,0,0,0,62.59569168,62.82173157,62.59569168,63.49991226,71.64435577,0,NaN,0.003814755,0.000339929
2/16/2020 7:40,0,1,0,0,0,0,62.59569168,62.62254715,62.59569168,63.49991226,71.87075806,0,NaN,0.003814755,0.003814755
2/16/2020 7:50,0,1,0,0,0,0,62.59569168,62.59569168,62.59569168,63.49991226,72.09716797,0,NaN,0.003814755,0.003814755
2/16/2020 8:00,0,1,0,0,0,0,62.59569168,62.59569168,62.59569168,63.27384186,72.50246429,0,NaN,0.003814755,0.003814755
2/16/2020 8:10,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,63.27384186,72.72264099,0,NaN,0.003814755,0.003814755
2/16/2020 8:20,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,63.27384186,73.00289154,0,NaN,0.003814755,0.003814755
2/16/2020 8:30,0,1,0,0,0,0,62.36965942,62.59569168,62.52631378,63.27384186,73.22934723,0,NaN,0.003814755,0.00264389
2/16/2020 8:40,0,1,0,0,0,0,62.36965942,62.59569168,62.5173645,63.27384186,73.68228149,0,NaN,0.003814755,0.003814755
2/16/2020 8:50,0,1,0,0,0,0,62.36965942,62.36965942,62.36965942,63.13368607,73.17500305,0,NaN,0.002365148,0.002365148
2/16/2020 9:00,0,1,0,0,0,0,62.36965942,62.59569168,62.36965942,63.27384186,72.42222595,0,NaN,0.003814755,0.003814755
2/16/2020 9:10,0,1,0,0,0,0,62.24760818,62.36965942,62.36965942,63.0477829,71.87075806,0.002059968,NaN,0.003814755,0.003814755
2/16/2020 9:20,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.0477829,71.64435577,0,NaN,0.003814755,0
2/16/2020 9:30,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.0477829,71.31485748,0,NaN,0.003814755,0.002077342
2/16/2020 9:40,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.0477829,71.19158173,0,NaN,0.003814755,0.003814755
2/16/2020 9:50,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.0477829,71.19158173,0,NaN,0.003814755,0.003814755
2/16/2020 10:00,0,1,0,0,0,0,62.14363861,62.36965942,62.14363861,63.0477829,71.27307892,0,NaN,0.003814755,0.003814755
2/16/2020 10:10,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.0477829,71.64435577,0,NaN,0.003814755,0.003814755
2/16/2020 10:20,0,1,0,0,0,0,62.14363861,62.36965942,62.14363861,63.0477829,71.87075806,0,NaN,0.003814755,0.003814755
2/16/2020 10:30,0,1,0,0,0,0,62.14363861,62.36965942,62.14363861,63.0477829,72.09716797,0,NaN,0.003814755,0.003814755
2/16/2020 10:40,0,1,0,0,0,0,62.14363861,62.31147766,62.14363861,63.0477829,72.38187408,0,NaN,0.003814755,0.003814755
2/16/2020 10:50,0,1,0,0,0,0,62.14363861,62.14363861,62.14363861,63.0477829,72.77645111,0,NaN,0.003814755,0.003814755
2/16/2020 11:00,0,1,0,0,0,0,62.14363861,62.14363861,62.14363861,63.0477829,73.041008,0,NaN,0.003814755,0.003814755
2/16/2020 11:10,0,1,0,0,0,0,62.14363861,62.14363861,62.14363861,63.0477829,73.45581055,0,NaN,0.003814755,0.003814755
2/16/2020 11:20,0,1,0,0,0,0,62.14363861,62.14363861,62.14363861,63.0477829,72.77645111,0,NaN,0.003356985,0
2/16/2020 11:30,0,1,0,0,0,0,62.14363861,62.14363861,62.14363861,63.0477829,72.09716797,0,NaN,0.003814755,0.003814755
2/16/2020 11:40,0,1,0,0,0,0,61.92892075,62.14363861,62.14363861,63.0477829,71.64435577,0,NaN,0.003814755,0
2/16/2020 11:50,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.0477829,71.41796112,0,NaN,0.003814755,0
2/16/2020 12:00,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.0477829,71.19158173,0,NaN,0.003814755,7.55E-05
2/16/2020 12:10,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.0477829,71.19158173,0,NaN,0.003814755,0.003814755
2/16/2020 12:20,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.27384186,71.19158173,0,NaN,0.003814755,0.003814755
2/16/2020 12:30,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.27384186,71.41796112,0,NaN,0.003814755,0.003399287
2/16/2020 12:40,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.27384186,71.64435577,0,NaN,0.003814755,0.003814755
2/16/2020 12:50,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.27384186,71.87075806,0,NaN,0.003814755,0.003814755
2/16/2020 13:00,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.27384186,72.32358551,0,NaN,0.003814755,0.003814755
2/16/2020 13:10,0,1,0,0,0,0,62.03168488,62.14363861,62.14363861,63.27384186,72.66429138,0,NaN,0.003814755,0.001889552
2/16/2020 13:20,0,1,0,0,0,0,62.11643219,62.14363861,62.14363861,63.27384186,73.00289154,0,NaN,0.003814755,0.003814755
2/16/2020 13:30,0,1,0,0,0,0,62.14363861,62.14363861,62.14363861,63.27384186,73.45581055,0,NaN,0.003814755,0.001059654
2/16/2020 13:40,0,1,0,0,0,0,62.14363861,62.14363861,62.14363861,63.49991226,73.60608673,0,NaN,0.003814755,0
2/16/2020 13:50,0,1,0,0,0,0,62.14363861,62.14363861,62.35487366,63.49991226,72.77645111,0,NaN,0.000249563,0.000249563
2/16/2020 14:00,0,1,0,0,0,0,62.14363861,62.14363861,62.36965942,63.49991226,72.19989777,0,NaN,0.003814755,0.003814755
2/16/2020 14:10,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.49991226,71.87075806,0,NaN,0.003814755,0.003284928
2/16/2020 14:20,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.6590004,71.64435577,0,NaN,0.002684457,0.002684457
2/16/2020 14:30,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.72598648,71.64435577,0,NaN,0.003814755,0.003814755
2/16/2020 14:40,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.72598648,71.64435577,0,NaN,0.003814755,0.003814755
2/16/2020 14:50,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.72598648,71.87075806,0,NaN,0.003814755,0.001889552
2/16/2020 15:00,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.72598648,72.32358551,0,NaN,0.003814755,0.003015473
2/16/2020 15:10,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.95207596,72.55001068,0,NaN,0.003378783,0.003378783
2/16/2020 15:20,0,1,0,0,0,0,62.14363861,62.36965942,62.48895264,63.95207596,72.8833847,0,NaN,0.003814755,0.002013343
2/16/2020 15:30,0,1,0,0,0,0,62.36965942,62.36965942,62.59569168,63.95207596,73.22934723,0,NaN,0.003814755,0.003814755
2/16/2020 15:40,0,1,0,0,0,0,62.28385544,62.36965942,62.59569168,63.95207596,73.68228149,0,NaN,0.001448194,0.001448194
2/16/2020 15:50,0,1,0,0,0,0,62.36965942,62.36965942,62.59569168,64.17816925,74.13525391,0,NaN,0.003814755,0.000883045
2/16/2020 16:00,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.17816925,73.45581055,0,NaN,0.000909942,0.002904814
2/16/2020 16:10,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.17816925,72.77645111,0,NaN,0.002401883,0.003814755
2/16/2020 16:20,0,1,0,0,0,0,62.59569168,62.59569168,62.59569168,64.17816925,72.55001068,0,NaN,0.003814755,0.003814755
2/16/2020 16:30,0,1,0,0,0,0,62.59569168,62.59569168,62.69498062,64.30495453,72.32358551,0,NaN,0.003814755,0.00167564
2/16/2020 16:40,0,1,0,0,0,0,62.59569168,62.59569168,62.59569168,64.40427399,72.09716797,0,NaN,0.003814755,0
2/16/2020 16:50,0,1,0,0,0,0,62.59569168,62.59569168,62.82173157,64.40427399,72.09716797,0,NaN,0.003814755,0.003814755
2/16/2020 17:00,0,1,0,0,0,0,62.59569168,62.77025604,62.82173157,64.40427399,72.09716797,0,NaN,0.003814755,0.003814755
2/16/2020 17:10,0,1,0,0,0,0,62.59569168,62.82173157,62.82173157,64.40427399,72.49172211,0,NaN,0.002832739,0.003814755
2/16/2020 17:20,0,1,0,0,0,0,62.59569168,62.82173157,62.82173157,64.40427399,72.77645111,0,NaN,0.001106279,0.003814755
2/16/2020 17:30,0,1,0,0,0,0,62.59569168,62.82173157,62.82173157,64.40427399,73.00289154,0,NaN,0.003814755,0.001308985
2/16/2020 17:40,0,1,0,0,0,0,62.82173157,62.82173157,62.82173157,64.63038635,73.45581055,0,NaN,0.003814755,0.001525902
2/16/2020 17:50,0,1,0,0,0,0,62.82173157,62.82173157,62.9505806,64.53315735,73.68228149,0,NaN,0.003814755,0.002174411
2/16/2020 18:00,0,1,0,0,0,0,62.82173157,62.82173157,63.0477829,64.63038635,74.13525391,0,NaN,0.003814755,0.00186923
2/16/2020 18:10,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.63038635,74.47612762,0,NaN,0.003814755,0
2/16/2020 18:20,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.63038635,73.68228149,0,NaN,0,0
2/16/2020 18:30,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,64.63038635,73.13293457,0,NaN,0.001624104,0.001624104
2/16/2020 18:40,0,1,0,0,0,0,63.0477829,63.0477829,63.0477829,64.63038635,72.77645111,0,NaN,0.003814755,0
2/16/2020 18:50,0,1,0,0,0,0,63.0477829,63.0477829,63.19774246,64.78038788,72.55001068,0,NaN,0.003814755,0.003814755
2/16/2020 19:00,0,1,0,0,0,0,63.0477829,63.0477829,63.21340942,64.85650635,72.48947906,0,NaN,0.003814755,0.002794969
2/16/2020 19:10,0,1,0,0,0,0,63.0477829,63.22236252,63.27384186,64.80501556,72.32358551,0,NaN,0.003814755,0.003814755
2/16/2020 19:20,0,1,0,0,0,0,63.0477829,63.09030914,63.27384186,64.85650635,72.36618042,0,NaN,0.003814755,0.003097128
2/16/2020 19:30,0,1,0,0,0,0,63.0477829,63.27384186,63.27384186,64.85650635,72.77645111,0,NaN,0.003814755,0.003814755
2/16/2020 19:40,0,1,0,0,0,0,63.0477829,63.27384186,63.27384186,64.85650635,73.00289154,0,NaN,0.003814755,0.000415468
2/16/2020 19:50,0,1,0,0,0,0,63.0477829,63.27384186,63.27384186,64.85650635,73.22934723,0,NaN,0.003814755,0.003814755
2/16/2020 20:00,0,1,0,0,0,0,63.27160263,63.27384186,63.27384186,64.85650635,73.68003845,0,NaN,0.003814755,3.78E-05
2/16/2020 20:10,0,1,0,0,0,0,63.27384186,63.27384186,63.27384186,64.85650635,73.9087677,0,NaN,0.003814755,0.003814755
2/16/2020 20:20,0,1,0,0,0,0,63.27384186,63.27384186,63.27384186,64.85650635,74.34136963,0,NaN,0.003814755,0.003814755
2/16/2020 20:30,0,1,0,0,0,0,63.27384186,63.27384186,63.47504425,64.85650635,74.58826447,0,NaN,0.003814755,0.003814755
2/16/2020 20:40,0,1,0,0,0,0,63.27384186,63.27384186,63.49991226,64.85650635,74.13525391,0,NaN,0.003097128,0.003814755
2/16/2020 20:50,0,1,0,0,0,0,63.27384186,63.32131577,63.49991226,64.85650635,73.45581055,0,NaN,0.003814755,0
2/16/2020 21:00,0,1,0,0,0,0,63.27384186,63.43276215,63.49991226,64.85650635,73.22934723,0,NaN,0.00268166,0.003814755
2/16/2020 21:10,0,1,0,0,0,0,63.27384186,63.49991226,63.49991226,64.99980164,73.00289154,0,NaN,0.003814755,0.003814755
2/16/2020 21:20,0,1,0,0,0,0,63.27384186,63.49991226,63.49991226,64.85650635,72.77645111,0,NaN,0.003814755,0.003814755
2/16/2020 21:30,0,1,0,0,0,0,63.27384186,63.49991226,63.49991226,65.0826416,72.77645111,0,NaN,0.003814755,0.003814755
2/16/2020 21:40,0,1,0,0,0,0,63.27384186,63.49991226,63.49991226,65.0826416,73.00289154,0,NaN,0.003814755,0.001737413
2/16/2020 21:50,0,1,0,0,0,0,63.27384186,63.49991226,63.49991226,65.0826416,73.22934723,0,NaN,0.003814755,0.001888493
2/16/2020 22:00,0,1,0,0,0,0,63.49991226,63.49991226,63.49991226,64.95183563,73.68228149,0,NaN,0.001608181,0.002206574
2/16/2020 22:10,0,1,0,0,0,0,63.27384186,63.49991226,63.49991226,65.0826416,73.9087677,0,NaN,0.003814755,0.003814755
2/16/2020 22:20,0,1,0,0,0,0,63.49991226,63.49991226,63.49991226,65.0826416,74.13525391,0,NaN,0.002455041,0.001359715
2/16/2020 22:30,0,1,0,0,0,0,63.49991226,63.49991226,63.56482315,65.0826416,74.58826447,0,NaN,0.003814755,0.001095326
2/16/2020 22:40,0,1,0,0,0,0,63.49991226,63.49991226,63.72598648,65.0826416,74.81478119,0,NaN,0.003814755,0.000915541
2/16/2020 22:50,0,1,0,0,0,0,63.49991226,63.54691696,63.72598648,65.0826416,74.13525391,0,NaN,0.003814755,0.003814755
2/16/2020 23:00,0,1,0,0,0,0,63.49991226,63.53382492,63.72598648,65.0826416,73.68228149,0.003242542,NaN,0.003814755,0.003242542
2/16/2020 23:10,0,1,0,0,0,0,63.49991226,63.72598648,63.72598648,65.0826416,73.45581055,0,NaN,0.000453238,0.003361517
2/16/2020 23:20,0,1,0,0,0,0,63.49991226,63.72598648,63.72598648,65.0826416,73.22934723,0,NaN,0.003814755,0
2/16/2020 23:30,0,1,0,0,0,0,63.49991226,63.72598648,63.72598648,65.0826416,73.00289154,0,NaN,0.003814755,0.000114443
2/16/2020 23:40,0,1,0,0,0,0,63.49991226,63.72598648,63.72598648,65.0826416,73.00289154,0,NaN,0.003814755,0.003776608
2/16/2020 23:50,0,1,0,0,0,0,63.71703339,63.72598648,63.72598648,65.0826416,73.22934723,0,NaN,0.003814755,0.003663676
2/17/2020 0:00,0,1,0,0,0,0,63.72598648,63.72598648,63.72598648,65.0826416,73.45581055,0,NaN,0.003814755,0
2/17/2020 0:10,0,1,0,0,0,0,63.72598648,63.72598648,63.72598648,65.0826416,73.68228149,0,NaN,0.003814755,0.00328069
2/17/2020 0:20,0,1,0,0,0,0,63.72598648,63.72598648,63.72598648,65.27259827,73.9087677,0,NaN,0.003814755,0
2/17/2020 0:30,0,1,0,0,0,0,63.72598648,63.72598648,63.72598648,65.2612915,74.36175537,0,NaN,0.003814755,0.003814755
2/17/2020 0:40,0,1,0,0,0,0,63.72598648,63.72598648,63.72598648,65.30877686,74.75198364,0,NaN,0.003814755,0.0027572
2/17/2020 0:50,0,1,0,0,0,0,63.72598648,63.72598648,63.72598648,65.30877686,75.04130554,0,NaN,0.003814755,0.001335164
2/17/2020 1:00,0,1,0,0,0,0,63.72598648,63.72598648,63.72598648,65.30877686,74.45819092,0,NaN,0.003814755,0.003814755
2/17/2020 1:10,0,1,0,0,0,0,63.72598648,63.95207596,63.83681488,65.30877686,73.9087677,0,NaN,0.003814755,0.001944777
2/17/2020 1:20,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,65.30877686,73.68228149,0,NaN,0.003814755,0.003814755
2/17/2020 1:30,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,65.30877686,73.45581055,0,NaN,0.003814755,0.002441444
2/17/2020 1:40,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,65.30877686,73.45581055,0,NaN,0.003814755,0
2/17/2020 1:50,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,65.30877686,73.45581055,0,NaN,0.003814755,0.002670329
2/17/2020 2:00,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,65.30877686,73.68228149,0,NaN,0.003814755,0
2/17/2020 2:10,0,1,0,0,0,0,63.90774536,63.95207596,63.95207596,65.30877686,73.9087677,0,NaN,0.003814755,0.003814755
2/17/2020 2:20,0,1,0,0,0,0,63.92521286,63.95207596,63.95207596,65.30877686,74.16216278,0,NaN,0.003814755,0.003814755
2/17/2020 2:30,0,1,0,0,0,0,63.95207596,63.95207596,63.95207596,65.30877686,74.58826447,0,NaN,0.003814755,0.000343328
2/17/2020 2:40,0,1,0,0,0,0,63.95207596,63.95207596,63.95207596,65.32686615,74.832901,0,NaN,0.003814755,0.003814755
2/17/2020 2:50,0,1,0,0,0,0,63.95207596,63.95207596,63.95207596,65.52587891,75.26784515,0,NaN,0,0.00015259
2/17/2020 3:00,0,1,0,0,0,0,63.95207596,64.17145538,64.17145538,65.5282135,74.81478119,0,NaN,0.003814755,0.00011331
2/17/2020 3:10,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.53492737,74.36175537,0,NaN,0.003814755,0
2/17/2020 3:20,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.53492737,73.9087677,0,NaN,0.003814755,0
2/17/2020 3:30,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.53492737,73.9087677,0,NaN,0.003248208,0.003814755
2/17/2020 3:40,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.53492737,73.68228149,0,NaN,0.003814755,0.003814755
2/17/2020 3:50,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.53492737,73.68228149,0,NaN,0.002908279,0.002908279
2/17/2020 4:00,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.53492737,73.9087677,0,NaN,0.003814755,0.003814755
2/17/2020 4:10,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.53492737,74.13525391,0,NaN,0.003814755,0.002479591
2/17/2020 4:20,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.53492737,74.50080109,0,NaN,0.003814755,0.003814755
2/17/2020 4:30,0,1,0,0,0,0,64.17816925,64.17816925,64.17816925,65.53492737,74.81478119,0,NaN,0.001661874,0.003814755
2/17/2020 4:40,0,1,0,0,0,0,64.17816925,64.17816925,64.17816925,65.53492737,75.04130554,0,NaN,0.003814755,0.001812953
2/17/2020 4:50,0,1,0,0,0,0,64.17816925,64.17816925,64.29234314,65.53492737,75.4943924,0,NaN,0,0.003814755
2/17/2020 5:00,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,65.53492737,75.04130554,0,NaN,0.003814755,0.001645581
2/17/2020 5:10,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,65.61474609,74.58826447,0.002468371,NaN,0.003814755,0.003814755
2/17/2020 5:20,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,65.53492737,74.36175537,0,NaN,0.003814755,0.002708477
2/17/2020 5:30,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,65.76108551,74.13525391,0.001029984,NaN,0.003814755,0.003814755
2/17/2020 5:40,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,65.76108551,74.13525391,0,NaN,0.003814755,0
2/17/2020 5:50,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,65.76108551,74.13525391,0.002861067,NaN,0.003814755,0.003814755
2/17/2020 6:00,0,1,0,0,0,0,64.40427399,64.40427399,64.40427399,65.76108551,74.36175537,0,NaN,0.003814755,0.003134898
2/17/2020 6:10,0,1,0,0,0,0,64.40427399,64.40427399,64.40427399,65.76108551,74.58826447,0,NaN,0.000457771,0.000457771
2/17/2020 6:20,0,1,0,0,0,0,64.40427399,64.40427399,64.40427399,65.76108551,74.83496857,0,NaN,0.003814755,0.000339929
2/17/2020 6:30,0,1,0,0,0,0,64.40427399,64.40427399,64.61695099,65.98725128,75.26784515,0.003588136,NaN,0.003814755,0.003588136
2/17/2020 6:40,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,65.98725128,75.50112152,0,NaN,0.003814755,0.003814755
2/17/2020 6:50,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,65.98725128,75.94750214,0,NaN,0.003776608,0.003776608
2/17/2020 7:00,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,65.98725128,75.26784515,0.003437057,NaN,0.000377699,0.003437057
2/17/2020 7:10,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,65.98725128,74.81478119,0,NaN,0.003814755,0.003814755
2/17/2020 7:20,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,65.98725128,74.58826447,0,NaN,0.003814755,0.003814755
2/17/2020 7:30,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,65.98725128,74.36175537,0,NaN,0.003814755,0.003814755
2/17/2020 7:40,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.98725128,74.13525391,0,NaN,0.003814755,0.003814755
2/17/2020 7:50,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.98725128,74.13525391,0,NaN,0.003814755,0.001182574
2/17/2020 8:00,0,1,0,0,0,0,64.63038635,64.63038635,64.77590942,65.98725128,74.13525391,0,NaN,0.003814755,0.003814755
2/17/2020 8:10,0,1,0,0,0,0,64.63038635,64.63038635,64.76695251,65.98725128,74.49855804,0,NaN,0.003814755,0.001510794
2/17/2020 8:20,0,1,0,0,0,0,64.63038635,64.75576019,64.73113251,65.98725128,74.71385956,0.001699644,NaN,0.003814755,0.003814755
2/17/2020 8:30,0,1,0,0,0,0,64.63038635,64.63038635,64.85650635,65.98725128,75.04130554,0,NaN,0.003814755,0.003814755
2/17/2020 8:40,0,1,0,0,0,0,64.63038635,64.63038635,64.85650635,65.98725128,75.26784515,0,NaN,0.003814755,0.003814755
2/17/2020 8:50,0,1,0,0,0,0,64.63038635,64.85650635,64.85650635,65.98725128,75.72093964,0,NaN,0.003814755,0
2/17/2020 9:00,0,1,0,0,0,0,64.63038635,64.85650635,64.85650635,65.98725128,75.41812897,0,NaN,0.003814755,0.001284175
2/17/2020 9:10,0,1,0,0,0,0,64.63038635,64.85650635,64.85650635,65.98725128,74.81478119,0,NaN,0.003814755,0.003814755
2/17/2020 9:20,0,1,0,0,0,0,64.63038635,64.85650635,64.85650635,65.98725128,74.36175537,0,NaN,0.003814755,0.003814755
2/17/2020 9:30,0,1,0,0,0,0,64.63038635,64.85650635,64.85650635,65.98725128,74.13525391,0,NaN,0.003814755,0.003814755
2/17/2020 9:40,0,1,0,0,0,0,64.63038635,64.85650635,64.85650635,65.98725128,73.9087677,0.000642088,NaN,0.003814755,0.003814755
2/17/2020 9:50,0,1,0,0,0,0,64.63038635,64.85650635,64.85650635,65.98725128,73.9087677,0,NaN,0.003323747,0.003323747
2/17/2020 10:00,0,1,0,0,0,0,64.63038635,64.85650635,64.85650635,65.76780701,73.90203857,0,NaN,0.003814755,0.003814755
2/17/2020 10:10,0,1,0,0,0,0,64.63038635,64.85650635,64.63038635,65.76108551,73.9087677,0,NaN,0.003814755,3.78E-05
2/17/2020 10:20,0,1,0,0,0,0,64.63038635,64.85650635,64.63038635,65.76108551,74.13525391,0,NaN,0.003814755,0.000188849
2/17/2020 10:30,0,1,0,0,0,0,64.63038635,64.85650635,64.63038635,65.76108551,74.36175537,0,NaN,0.003814755,0.003814755
2/17/2020 10:40,0,1,0,0,0,0,64.63038635,64.65525818,64.63038635,65.76108551,74.58826447,0,NaN,0.003395132,0.003814755
2/17/2020 10:50,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,75.00541687,0,NaN,0.003814755,0.003210438
2/17/2020 11:00,0,1,0,0,0,0,64.63038635,64.8067627,64.63038635,65.76108551,75.26784515,0,NaN,0.003814755,0.002975509
2/17/2020 11:10,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,75.4943924,0,NaN,0.003814755,0.003814755
2/17/2020 11:20,0,1,0,0,0,0,64.63038635,64.75601196,64.73088074,65.76108551,74.58826447,0,NaN,0.003814755,0.003814755
2/17/2020 11:30,0,1,0,0,0,0,64.63038635,64.69979095,64.63038635,65.76108551,74.13525391,0,NaN,0.003814755,0.001170865
2/17/2020 11:40,0,1,0,0,0,0,64.63038635,64.82516479,64.63038635,65.76108551,73.87737274,0,NaN,0.003814755,0.003814755
2/17/2020 11:50,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,73.45581055,0,NaN,0.003814755,0.000339929
2/17/2020 12:00,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,73.23154449,0,NaN,0.003814755,0.003814755
2/17/2020 12:10,0,1,0,0,0,0,64.63038635,64.85650635,64.63038635,65.76108551,73.22934723,0,NaN,0.003700313,0.003700313
2/17/2020 12:20,0,1,0,0,0,0,64.63038635,64.85650635,64.63038635,65.76108551,73.22934723,0,NaN,0.003814755,0.003814755
2/17/2020 12:30,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,73.45581055,0,NaN,0.003814755,0.003814755
2/17/2020 12:40,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,73.68228149,0,NaN,0.003814755,0.003395132
2/17/2020 12:50,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,73.9087677,0,NaN,0.003814755,0.003814755
2/17/2020 13:00,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,74.13525391,0,NaN,0.003814755,0.001095326
2/17/2020 13:10,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,74.58826447,0,NaN,0.003814755,0
2/17/2020 13:20,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,75.01865387,0,NaN,0.003814755,0.00343328
2/17/2020 13:30,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,75.26784515,0.002046096,NaN,0.003814755,0.002046096
2/17/2020 13:40,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,74.57946777,0,NaN,0.003814755,0.000148146
2/17/2020 13:50,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,73.9087677,0,NaN,0.003814755,0.001069558
2/17/2020 14:00,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,73.60323334,0,NaN,0.001331566,0.003814755
2/17/2020 14:10,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,73.22934723,0,NaN,0.003814755,7.20E-05
2/17/2020 14:20,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,73.00289154,0,NaN,0.003814755,0.003814755
2/17/2020 14:30,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,65.76108551,72.77645111,0,NaN,0.003814755,0.003814755
2/17/2020 14:40,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,72.77645111,0,NaN,0.000391257,0
2/17/2020 14:50,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,72.77645111,0,NaN,0.003814755,0.003814755
2/17/2020 15:00,0,1,0,0,0,0,64.63038635,64.63038635,64.63038635,65.76108551,73.00289154,0,NaN,0.003814755,0.003294562
2/17/2020 15:10,0,1,0,0,0,0,64.50408936,64.63038635,64.63038635,65.76108551,73.22934723,0,NaN,0.003814755,0.003814755
2/17/2020 15:20,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,65.76108551,73.67217255,0,NaN,0.003814755,0.003814755
2/17/2020 15:30,0,1,0,0,0,0,64.40427399,64.63038635,64.55908966,65.53492737,73.9087677,0,NaN,0.003814755,0.003814755
2/17/2020 15:40,0,1,0,0,0,0,64.40427399,64.63038635,64.40427399,65.53492737,74.13525391,0,NaN,0.003814755,0.003814755
2/17/2020 15:50,0,1,0,0,0,0,64.40427399,64.63038635,64.61816406,65.53492737,74.58826447,0,NaN,0.003814755,0.003814755
2/17/2020 16:00,0,1,0,0,0,0,64.40427399,64.63038635,64.50319672,65.53492737,74.81478119,0,NaN,0.003814755,0.001668956
2/17/2020 16:10,0,1,0,0,0,0,64.40427399,64.63038635,64.40427399,65.53492737,74.58826447,0,NaN,0.003814755,0.003127412
2/17/2020 16:20,0,1,0,0,0,0,64.40427399,64.63038635,64.40427399,65.53492737,73.86667633,0,NaN,0.000708937,0.003814755
2/17/2020 16:30,0,1,0,0,0,0,64.40427399,64.63038635,64.40427399,65.53492737,73.22934723,0,NaN,0.003814755,0.003814755
2/17/2020 16:40,0,1,0,0,0,0,64.40427399,64.63038635,64.40427399,65.53492737,72.77645111,0,NaN,0.003574185,0.00024057
2/17/2020 16:50,0,1,0,0,0,0,64.40427399,64.63038635,64.40427399,65.53492737,72.47657776,0,NaN,0.003814755,0.003814755
2/17/2020 17:00,0,1,0,0,0,0,64.40427399,64.63038635,64.40427399,65.53492737,72.32358551,0,NaN,0.003814755,0.002749373
2/17/2020 17:10,0,1,0,0,0,0,64.40427399,64.60797882,64.40427399,65.51251984,72.09716797,0,NaN,0.003814755,0.003814755
2/17/2020 17:20,0,1,0,0,0,0,64.40427399,64.40427399,64.40427399,65.30877686,72.09716797,0,NaN,0.003814755,0.002009559
2/17/2020 17:30,0,1,0,0,0,0,64.40427399,64.40427399,64.40427399,65.30877686,72.09716797,0,NaN,0.003814755,0.003814755
2/17/2020 17:40,0,1,0,0,0,0,64.40427399,64.40427399,64.40427399,65.30877686,72.32358551,0,NaN,0.003814755,0.003814755
2/17/2020 17:50,0,1,0,0,0,0,64.40427399,64.40427399,64.40427399,65.30877686,72.55001068,0,NaN,0.003814755,0.001532714
2/17/2020 18:00,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,65.30877686,72.77645111,0,NaN,0.003814755,0.003814755
2/17/2020 18:10,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,65.30877686,73.10116577,0,NaN,0.003814755,0.00165546
2/17/2020 18:20,0,1,0,0,0,0,64.17816925,64.40427399,64.17816925,65.30877686,73.45581055,0,NaN,0.003814755,0.00352954
2/17/2020 18:30,0,1,0,0,0,0,64.17816925,64.40427399,64.17816925,65.0826416,73.82357788,0.001434908,NaN,0.001434908,0.003814755
2/17/2020 18:40,0,1,0,0,0,0,64.17816925,64.40427399,64.17816925,65.0826416,74.13525391,0,NaN,0.003044805,0.003044805
2/17/2020 18:50,0,1,0,0,0,0,64.17816925,64.40427399,64.17816925,65.0826416,74.53839111,0,NaN,0.003814755,0.003814755
2/17/2020 19:00,0,1,0,0,0,0,64.17816925,64.40427399,64.17816925,65.0826416,73.83542633,0,NaN,0.001235254,0.001235254
2/17/2020 19:10,0,1,0,0,0,0,64.17816925,64.40427399,64.17816925,65.0826416,73.22934723,0,NaN,0.003814755,0.000353218
2/17/2020 19:20,0,1,0,0,0,0,64.17816925,64.25278473,64.17816925,65.0826416,72.77645111,0.002555886,NaN,0.002555886,0.002555886
2/17/2020 19:30,0,1,0,0,0,0,64.03347015,64.17816925,64.17816925,65.0826416,72.32358551,0,NaN,0.003814755,0.003814755
2/17/2020 19:40,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,64.98823547,72.09716797,0,NaN,0.003814755,0.003814755
2/17/2020 19:50,0,1,0,0,0,0,63.95207596,64.17816925,64.05728912,64.85650635,71.87075806,0,NaN,0.003814755,0.003814755
2/17/2020 20:00,0,1,0,0,0,0,63.95207596,64.17816925,63.95207596,64.85650635,71.87075806,0,NaN,0.003814755,0.003814755
2/17/2020 20:10,0,1,0,0,0,0,63.95207596,64.17816925,63.95207596,64.85650635,71.87075806,0,NaN,0.003814755,0.001586334
2/17/2020 20:20,0,1,0,0,0,0,63.95207596,64.17816925,63.95207596,64.85650635,72.09716797,0,NaN,0.003814755,0.003814755
2/17/2020 20:30,0,1,0,0,0,0,63.95207596,64.17816925,63.95207596,64.85650635,72.32358551,0,NaN,0.003814755,0.003814755
2/17/2020 20:40,0,1,0,0,0,0,63.95207596,64.17816925,63.95207596,64.85650635,72.6105423,0,NaN,0.003814755,0.002794969
2/17/2020 20:50,0,1,0,0,0,0,63.95207596,63.95207596,63.95207596,64.85650635,73.00289154,0,NaN,0.003814755,0.003814755
2/17/2020 21:00,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,64.66172791,73.22934723,0,NaN,0.003814755,0.003814755
2/17/2020 21:10,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,64.63038635,73.68228149,0,NaN,0.003814755,0.003814755
2/17/2020 21:20,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,64.63038635,73.9087677,0.001662478,NaN,0.006988632,0.007593554
2/17/2020 21:30,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,64.63038635,74.36175537,0.019073777,NaN,0.022888534,0.026703289
2/17/2020 21:40,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,64.63038635,73.46478271,0.019224856,NaN,0.030533303,0.045339089
2/17/2020 21:50,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,64.63038635,73.00289154,0.019073777,NaN,0.030797692,0.034348059
2/17/2020 22:00,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,64.85650635,72.55001068,0.019564785,NaN,0.03336408,0.037671804
2/17/2020 22:10,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,64.85650635,72.32358551,0.019073777,NaN,0.02932225,0.034348059
2/17/2020 22:20,0,1,0,0,0,0,63.72598648,63.95207596,63.77031708,64.85650635,72.32358551,0.019821769,NaN,0.037414823,0.037414823
2/17/2020 22:30,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,64.85650635,72.49229431,0.019073777,NaN,0.033375669,0.037190426
2/17/2020 22:40,0,1,0,0,0,0,63.72598648,63.95207596,63.7938118,64.85650635,73.00289154,0.017929351,NaN,0.035873961,0.033203632
2/17/2020 22:50,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,64.85650635,73.60527802,0.019073777,NaN,0.035645075,0.038162813
2/17/2020 23:00,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,64.85650635,74.36175537,0.019073777,NaN,0.028295968,0.033705968
2/17/2020 23:10,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,65.0826416,75.04130554,0.019073777,NaN,0.028045321,0.032249942
2/17/2020 23:20,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,65.0826416,74.01864624,0.02103781,NaN,0.030752519,0.036425401
2/17/2020 23:30,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,65.0826416,73.68228149,0.020924501,NaN,0.030412138,0.034113582
2/17/2020 23:40,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,65.0826416,73.45581055,0.019073777,NaN,0.03652247,0.040337224
2/17/2020 23:50,0,1,0,0,0,0,63.81328964,64.17816925,63.95207596,65.0826416,73.22934723,0.019073777,NaN,0.036079578,0.037558496
2/18/2020 0:00,0,1,0,0,0,0,63.790905,64.17816925,63.95207596,65.30877686,73.22934723,0.019073777,NaN,0.032184299,0.037634037
2/18/2020 0:10,0,1,0,0,0,0,63.95207596,64.17816925,63.95207596,65.30877686,73.68228149,0.019989319,NaN,0.034496985,0.036331732
2/18/2020 0:20,0,1,0,0,0,0,63.95207596,64.17816925,63.95207596,65.30877686,74.36175537,0.019073777,NaN,0.030533303,0.038162813
2/18/2020 0:30,0,1,0,0,0,0,63.95207596,64.17816925,63.95207596,65.30877686,75.26784515,0.019753635,NaN,0.038842671,0.035027917
2/18/2020 0:40,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.30877686,75.23644257,0.019073777,NaN,0.026703289,0.031062081
2/18/2020 0:50,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.53492737,74.81478119,0.019073777,NaN,0.030265201,0.045258261
2/18/2020 1:00,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.53492737,75.04130554,0.022888534,NaN,0.026703289,0.038162813
2/18/2020 1:10,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.53492737,75.4943924,0.022699684,NaN,0.027081743,0.037973963
2/18/2020 1:20,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.76108551,76.14491272,0.026212281,NaN,0.027687268,0.034839068
2/18/2020 1:30,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,65.76108551,76.59325409,0.033775847,NaN,0.03930724,0.039879452
2/18/2020 1:40,0,1,0,0,0,0,63.95207596,64.40427399,64.17816925,65.98725128,77.08045197,0.039023004,NaN,0.043697949,0.047512706
2/18/2020 1:50,0,1,0,0,0,0,64.17816925,64.40427399,64.17816925,65.98725128,77.30706787,0.051382266,NaN,0.067407861,0.059022956
2/18/2020 2:00,0,1,0,0,0,0,64.17816925,64.40427399,64.3259201,66.13505554,77.76032257,0.047114272,NaN,0.066651866,0.060036849
2/18/2020 2:10,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,66.21343231,77.98696899,0.051353861,NaN,0.066354387,0.048134055
2/18/2020 2:20,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,66.21343231,78.10918427,0.04549313,NaN,0.056645229,0.051364861
2/18/2020 2:30,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,66.21343231,78.44028473,0.042166419,NaN,0.057251848,0.051608883
2/18/2020 2:40,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,66.3084259,78.66695404,0.048004884,NaN,0.073121235,0.066483557
2/18/2020 2:50,0,1,0,0,0,0,64.40427399,64.40427399,64.40427399,66.43961334,78.89363098,0.056464307,NaN,0.065177649,0.061362896
2/18/2020 3:00,0,1,0,0,0,0,64.24085236,64.63038635,64.56770325,66.43961334,79.34701538,0.036047701,NaN,0.049607079,0.04643441
2/18/2020 3:10,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,66.43961334,79.12031555,0.03899375,NaN,0.046623264,0.046623264
2/18/2020 3:20,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,66.66580963,79.38328552,0.034958418,NaN,0.036179144,0.047775995
2/18/2020 3:30,0,1,0,0,0,0,64.40427399,64.63038635,64.85650635,66.69716644,79.57372284,0.037634034,NaN,0.047909554,0.046321105
2/18/2020 3:40,0,1,0,0,0,0,64.40427399,64.63038635,64.85650635,66.91664886,79.80043793,0.038578279,NaN,0.057251848,0.042393036
2/18/2020 3:50,0,1,0,0,0,0,64.63038635,64.85650635,64.85650635,67.34444427,79.80043793,0.037936192,NaN,0.049153842,0.041750949
2/18/2020 4:00,0,1,0,0,0,0,64.63038635,64.85650635,65.0826416,67.79691315,80.02716064,0.038162813,NaN,0.064881362,0.049607079
2/18/2020 4:10,0,1,0,0,0,0,64.63038635,64.85650635,65.0826416,68.02316284,80.25389099,0.038086519,NaN,0.042053863,0.038086519
2/18/2020 4:20,0,1,0,0,0,0,64.85650635,65.0826416,65.30877686,68.6862793,80.25389099,0.041713182,NaN,0.056986403,0.049607079
2/18/2020 4:30,0,1,0,0,0,0,64.85650635,65.0826416,65.53492737,69.15454102,80.68492889,0.041222174,NaN,0.050741687,0.062991358
2/18/2020 4:40,0,1,0,0,0,0,65.0826416,65.30877686,65.53492737,69.60715485,80.7073822,0.034952376,NaN,0.047607698,0.043186206
2/18/2020 4:50,0,1,0,0,0,0,65.0826416,65.30877686,65.76108551,70.05979919,80.93414307,0.035072863,NaN,0.04415198,0.047241934
2/18/2020 5:00,0,1,0,0,0,0,65.30877686,65.53492737,65.98725128,70.51248169,81.16091156,0.037190426,NaN,0.047662303,0.045792326
2/18/2020 5:10,0,1,0,0,0,0,65.30877686,65.53492737,65.98725128,71.10641479,81.16091156,0.031968556,NaN,0.059134603,0.039598066
2/18/2020 5:20,0,1,0,0,0,0,65.53492737,65.76108551,66.21343231,71.41796112,81.61447906,0.034348059,NaN,0.044092681,0.048746832
2/18/2020 5:30,0,1,0,0,0,0,65.53492737,65.98725128,66.43961334,71.87075806,82.06807709,0.041977569,NaN,0.053694382,0.049342692
2/18/2020 5:40,0,1,0,0,0,0,65.76108551,65.98725128,66.43961334,72.32358551,82.06807709,0.036236551,NaN,0.045754556,0.045830093
2/18/2020 5:50,0,1,0,0,0,0,65.98725128,66.21343231,66.66580963,72.6541748,82.06807709,0.036408026,NaN,0.046097506,0.039917599
2/18/2020 6:00,0,1,0,0,0,0,65.98725128,66.21343231,66.75539398,73.00289154,82.06807709,0.038955983,NaN,0.068047985,0.05350659
2/18/2020 6:10,0,1,0,0,0,0,66.21343231,66.43961334,66.89201355,73.31006622,82.06807709,0.037067488,NaN,0.048247367,0.041977569
2/18/2020 6:20,0,1,0,0,0,0,66.2749176,66.66580963,67.1182251,73.51737213,82.06807709,0.03538508,NaN,0.056210682,0.045792326
2/18/2020 6:30,0,1,0,0,0,0,66.43961334,66.66580963,67.16973877,73.9087677,81.84127045,0.036425401,NaN,0.044054911,0.042846277
2/18/2020 6:40,0,1,0,0,0,0,66.66580963,66.89201355,67.34444427,74.13525391,81.84127045,0.037452221,NaN,0.05796244,0.05057947
2/18/2020 6:50,0,1,0,0,0,0,66.66580963,66.92112732,67.57067871,74.36175537,82.29489136,0.038653821,NaN,0.043943565,0.041977569
2/18/2020 7:00,0,1,0,0,0,0,66.89201355,67.1182251,67.5819931,74.58826447,82.53305817,0.038162813,NaN,0.041977569,0.052849624
2/18/2020 7:10,0,1,0,0,0,0,66.89201355,67.1182251,67.79691315,74.81478119,82.74854279,0.049493771,NaN,0.049569309,0.057062849
2/18/2020 7:20,0,1,0,0,0,0,67.1182251,67.34444427,67.79691315,75.04130554,82.74854279,0.038162813,NaN,0.04220419,0.049607079
2/18/2020 7:30,0,1,0,0,0,0,67.33087158,67.57067871,68.02316284,75.04130554,82.74854279,0.038162813,NaN,0.046250097,0.045563441
2/18/2020 7:40,0,1,0,0,0,0,67.34444427,67.57067871,68.24942017,75.26784515,82.74854279,0.034687988,NaN,0.03638899,0.04926715
2/18/2020 7:50,0,1,0,0,0,0,67.57067871,67.79691315,68.24942017,75.4943924,82.74854279,0.037527021,NaN,0.048971288,0.041341778
2/18/2020 8:00,0,1,0,0,0,0,67.57067871,67.79691315,68.4224472,75.72093964,82.69516754,0.038162813,NaN,0.052524246,0.051626656
2/18/2020 8:10,0,1,0,0,0,0,67.79691315,67.79691315,68.47568512,75.72093964,82.68566132,0.045792326,NaN,0.048549525,0.051306725
2/18/2020 8:20,0,1,0,0,0,0,67.79691315,68.02316284,68.70196533,75.94750214,83.20223236,0.038162813,NaN,0.048335496,0.048335496
2/18/2020 8:30,0,1,0,0,0,0,68.02316284,68.24942017,68.70196533,76.17407227,83.20223236,0.040542316,NaN,0.060569856,0.046283334
2/18/2020 8:40,0,1,0,0,0,0,68.02316284,68.24942017,68.92824554,76.17407227,83.20223236,0.036026552,NaN,0.045792326,0.045792326
2/18/2020 8:50,0,1,0,0,0,0,68.24942017,68.36143494,68.92824554,76.40065765,82.97537994,0.034348059,NaN,0.055317882,0.053421836
2/18/2020 9:00,0,1,0,0,0,0,68.24942017,68.47568512,68.92824554,76.40065765,82.97537994,0.037520725,NaN,0.061359849,0.049607079
2/18/2020 9:10,0,1,0,0,0,0,68.39055634,68.56082153,69.15454102,76.62724304,82.97537994,0.039107062,NaN,0.059631351,0.042921815
2/18/2020 9:20,0,1,0,0,0,0,68.47568512,68.70196533,69.15454102,76.85384369,83.28229523,0.038162813,NaN,0.048260696,0.05072907
2/18/2020 9:30,0,1,0,0,0,0,68.63182068,68.77210999,69.38084412,76.85384369,83.65595245,0.03961242,NaN,0.039345387,0.041710537
2/18/2020 9:40,0,1,0,0,0,0,68.70196533,68.92824554,69.38084412,76.85384369,83.71884918,0.037105259,NaN,0.043035127,0.043035127
2/18/2020 9:50,0,1,0,0,0,0,68.70196533,68.92824554,69.60715485,77.08045197,83.71040344,0.035263602,NaN,0.051590756,0.053421836
2/18/2020 10:00,0,1,0,0,0,0,68.92824554,69.15454102,69.60715485,77.08045197,83.65595245,0.038162813,NaN,0.043884948,0.050878666
2/18/2020 10:10,0,1,0,0,0,0,68.92824554,69.15454102,69.83347321,77.30706787,83.6309967,0.038162813,NaN,0.049607079,0.04621195
2/18/2020 10:20,0,1,0,0,0,0,69.15454102,69.38084412,69.83347321,77.30706787,83.20223236,0.034348059,NaN,0.042884044,0.038767129
2/18/2020 10:30,0,1,0,0,0,0,69.15454102,69.38084412,69.83347321,77.30706787,83.20223236,0.037972074,NaN,0.045792326,0.046173804
2/18/2020 10:40,0,1,0,0,0,0,69.15454102,69.38084412,70.05979919,77.53369141,83.65595245,0.045641247,NaN,0.053346295,0.045716785
2/18/2020 10:50,0,1,0,0,0,0,69.42637634,69.6526947,70.07684326,77.53369141,84.07723236,0.03838503,NaN,0.043311771,0.046014544
2/18/2020 11:00,0,1,0,0,0,0,69.51744843,69.74376678,70.18228149,77.63619232,83.97929382,0.043899432,NaN,0.056879342,0.043702871
2/18/2020 11:10,0,1,0,0,0,0,69.60715485,69.83347321,70.28614044,77.53808594,83.88282776,0.038088843,NaN,0.045718357,0.053347867
2/18/2020 11:20,0,1,0,0,0,0,69.60715485,69.83347321,70.28614044,77.76032257,83.88282776,0.038162813,NaN,0.049607079,0.047723547
2/18/2020 11:30,0,1,0,0,0,0,69.83041382,70.05979919,70.28614044,77.98193359,83.88282776,0.034573562,NaN,0.04613103,0.053309087
2/18/2020 11:40,0,1,0,0,0,0,69.83347321,70.05979919,70.51248169,77.98696899,83.88282776,0.038162813,NaN,0.050878666,0.049607079
2/18/2020 11:50,0,1,0,0,0,0,69.83347321,70.05979919,70.51248169,77.98696899,83.65595245,0.041977569,NaN,0.057251848,0.053421836
2/18/2020 12:00,0,1,0,0,0,0,70.05979919,70.28614044,70.7388382,77.98696899,84.10971832,0.041977569,NaN,0.048335496,0.053432006
2/18/2020 12:10,0,1,0,0,0,0,70.05979919,70.28614044,70.7388382,78.21362305,84.56351471,0.038162813,NaN,0.057251848,0.041977569
2/18/2020 12:20,0,1,0,0,0,0,70.05979919,70.51248169,70.96520996,78.21362305,84.48787689,0.036891229,NaN,0.045792326,0.049607079
2/18/2020 12:30,0,1,0,0,0,0,70.28614044,70.51248169,70.96520996,78.44028473,84.33660889,0.036255434,NaN,0.047699705,0.047699705
2/18/2020 12:40,0,1,0,0,0,0,70.28614044,70.51248169,70.96520996,78.44028473,84.33660889,0.041977569,NaN,0.064881362,0.045792326
2/18/2020 12:50,0,1,0,0,0,0,70.51248169,70.7388382,71.19158173,78.44028473,84.10971832,0.040705983,NaN,0.054698508,0.053426925
2/18/2020 13:00,0,1,0,0,0,0,70.51248169,70.7388382,71.19158173,78.44028473,84.10971832,0.036255434,NaN,0.059151597,0.045792326
2/18/2020 13:10,0,1,0,0,0,0,70.51248169,70.7388382,71.19158173,78.44028473,84.10971832,0.034348059,NaN,0.047063909,0.050878666
2/18/2020 13:20,0,1,0,0,0,0,70.7388382,70.96520996,71.41796112,78.44028473,84.56351471,0.045792326,NaN,0.045792326,0.057251848
2/18/2020 13:30,0,1,0,0,0,0,70.7388382,70.96520996,71.41796112,78.44028473,84.56351471,0.034348059,NaN,0.041977569,0.045792326
2/18/2020 13:40,0,1,0,0,0,0,70.7388382,71.19158173,71.41796112,78.51583862,84.56351471,0.041977569,NaN,0.049607079,0.052160423
2/18/2020 13:50,0,1,0,0,0,0,70.96520996,71.19158173,71.64435577,78.44028473,84.33660889,0.045792326,NaN,0.045792326,0.049607079
2/18/2020 14:00,0,1,0,0,0,0,70.96520996,71.19158173,71.64435577,78.66695404,84.10971832,0.034348059,NaN,0.049607079,0.049607079
2/18/2020 14:10,0,1,0,0,0,0,70.96520996,71.19158173,71.64435577,78.66695404,84.56351471,0.040953238,NaN,0.04784099,0.043001901
2/18/2020 14:20,0,1,0,0,0,0,71.19158173,71.41796112,71.64435577,78.66695404,84.79042053,0.036068439,NaN,0.04886597,0.043697949
2/18/2020 14:30,0,1,0,0,0,0,71.19158173,71.41796112,71.87075806,78.66695404,84.71772003,0.038162813,NaN,0.05998766,0.040755365
2/18/2020 14:40,0,1,0,0,0,0,71.19158173,71.41796112,71.87075806,78.66695404,84.56351471,0.034348059,NaN,0.052748643,0.041304376
2/18/2020 14:50,0,1,0,0,0,0,71.19158173,71.41796112,71.87075806,78.66695404,84.56351471,0.038162813,NaN,0.049607079,0.045755289
2/18/2020 15:00,0,1,0,0,0,0,71.41796112,71.64435577,72.09716797,78.66695404,84.33660889,0.037465885,NaN,0.054461356,0.051331058
2/18/2020 15:10,0,1,0,0,0,0,71.41796112,71.64435577,72.09716797,78.66695404,84.56351471,0.036995031,NaN,0.044785541,0.045792326
2/18/2020 15:20,0,1,0,0,0,0,71.41796112,71.64435577,72.09716797,78.66695404,84.79042053,0.034348059,NaN,0.045792326,0.047209233
2/18/2020 15:30,0,1,0,0,0,0,71.41796112,71.64435577,72.09716797,78.66695404,84.79042053,0.03160736,NaN,0.039829455,0.038162813
2/18/2020 15:40,0,1,0,0,0,0,71.64435577,71.66876984,72.09716797,78.66695404,84.76595306,0.034759454,NaN,0.070452251,0.041977569
2/18/2020 15:50,0,1,0,0,0,0,71.64435577,71.87075806,72.32358551,78.66695404,84.56351471,0.034348059,NaN,0.038856406,0.043364752
2/18/2020 16:00,0,1,0,0,0,0,71.64435577,71.87075806,72.32358551,78.66695404,84.56351471,0.034496207,NaN,0.046533648,0.049458932
2/18/2020 16:10,0,1,0,0,0,0,71.64435577,71.87075806,72.32358551,78.66695404,84.98897552,0.041500725,NaN,0.045792326,0.035778593
2/18/2020 16:20,0,1,0,0,0,0,71.87075806,71.87075806,72.32358551,78.66695404,85.01734161,0.03524565,NaN,0.04377275,0.046689916
2/18/2020 16:30,0,1,0,0,0,0,71.87075806,72.09716797,72.32358551,78.66695404,84.79042053,0.0419035,NaN,0.055876315,0.050829284
2/18/2020 16:40,0,1,0,0,0,0,71.87075806,72.09716797,72.32358551,78.66695404,84.79042053,0.034348059,NaN,0.05057862,0.047245339
2/18/2020 16:50,0,1,0,0,0,0,71.87075806,72.09716797,72.32358551,78.66695404,84.56351471,0.034348059,NaN,0.05229985,0.047363106
2/18/2020 17:00,0,1,0,0,0,0,71.87075806,72.09716797,72.55001068,78.66695404,84.56351471,0.038162813,NaN,0.03614324,0.04377275
2/18/2020 17:10,0,1,0,0,0,0,71.87075806,72.31699371,72.55001068,78.66695404,85.01073456,0.034348059,NaN,0.041977569,0.049384862
2/18/2020 17:20,0,1,0,0,0,0,72.09716797,72.32358551,72.55001068,78.66695404,85.01734161,0.039666709,NaN,0.057982374,0.04428843
2/18/2020 17:30,0,1,0,0,0,0,72.09716797,72.32358551,72.55001068,78.66695404,84.79042053,0.044459011,NaN,0.055130847,0.045977507
2/18/2020 17:40,0,1,0,0,0,0,72.09716797,72.32358551,72.55001068,78.66695404,84.56351471,0.038162813,NaN,0.048580032,0.050789654
2/18/2020 17:50,0,1,0,0,0,0,72.09716797,72.32358551,72.55001068,78.66695404,84.56351471,0.041088693,NaN,0.061066605,0.049607079
2/18/2020 18:00,0,1,0,0,0,0,72.09716797,72.32358551,72.55001068,78.44028473,85.01734161,0.037651557,NaN,0.052910581,0.047328137
2/18/2020 18:10,0,1,0,0,0,0,72.09716797,72.32358551,72.55001068,78.44028473,85.01734161,0.038162813,NaN,0.056027822,0.057404283
2/18/2020 18:20,0,1,0,0,0,0,72.09716797,72.32358551,72.67373657,78.44028473,84.79042053,0.036432408,NaN,0.045792326,0.040247165
2/18/2020 18:30,0,1,0,0,0,0,72.09716797,72.32358551,72.77645111,78.44028473,84.56351471,0.035301749,NaN,0.047699705,0.051518273
2/18/2020 18:40,0,1,0,0,0,0,72.32358551,72.32830048,72.77645111,78.44028473,84.79042053,0.041818622,NaN,0.053103939,0.049368657
2/18/2020 18:50,0,1,0,0,0,0,72.32358551,72.36979675,72.77645111,78.44028473,85.01734161,0.03738429,NaN,0.048050035,0.051086273
2/18/2020 19:00,0,1,0,0,0,0,72.32358551,72.4934082,72.77645111,78.44028473,84.79042053,0.038162813,NaN,0.043884948,0.044838637
2/18/2020 19:10,0,1,0,0,0,0,72.32358551,72.55001068,72.77645111,78.44028473,84.56351471,0.036511064,NaN,0.044140577,0.048466586
2/18/2020 19:20,0,1,0,0,0,0,72.32358551,72.55001068,72.77645111,78.44028473,84.71478271,0.041977569,NaN,0.053426921,0.041977569
2/18/2020 19:30,0,1,0,0,0,0,72.32358551,72.55001068,72.77645111,78.41431427,85.01734161,0.03859992,NaN,0.052547622,0.053421836
2/18/2020 19:40,0,1,0,0,0,0,72.32358551,72.55001068,72.77645111,78.21362305,84.79042053,0.038595416,NaN,0.045792326,0.044927124
2/18/2020 19:50,0,1,0,0,0,0,72.32358551,72.55001068,72.77645111,78.21362305,84.56351471,0.039381962,NaN,0.043275375,0.040679764
2/18/2020 20:00,0,1,0,0,0,0,72.32358551,72.55001068,72.77645111,78.21362305,84.56351471,0.037966177,NaN,0.055828828,0.049410444
2/18/2020 20:10,0,1,0,0,0,0,72.32358551,72.55001068,72.77645111,78.21362305,85.01734161,0.038162813,NaN,0.054416504,0.045792326
2/18/2020 20:20,0,1,0,0,0,0,72.32358551,72.55001068,72.77645111,78.20890045,84.79042053,0.034507006,NaN,0.045712851,0.049527604
2/18/2020 20:30,0,1,0,0,0,0,72.32358551,72.55001068,72.77645111,77.98696899,84.56351471,0.037129652,NaN,0.051355511,0.050322346
2/18/2020 20:40,0,1,0,0,0,0,72.32358551,72.55001068,72.77645111,77.98696899,84.56351471,0.04384521,NaN,0.047580492,0.051402718
2/18/2020 20:50,0,1,0,0,0,0,72.32358551,72.55001068,72.77645111,77.98696899,84.79042053,0.039106671,NaN,0.047644489,0.047719367
2/18/2020 21:00,0,1,0,0,0,0,72.32358551,72.55001068,72.77645111,77.98696899,84.79042053,0.038162813,NaN,0.056661151,0.049410444
2/18/2020 21:10,0,1,0,0,0,0,72.13961792,72.55001068,72.77645111,77.98696899,84.56351471,0.03887808,NaN,0.042692836,0.042692836
2/18/2020 21:20,0,1,0,0,0,0,72.09716797,72.55001068,72.77645111,77.76032257,84.43115234,0.041341778,NaN,0.042931259,0.039116506
2/18/2020 21:30,0,1,0,0,0,0,72.09716797,72.55001068,72.77645111,77.76032257,84.79042053,0.038401239,NaN,0.047387209,0.040626511
2/18/2020 21:40,0,1,0,0,0,0,72.09716797,72.55001068,72.77645111,77.76032257,84.79042053,0.038162813,NaN,0.052547622,0.039474133
2/18/2020 21:50,0,1,0,0,0,0,72.09716797,72.55001068,72.77645111,77.53369141,84.33660889,0.034904379,NaN,0.046348646,0.043090206
2/18/2020 22:00,0,1,0,0,0,0,72.09716797,72.55001068,72.77645111,77.53369141,84.56351471,0.035738856,NaN,0.048216283,0.041619938
2/18/2020 22:10,0,1,0,0,0,0,72.09716797,72.55001068,72.77645111,77.53369141,84.79042053,0.04046756,NaN,0.05644789,0.049607079
2/18/2020 22:20,0,1,0,0,0,0,72.09716797,72.55001068,72.77645111,77.30706787,84.79042053,0.038162813,NaN,0.053421836,0.046984438
2/18/2020 22:30,0,1,0,0,0,0,72.09716797,72.55001068,72.77645111,77.30706787,84.33660889,0.038162813,NaN,0.053658742,0.056778975
2/18/2020 22:40,0,1,0,0,0,0,72.09716797,72.55001068,72.77645111,77.30706787,84.33660889,0.035500433,NaN,0.049254056,0.052269462
2/18/2020 22:50,0,1,0,0,0,0,72.09716797,72.55001068,72.77645111,77.20556641,84.68878937,0.036454123,NaN,0.053421836,0.047898389
2/18/2020 23:00,0,1,0,0,0,0,71.87075806,72.55001068,72.59954834,77.08045197,84.56351471,0.039831769,NaN,0.049607079,0.062374592
2/18/2020 23:10,0,1,0,0,0,0,71.87075806,72.55001068,72.55001068,77.08045197,84.10971832,0.034387797,NaN,0.042017307,0.049607079
2/18/2020 23:20,0,1,0,0,0,0,71.87075806,72.32358551,72.55001068,77.08045197,84.33660889,0.04102388,NaN,0.055333029,0.049607079
2/18/2020 23:30,0,1,0,0,0,0,71.87075806,72.32358551,72.55001068,76.85384369,84.56351471,0.040247165,NaN,0.068932079,0.049607079
2/18/2020 23:40,0,1,0,0,0,0,71.87075806,72.32358551,72.55001068,76.85384369,84.79042053,0.040864933,NaN,0.057251848,0.05613476
2/18/2020 23:50,0,1,0,0,0,0,71.87075806,72.32358551,72.55001068,76.85384369,84.33660889,0.038792051,NaN,0.053421836,0.049607079
2/19/2020 0:00,0,1,0,0,0,0,71.87075806,72.32358551,72.55001068,76.85384369,84.10971832,0.035881829,NaN,0.056227293,0.049607079
2/19/2020 0:10,0,1,0,0,0,0,71.72218323,72.32358551,72.55001068,76.85384369,84.33660889,0.041977569,NaN,0.045792326,0.0509184
2/19/2020 0:20,0,1,0,0,0,0,71.77642059,72.32358551,72.55001068,76.85384369,84.56351471,0.03593754,NaN,0.048017599,0.042931259
2/19/2020 0:30,0,1,0,0,0,0,71.64435577,72.32358551,72.55001068,76.85384369,84.33660889,0.039672822,NaN,0.045037322,0.046547331
2/19/2020 0:40,0,1,0,0,0,0,71.64435577,72.32358551,72.32358551,76.85384369,84.10971832,0.045474429,NaN,0.060430177,0.053103939
2/19/2020 0:50,0,1,0,0,0,0,71.64435577,72.32358551,72.32358551,76.85384369,84.33660889,0.037129652,NaN,0.050962273,0.047147516
2/19/2020 1:00,0,1,0,0,0,0,71.64435577,72.32358551,72.32358551,76.62724304,84.56351471,0.040109929,NaN,0.047818914,0.044004157
2/19/2020 1:10,0,1,0,0,0,0,71.64435577,72.32358551,72.32358551,76.62724304,84.16880798,0.041977569,NaN,0.052428409,0.053421836
2/19/2020 1:20,0,1,0,0,0,0,71.64435577,72.09716797,72.32358551,76.62724304,84.10971832,0.049527604,NaN,0.060947236,0.053302627
