TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
2/19/2020 1:30,0,1,0,0,0,0,71.64435577,72.09716797,72.32358551,76.62724304,84.33660889,0.038162813,NaN,0.0542905,0.051691432
2/19/2020 1:40,0,1,0,0,0,0,71.53699493,72.09716797,72.32358551,76.62724304,84.56351471,0.039971873,NaN,0.049410444,0.053035799
2/19/2020 1:50,0,1,0,0,0,0,71.41796112,72.09716797,72.32358551,76.62724304,84.10971832,0.039263979,NaN,0.056657534,0.06267903
2/19/2020 2:00,0,1,0,0,0,0,71.41796112,72.09716797,72.32358551,76.40065765,84.0863266,0.035134606,NaN,0.053028561,0.067516297
2/19/2020 2:10,0,1,0,0,0,0,71.41796112,72.09716797,72.29528046,76.40065765,84.10971832,0.038639657,NaN,0.046746016,0.071557179
2/19/2020 2:20,0,1,0,0,0,0,71.41796112,72.09716797,72.09716797,76.40065765,84.33660889,0.038401239,NaN,0.056129359,0.0547783
2/19/2020 2:30,0,1,0,0,0,0,71.41796112,71.96645355,72.09716797,76.40065765,84.20561981,0.039185327,NaN,0.053270977,0.049017172
2/19/2020 2:40,0,1,0,0,0,0,71.41796112,71.87075806,72.09716797,76.35861206,83.88282776,0.040561784,NaN,0.048191294,0.052006051
2/19/2020 2:50,0,1,0,0,0,0,71.41796112,71.87075806,72.09716797,76.17407227,84.10971832,0.038162813,NaN,0.045991011,0.045991011
2/19/2020 3:00,0,1,0,0,0,0,71.41796112,71.87075806,72.09716797,76.17407227,84.17116547,0.037129652,NaN,0.045792326,0.053743865
2/19/2020 3:10,0,1,0,0,0,0,71.19158173,71.87075806,72.09716797,76.17407227,84.33660889,0.034427531,NaN,0.045871798,0.041977569
2/19/2020 3:20,0,1,0,0,0,0,71.19158173,71.87075806,72.09716797,76.17407227,83.94191742,0.036175963,NaN,0.048776578,0.050763428
2/19/2020 3:30,0,1,0,0,0,0,71.19158173,71.87075806,71.87075806,76.17407227,83.88282776,0.041977569,NaN,0.05389471,0.046264254
2/19/2020 3:40,0,1,0,0,0,0,71.19158173,71.87075806,71.87075806,75.94750214,83.92259216,0.031870432,NaN,0.049607079,0.05275327
2/19/2020 3:50,0,1,0,0,0,0,71.19158173,71.64435577,71.87075806,75.94750214,84.10971832,0.040904671,NaN,0.051792618,0.048534181
2/19/2020 4:00,0,1,0,0,0,0,71.19158173,71.64435577,71.87075806,75.94750214,84.19716644,0.040507298,NaN,0.050209016,0.064007148
2/19/2020 4:10,0,1,0,0,0,0,71.19158173,71.64435577,71.87075806,75.94750214,83.88282776,0.036255438,NaN,0.05788764,0.047063909
2/19/2020 4:20,0,1,0,0,0,0,71.19158173,71.64435577,71.87075806,75.94750214,83.6701355,0.035063326,NaN,0.046269171,0.046746969
2/19/2020 4:30,0,1,0,0,0,0,71.12555695,71.64435577,71.87075806,75.72093964,83.88282776,0.041977569,NaN,0.043730449,0.059953969
2/19/2020 4:40,0,1,0,0,0,0,70.96520996,71.64435577,71.87075806,75.72093964,84.22901154,0.038162813,NaN,0.047601383,0.040168509
2/19/2020 4:50,0,1,0,0,0,0,70.96520996,71.64435577,71.64435577,75.72093964,83.88282776,0.040944405,NaN,0.058678251,0.053743865
2/19/2020 5:00,0,1,0,0,0,0,70.96520996,71.64435577,71.64435577,75.72093964,83.65595245,0.038162813,NaN,0.063338503,0.059909075
2/19/2020 5:10,0,1,0,0,0,0,70.96520996,71.64435577,71.64435577,75.72093964,83.65595245,0.035291918,NaN,0.051968612,0.043867171
2/19/2020 5:20,0,1,0,0,0,0,70.96520996,71.41796112,71.64435577,75.72093964,83.88282776,0.035738856,NaN,0.043368366,0.05517583
2/19/2020 5:30,0,1,0,0,0,0,70.96520996,71.50757599,71.64435577,75.72093964,84.10971832,0.034348059,NaN,0.048812341,0.056530543
2/19/2020 5:40,0,1,0,0,0,0,70.77617645,71.41796112,71.64435577,75.72093964,83.88282776,0.037533574,NaN,0.062991127,0.061103418
2/19/2020 5:50,0,1,0,0,0,0,70.7388382,71.41796112,71.64435577,75.4943924,83.44779205,0.038477432,NaN,0.04929246,0.07188163
2/19/2020 6:00,0,1,0,0,0,0,70.7388382,71.41796112,71.58068085,75.4943924,83.65595245,0.04638838,NaN,0.074179828,0.070961125
2/19/2020 6:10,0,1,0,0,0,0,70.7388382,71.41796112,71.41796112,75.4943924,83.88282776,0.045792326,NaN,0.055376738,0.049686555
2/19/2020 6:20,0,1,0,0,0,0,70.7388382,71.41796112,71.41796112,75.4943924,84.10971832,0.037248861,NaN,0.050521031,0.061066605
2/19/2020 6:30,0,1,0,0,0,0,70.7388382,71.41796112,71.41796112,75.4943924,83.88282776,0.041977569,NaN,0.049646407,0.049764547
2/19/2020 6:40,0,1,0,0,0,0,70.7388382,71.19158173,71.41796112,75.26784515,83.42908478,0.038162813,NaN,0.049451791,0.054180495
2/19/2020 6:50,0,1,0,0,0,0,70.7388382,71.19158173,71.41796112,75.26784515,83.53543091,0.038162813,NaN,0.053421836,0.078590639
2/19/2020 7:00,0,1,0,0,0,0,70.51248169,71.19158173,71.41796112,75.26784515,83.65595245,0.038162813,NaN,0.049845502,0.053670749
2/19/2020 7:10,0,1,0,0,0,0,70.51248169,71.19158173,71.19158173,75.26784515,83.88282776,0.038162813,NaN,0.054524105,0.069246702
2/19/2020 7:20,0,1,0,0,0,0,70.51248169,71.19158173,71.19158173,75.26784515,83.88282776,0.045792326,NaN,0.057927378,0.059278436
2/19/2020 7:30,0,1,0,0,0,0,70.51248169,71.19158173,71.19158173,75.26784515,83.65595245,0.036589719,NaN,0.062397446,0.063308269
2/19/2020 7:40,0,1,0,0,0,0,70.51248169,71.19158173,71.19158173,75.26784515,83.42908478,0.040626511,NaN,0.052314602,0.058359083
2/19/2020 7:50,0,1,0,0,0,0,70.51248169,70.96520996,71.19158173,75.04130554,83.42908478,0.038162813,NaN,0.067398317,0.068696119
2/19/2020 8:00,0,1,0,0,0,0,70.51248169,70.96520996,71.19158173,75.04130554,83.67983246,0.041576017,NaN,0.07351315,0.057251848
2/19/2020 8:10,0,1,0,0,0,0,70.36630249,70.96520996,71.19158173,75.04130554,83.88282776,0.045792326,NaN,0.056129359,0.056129359
2/19/2020 8:20,0,1,0,0,0,0,70.28614044,70.96520996,71.19158173,75.04130554,83.42908478,0.036550391,NaN,0.049607079,0.055632979
2/19/2020 8:30,0,1,0,0,0,0,70.28614044,70.96520996,70.96520996,75.04130554,83.42908478,0.040561784,NaN,0.043393355,0.062754855
2/19/2020 8:40,0,1,0,0,0,0,70.28614044,70.96520996,70.96520996,75.04130554,83.65595245,0.034348059,NaN,0.056933317,0.042613998
2/19/2020 8:50,0,1,0,0,0,0,70.28614044,70.96520996,70.96520996,75.04130554,83.65595245,0.039775237,NaN,0.045792326,0.047404747
2/19/2020 9:00,0,1,0,0,0,0,70.28614044,70.7388382,70.96520996,75.04130554,83.20223236,0.036295172,NaN,0.064960837,0.063093193
2/19/2020 9:10,0,1,0,0,0,0,70.28614044,70.7388382,70.96520996,75.04130554,83.20223236,0.040955056,NaN,0.056493461,0.060044091
2/19/2020 9:20,0,1,0,0,0,0,70.28614044,70.7388382,70.96520996,75.04130554,83.65127563,0.041977569,NaN,0.065274633,0.050000668
2/19/2020 9:30,0,1,0,0,0,0,70.28614044,70.7388382,70.96520996,75.04130554,83.65595245,0.038162813,NaN,0.06992431,0.059235048
2/19/2020 9:40,0,1,0,0,0,0,70.28614044,70.7388382,70.96520996,75.04130554,83.32038116,0.043964423,NaN,0.062568665,0.057403486
2/19/2020 9:50,0,1,0,0,0,0,70.05979919,70.7388382,70.96520996,75.04130554,83.20223236,0.040229138,NaN,0.046825487,0.049607079
2/19/2020 10:00,0,1,0,0,0,0,70.05979919,70.7388382,70.96520996,75.04130554,83.42908478,0.048971288,NaN,0.04992561,0.067741796
2/19/2020 10:10,0,1,0,0,0,0,70.05979919,70.7388382,70.96520996,75.26784515,83.65595245,0.035827249,NaN,0.058105264,0.062545799
2/19/2020 10:20,0,1,0,0,0,0,70.05979919,70.7388382,70.96520996,75.26784515,83.42908478,0.038162813,NaN,0.053944934,0.06651058
2/19/2020 10:30,0,1,0,0,0,0,70.05979919,70.7388382,70.96520996,75.26784515,83.20223236,0.04064044,NaN,0.058386996,0.059926111
2/19/2020 10:40,0,1,0,0,0,0,70.05979919,70.7388382,70.96520996,75.26784515,83.42908478,0.035222273,NaN,0.054297801,0.059874494
2/19/2020 10:50,0,1,0,0,0,0,70.05979919,70.7388382,70.96520996,75.4943924,83.65595245,0.045315482,NaN,0.06774243,0.068696119
2/19/2020 11:00,0,1,0,0,0,0,70.05979919,70.7388382,70.96520996,75.4943924,83.58110809,0.036865011,NaN,0.0470508,0.056027669
2/19/2020 11:10,0,1,0,0,0,0,70.05979919,70.7388382,70.96520996,75.72093964,83.20223236,0.035977278,NaN,0.050163399,0.054543216
2/19/2020 11:20,0,1,0,0,0,0,70.05979919,70.7388382,70.96520996,75.72093964,83.42908478,0.041977569,NaN,0.051040474,0.068931676
2/19/2020 11:30,0,1,0,0,0,0,70.28614044,70.7388382,70.96520996,75.72093964,83.65595245,0.038162813,NaN,0.053223152,0.053024467
2/19/2020 11:40,0,1,0,0,0,0,70.28614044,70.7388382,70.96520996,75.94750214,83.42908478,0.037022319,NaN,0.041584294,0.051140849
2/19/2020 11:50,0,1,0,0,0,0,70.28614044,70.7388382,70.96520996,75.94750214,83.20223236,0.040109929,NaN,0.055296946,0.061218083
2/19/2020 12:00,0,1,0,0,0,0,70.28614044,70.7388382,71.02887726,75.94750214,83.59214783,0.043050468,NaN,0.060470551,0.060470551
2/19/2020 12:10,0,1,0,0,0,0,70.28614044,70.7388382,71.19158173,76.17407227,83.88282776,0.038401235,NaN,0.046746969,0.064404517
2/19/2020 12:20,0,1,0,0,0,0,70.28614044,70.7388382,71.19158173,76.17407227,83.42908478,0.034348059,NaN,0.050362084,0.051911831
2/19/2020 12:30,0,1,0,0,0,0,70.28614044,70.7388382,71.19158173,76.17407227,83.30384064,0.036454123,NaN,0.053827628,0.053031299
2/19/2020 12:40,0,1,0,0,0,0,70.44248199,70.7388382,71.19158173,76.40065765,83.65595245,0.039342634,NaN,0.05606731,0.048427258
2/19/2020 12:50,0,1,0,0,0,0,70.51248169,70.7388382,71.19158173,76.40065765,83.88282776,0.041739147,NaN,0.045792326,0.053421836
2/19/2020 13:00,0,1,0,0,0,0,70.51248169,70.7388382,71.19158173,76.43605804,83.65595245,0.042573623,NaN,0.057000555,0.060232125
2/19/2020 13:10,0,1,0,0,0,0,70.51248169,70.96520996,71.19158173,76.62724304,83.42908478,0.034647256,NaN,0.04287516,0.049607079
2/19/2020 13:20,0,1,0,0,0,0,70.51248169,70.95202637,71.19158173,76.85384369,83.65595245,0.035014715,NaN,0.046904311,0.050274625
2/19/2020 13:30,0,1,0,0,0,0,70.51248169,70.96520996,71.19158173,76.85384369,84.10971832,0.036589719,NaN,0.038910031,0.064134143
2/19/2020 13:40,0,1,0,0,0,0,70.51248169,70.96520996,71.19158173,76.85384369,83.88282776,0.040898647,NaN,0.06156753,0.063725375
2/19/2020 13:50,0,1,0,0,0,0,70.7388382,70.96520996,71.31565857,77.08045197,83.65595245,0.036438838,NaN,0.049240276,0.043334741
2/19/2020 14:00,0,1,0,0,0,0,70.7388382,70.96520996,71.41796112,77.08045197,83.65595245,0.034348059,NaN,0.063834168,0.056123279
2/19/2020 14:10,0,1,0,0,0,0,70.7388382,70.96520996,71.41796112,77.15141296,84.10971832,0.040783051,NaN,0.046986844,0.048412561
2/19/2020 14:20,0,1,0,0,0,0,70.7388382,71.19158173,71.41796112,77.30706787,84.10971832,0.038162813,NaN,0.047125638,0.052755181
2/19/2020 14:30,0,1,0,0,0,0,70.96520996,71.19158173,71.41796112,77.30706787,83.87401581,0.038162813,NaN,0.045940474,0.068399824
2/19/2020 14:40,0,1,0,0,0,0,70.96520996,71.19158173,71.41796112,77.30706787,83.65595245,0.038162813,NaN,0.049607079,0.061999951
2/19/2020 14:50,0,1,0,0,0,0,70.96520996,71.19158173,71.64435577,77.53369141,83.88282776,0.040767118,NaN,0.050817531,0.045792326
2/19/2020 15:00,0,1,0,0,0,0,70.96520996,71.19158173,71.64435577,77.53369141,84.33660889,0.036330234,NaN,0.047924101,0.055711139
2/19/2020 15:10,0,1,0,0,0,0,70.96520996,71.3319397,71.64435577,77.53369141,84.2503891,0.032898452,NaN,0.057251848,0.047781795
2/19/2020 15:20,0,1,0,0,0,0,71.06951904,71.41796112,71.64435577,77.76032257,83.88282776,0.036105838,NaN,0.041977569,0.051664054
2/19/2020 15:30,0,1,0,0,0,0,71.19158173,71.41796112,71.72129059,77.76032257,83.88282776,0.038162813,NaN,0.048310805,0.050829284
2/19/2020 15:40,0,1,0,0,0,0,71.19158173,71.41796112,71.87075806,77.76032257,84.33660889,0.035125826,NaN,0.059585147,0.048906501
2/19/2020 15:50,0,1,0,0,0,0,71.19158173,71.41796112,71.87075806,77.98696899,84.56351471,0.041519798,NaN,0.045792326,0.065947667
2/19/2020 16:00,0,1,0,0,0,0,71.19158173,71.41796112,71.87075806,77.98696899,84.33660889,0.034348059,NaN,0.049532279,0.038537107
2/19/2020 16:10,0,1,0,0,0,0,71.19158173,71.41796112,71.87075806,77.98696899,84.10971832,0.035162862,NaN,0.06528876,0.054238267
2/19/2020 16:20,0,1,0,0,0,0,71.41796112,71.64435577,71.87075806,77.98696899,84.33660889,0.036068439,NaN,0.045047775,0.053051282
2/19/2020 16:30,0,1,0,0,0,0,71.41796112,71.64435577,72.09716797,77.98696899,84.56351471,0.035644334,NaN,0.05465411,0.058468867
2/19/2020 16:40,0,1,0,0,0,0,71.41796112,71.64435577,72.09716797,77.98696899,84.44455719,0.040162783,NaN,0.05160705,0.047607113
2/19/2020 16:50,0,1,0,0,0,0,71.41796112,71.64435577,72.09716797,78.21362305,84.10971832,0.038162813,NaN,0.053580351,0.054648928
2/19/2020 17:00,0,1,0,0,0,0,71.41796112,71.64435577,72.09716797,78.21362305,84.33660889,0.037527021,NaN,0.050881207,0.056613512
2/19/2020 17:10,0,1,0,0,0,0,71.41796112,71.86205292,72.09716797,78.21362305,84.7816925,0.038456254,NaN,0.046233077,0.049901109
2/19/2020 17:20,0,1,0,0,0,0,71.61138916,71.83778381,72.29061127,78.21362305,84.56351471,0.034348059,NaN,0.056138534,0.051755197
2/19/2020 17:30,0,1,0,0,0,0,71.64435577,71.87075806,72.32358551,78.21362305,84.33660889,0.034505367,NaN,0.054209013,0.060436737
2/19/2020 17:40,0,1,0,0,0,0,71.64435577,71.87075806,72.32358551,78.21362305,84.17053223,0.038162813,NaN,0.044022594,0.047837351
2/19/2020 17:50,0,1,0,0,0,0,71.64435577,71.87075806,72.32358551,78.21362305,84.56351471,0.038162813,NaN,0.047699705,0.057244219
2/19/2020 18:00,0,1,0,0,0,0,71.64435577,71.87075806,72.32358551,78.21362305,84.62733459,0.04412337,NaN,0.051757172,0.079067484
2/19/2020 18:10,0,1,0,0,0,0,71.64435577,71.87075806,72.32358551,78.21362305,84.33660889,0.034544695,NaN,0.049410444,0.067712151
2/19/2020 18:20,0,1,0,0,0,0,71.64435577,72.09716797,72.32358551,77.98696899,84.33660889,0.041262303,NaN,0.05748741,0.047940988
2/19/2020 18:30,0,1,0,0,0,0,71.87075806,72.09716797,72.32358551,77.98696899,84.56351471,0.041977569,NaN,0.051180176,0.050517902
2/19/2020 18:40,0,1,0,0,0,0,71.87075806,72.09716797,72.32358551,77.98696899,84.79042053,0.038162813,NaN,0.054623958,0.059874494
2/19/2020 18:50,0,1,0,0,0,0,71.87075806,72.09716797,72.32358551,77.98696899,84.36260986,0.034785166,NaN,0.049607079,0.044918112
2/19/2020 19:00,0,1,0,0,0,0,71.87075806,72.09716797,72.32358551,77.76032257,84.10971832,0.034785166,NaN,0.048732866,0.045355219
2/19/2020 19:10,0,1,0,0,0,0,71.72689819,72.09716797,72.32358551,77.76032257,84.33660889,0.039553609,NaN,0.055497859,0.05203104
2/19/2020 19:20,0,1,0,0,0,0,71.73397064,72.09716797,72.32358551,77.53369141,84.79042053,0.041977569,NaN,0.054225795,0.05120578
2/19/2020 19:30,0,1,0,0,0,0,71.64435577,72.09716797,72.32358551,77.53369141,84.36969757,0.038162813,NaN,0.050163399,0.040388089
2/19/2020 19:40,0,1,0,0,0,0,71.64435577,72.09716797,72.32358551,77.30706787,84.10971832,0.038556088,NaN,0.061066605,0.050395198
2/19/2020 19:50,0,1,0,0,0,0,71.64435577,72.09716797,72.32358551,77.30706787,84.4122467,0.041977569,NaN,0.059795018,0.055975176
2/19/2020 20:00,0,1,0,0,0,0,71.64435577,72.09716797,72.32358551,77.30706787,84.56351471,0.041977569,NaN,0.065676101,0.053827628
2/19/2020 20:10,0,1,0,0,0,0,71.64435577,72.09716797,72.32358551,77.12717438,84.15650177,0.041977569,NaN,0.058703817,0.056462154
2/19/2020 20:20,0,1,0,0,0,0,71.64435577,72.09716797,72.32358551,77.08045197,84.10971832,0.034586482,NaN,0.060588807,0.064642936
2/19/2020 20:30,0,1,0,0,0,0,71.64435577,72.09716797,72.32358551,76.85384369,84.26409912,0.036943663,NaN,0.049764391,0.044415865
2/19/2020 20:40,0,1,0,0,0,0,71.64435577,72.09716797,72.32358551,76.85384369,84.56351471,0.039831769,NaN,0.050805867,0.048414968
2/19/2020 20:50,0,1,0,0,0,0,71.41796112,72.09716797,72.32358551,76.85384369,84.3744278,0.034983851,NaN,0.046428118,0.055977721
2/19/2020 21:00,0,1,0,0,0,0,71.62568665,72.09716797,72.32358551,76.85384369,83.88282776,0.037848193,NaN,0.046106946,0.066807143
2/19/2020 21:10,0,1,0,0,0,0,71.41796112,71.87075806,72.09716797,76.62724304,83.88282776,0.041977569,NaN,0.062179241,0.05946679
2/19/2020 21:20,0,1,0,0,0,0,71.41796112,71.87075806,72.09716797,76.62724304,84.10971832,0.040348351,NaN,0.057801653,0.058316007
2/19/2020 21:30,0,1,0,0,0,0,71.41796112,71.87075806,72.09716797,76.40065765,84.33660889,0.038765144,NaN,0.047601726,0.056647111
2/19/2020 21:40,0,1,0,0,0,0,71.41796112,71.87075806,72.09716797,76.40065765,84.33660889,0.038162813,NaN,0.043250427,0.053741004
2/19/2020 21:50,0,1,0,0,0,0,71.41796112,71.87075806,72.09716797,76.32512665,84.10971832,0.040705983,NaN,0.045792323,0.05851835
2/19/2020 22:00,0,1,0,0,0,0,71.19158173,71.87075806,72.09716797,76.17407227,83.65595245,0.038162813,NaN,0.056172434,0.063252144
2/19/2020 22:10,0,1,0,0,0,0,71.19158173,71.87075806,71.87075806,76.17407227,83.88282776,0.044507354,NaN,0.051537104,0.066166334
2/19/2020 22:20,0,1,0,0,0,0,71.19158173,71.64435577,71.87075806,75.94750214,83.88282776,0.034904379,NaN,0.046070486,0.061066605
2/19/2020 22:30,0,1,0,0,0,0,71.19158173,71.64435577,71.87075806,75.94750214,83.88282776,0.039434399,NaN,0.044520739,0.063609779
2/19/2020 22:40,0,1,0,0,0,0,71.19158173,71.64435577,71.87075806,75.81633759,83.88282776,0.0425799,NaN,0.062070489,0.058858063
2/19/2020 22:50,0,1,0,0,0,0,70.96520996,71.64435577,71.87075806,75.72093964,83.88282776,0.034990545,NaN,0.045792326,0.064238876
2/19/2020 23:00,0,1,0,0,0,0,70.96520996,71.64435577,71.64435577,75.72093964,84.10971832,0.038363591,NaN,0.057854179,0.058456507
2/19/2020 23:10,0,1,0,0,0,0,70.96520996,71.64435577,71.64435577,75.4943924,84.10971832,0.038162813,NaN,0.043222386,0.066206485
2/19/2020 23:20,0,1,0,0,0,0,70.96520996,71.41796112,71.64435577,75.4943924,83.88282776,0.046394654,NaN,0.054635331,0.066681921
2/19/2020 23:30,0,1,0,0,0,0,70.96520996,71.41796112,71.64435577,75.4943924,83.88282776,0.038162813,NaN,0.075051501,0.055331759
2/19/2020 23:40,0,1,0,0,0,0,70.7388382,71.41796112,71.64435577,75.26784515,83.88282776,0.038162813,NaN,0.049607079,0.046348646
2/19/2020 23:50,0,1,0,0,0,0,70.7388382,71.41796112,71.57125092,75.26784515,83.42908478,0.043328628,NaN,0.04837523,0.068696119
2/20/2020 0:00,0,1,0,0,0,0,70.7388382,71.41796112,71.41796112,75.04130554,83.32511139,0.038162813,NaN,0.059318174,0.055814322
2/20/2020 0:10,0,1,0,0,0,0,70.7388382,71.19158173,71.41796112,75.04130554,83.65595245,0.041977569,NaN,0.047398537,0.053421836
2/20/2020 0:20,0,1,0,0,0,0,70.51248169,71.19158173,71.40853119,75.04130554,83.65595245,0.03848071,NaN,0.049766026,0.045951273
2/20/2020 0:30,0,1,0,0,0,0,70.51248169,71.19158173,71.19158173,74.81478119,83.42908478,0.039752297,NaN,0.06090321,0.048971288
2/20/2020 0:40,0,1,0,0,0,0,70.51248169,71.19158173,71.19158173,74.69444275,83.42908478,0.034348059,NaN,0.063801304,0.052118618
2/20/2020 0:50,0,1,0,0,0,0,70.33747864,70.96520996,71.19158173,74.58826447,83.20223236,0.031398505,NaN,0.048391394,0.038162813
2/20/2020 1:00,0,1,0,0,0,0,70.28614044,70.96520996,70.96520996,74.36175537,82.97537994,0.034348059,NaN,0.061066605,0.045792326
2/20/2020 1:10,0,1,0,0,0,0,70.28614044,70.96520996,70.96520996,74.07862854,82.52171326,0.036255434,NaN,0.059155412,0.043884948
2/20/2020 1:20,0,1,0,0,0,0,70.05979919,70.7388382,70.7388382,73.9087677,81.95467377,0.034348059,NaN,0.040070191,0.036255434
2/20/2020 1:30,0,1,0,0,0,0,70.05979919,70.7388382,70.7388382,73.51478577,81.38768768,0.033354633,NaN,0.04114309,0.035341486
2/20/2020 1:40,0,1,0,0,0,0,70.05979919,70.51248169,70.51248169,73.22934723,80.93414307,0.034348059,NaN,0.045792326,0.041977569
2/20/2020 1:50,0,1,0,0,0,0,69.83347321,70.51248169,70.51248169,73.00289154,80.65306091,0.037248861,NaN,0.047779176,0.041977569
2/20/2020 2:00,0,1,0,0,0,0,69.83347321,70.40638733,70.28614044,72.77645111,80.02716064,0.034586478,NaN,0.048057336,0.041977569
2/20/2020 2:10,0,1,0,0,0,0,69.67080688,70.28614044,70.28614044,72.55001068,79.63748932,0.037089914,NaN,0.043646526,0.040308613
2/20/2020 2:20,0,1,0,0,0,0,69.60715485,70.28614044,70.05979919,72.32358551,79.12976074,0.03832176,NaN,0.045951273,0.03848071
2/20/2020 2:30,0,1,0,0,0,0,69.38084412,70.05979919,70.01546478,72.0528183,78.66695404,0.034348059,NaN,0.045792326,0.045045108
2/20/2020 2:40,0,1,0,0,0,0,69.38084412,70.05979919,69.83347321,71.64435577,78.33876038,0.032241996,NaN,0.051315773,0.039871506
2/20/2020 2:50,0,1,0,0,0,0,69.15454102,69.83347321,69.60715485,71.41796112,77.98696899,0.037010439,NaN,0.039315186,0.039315186
2/20/2020 3:00,0,1,0,0,0,0,69.15454102,69.62365723,69.60715485,71.19158173,77.98696899,0.019073777,NaN,0.030533303,0.031089621
2/20/2020 3:10,0,1,0,0,0,0,68.92824554,69.60715485,69.38084412,70.96520996,78.66695404,0.01970957,NaN,0.036891229,0.051514458
2/20/2020 3:20,0,1,0,0,0,0,68.92824554,69.38084412,69.15454102,70.51248169,79.12031555,0.02066326,NaN,0.032122783,0.039752293
2/20/2020 3:30,0,1,0,0,0,0,68.70196533,69.38084412,69.15454102,70.36697388,77.98696899,0,NaN,0.001362413,0.003814755
2/20/2020 3:40,0,1,0,0,0,0,68.47568512,69.15454102,68.92824554,70.28614044,77.30706787,0.003332892,NaN,0.003814755,0.003814755
2/20/2020 3:50,0,1,0,0,0,0,68.47568512,68.92824554,68.8976059,70.02915192,76.82315826,0.003298174,NaN,0.003814755,0.003814755
2/20/2020 4:00,0,1,0,0,0,0,68.24942017,68.92824554,68.70196533,69.60715485,76.17407227,0.001390796,NaN,0.003814755,0.001390796
2/20/2020 4:10,0,1,0,0,0,0,68.02316284,68.70196533,68.47568512,69.38084412,75.72093964,0,NaN,0.003814755,0.002409319
2/20/2020 4:20,0,1,0,0,0,0,67.79691315,68.47568512,68.24942017,69.15454102,75.4943924,0,NaN,0.003814755,0.003814755
2/20/2020 4:30,0,1,0,0,0,0,67.57067871,68.24942017,68.02316284,68.8976059,75.26784515,0.003298174,NaN,0.003814755,0.003814755
2/20/2020 4:40,0,1,0,0,0,0,67.57067871,68.02316284,67.79691315,68.47568512,75.26784515,0.001510007,NaN,0.003814755,0.003814755
2/20/2020 4:50,0,1,0,0,0,0,67.34444427,67.87940216,67.6531601,68.24942017,75.4943924,0,NaN,0.003814755,0.003814755
2/20/2020 5:00,0,1,0,0,0,0,67.1182251,67.79691315,67.57067871,68.02316284,75.72093964,0,NaN,0.003814755,0.003814755
2/20/2020 5:10,0,1,0,0,0,0,66.89201355,67.57067871,67.34444427,67.77098846,76.17407227,0,NaN,0.003814755,0.003814755
2/20/2020 5:20,0,1,0,0,0,0,66.66580963,67.34444427,67.1182251,67.48671722,76.17407227,0,NaN,0.003814755,0
2/20/2020 5:30,0,1,0,0,0,0,66.43961334,67.1182251,66.89201355,67.1182251,75.12625885,0,NaN,0.003814755,0.003814755
2/20/2020 5:40,0,1,0,0,0,0,66.23934937,66.89201355,66.66580963,66.89201355,74.36175537,0,NaN,0.003814755,0.000437107
2/20/2020 5:50,0,1,0,0,0,0,65.98725128,66.66580963,66.43961334,66.66580963,73.68228149,0,NaN,0.003814755,0.003814755
2/20/2020 6:00,0,1,0,0,0,0,65.9024353,66.43961334,66.21343231,66.35479736,73.14442444,0,NaN,0.003814755,0.003814755
2/20/2020 6:10,0,1,0,0,0,0,65.61737823,66.29589081,65.98725128,65.98725128,72.77645111,0,NaN,0.003814755,0.003814755
2/20/2020 6:20,0,1,0,0,0,0,65.53492737,65.98725128,65.76108551,65.76108551,72.55001068,0,NaN,0.003814755,0.003814755
2/20/2020 6:30,0,1,0,0,0,0,65.27580261,65.76108551,65.53492737,65.5019455,72.32358551,0,NaN,0.003814755,0.003814755
2/20/2020 6:40,0,1,0,0,0,0,65.0826416,65.53492737,65.30877686,65.0826416,72.55001068,0,NaN,0.003814755,0.001510007
2/20/2020 6:50,0,1,0,0,0,0,64.85650635,65.39038086,65.0826416,64.85650635,72.77645111,0,NaN,0.003814755,0.002438297
2/20/2020 7:00,0,1,0,0,0,0,64.43254089,65.11090851,64.85650635,64.63038635,73.00289154,0,NaN,0.003814755,0.003814755
2/20/2020 7:10,0,1,0,0,0,0,64.40427399,64.85650635,64.63038635,64.40427399,73.45581055,0,NaN,0.003814755,0.003814755
2/20/2020 7:20,-202.5326691,0.834375024,0,0,0,0,64.17816925,64.77406311,64.40427399,64.17816925,73.9087677,0,NaN,0.003814755,0.002423959
2/20/2020 7:30,0,1,0,0,0,0,63.95207596,64.49984741,64.40427399,63.95207596,73.77801514,0,NaN,0.003814755,0.003814755
2/20/2020 7:40,0,0.895833313,0,0,0,0,63.72598648,64.40427399,64.17816925,63.72598648,72.55001068,0,NaN,0.003814755,0.003814755
2/20/2020 7:50,0,0.895833313,0,0,0,0,63.49991226,64.17816925,63.95207596,63.72598648,71.87075806,0,NaN,0.003814755,0.003814755
2/20/2020 8:00,0,1,0,0,0,0,63.44810486,63.95207596,63.72598648,63.49991226,71.64435577,0,NaN,0.003814755,0.000874215
2/20/2020 8:10,0,1,0,0,0,0,63.27384186,63.72598648,63.62236786,63.27384186,71.64435577,0,NaN,0.003814755,0.003814755
2/20/2020 8:20,0,1,0,0,0,0,63.0477829,63.57056046,63.49991226,63.27384186,71.87075806,0,NaN,0.003814755,0.003814755
2/20/2020 8:30,0,1,0,0,0,0,62.82173157,63.49991226,63.27384186,63.0477829,72.09716797,0,NaN,0.003814755,0.003814755
2/20/2020 8:40,0,1,0,0,0,0,62.59569168,63.27384186,63.0477829,62.82173157,72.5877533,0,NaN,0.003814755,0.003814755
2/20/2020 8:50,0,0,0,0,0,0,62.59569168,63.14100266,62.95456696,62.82173157,73.09627533,0,NaN,0.003814755,0.00224166
2/20/2020 9:00,-54.0381813,1,0,0,0,0,62.36965942,63.0477829,62.82173157,62.73783875,73.68228149,0.00239897,NaN,0.003814755,0.00239897
2/20/2020 9:10,-407.2453918,1,0,0,0,0,62.14363861,62.82173157,62.59569168,62.59569168,72.35189056,0,NaN,0.003814755,0.003814755
2/20/2020 9:20,0,1,0,0,0,0,62.14363861,62.59569168,62.59569168,62.59569168,71.41796112,0,NaN,0.003814755,0.003377648
2/20/2020 9:30,-229.1964722,0.177749991,0,0,0,0,61.91762161,62.59569168,62.36965942,62.36965942,70.88267517,0,NaN,0.003814755,0.003814755
2/20/2020 9:40,0,0,0,0,0,0,61.91762161,62.36965942,62.36965942,62.36965942,70.51248169,0,NaN,0.003814755,0.003814755
2/20/2020 9:50,-201.1323395,0.334687531,0,0,0,0,61.69161606,62.36965942,62.14363861,62.36965942,70.28614044,0,NaN,0.003814755,0.003814755
2/20/2020 10:00,0,0.854166687,0,0,0,0,61.69161606,62.14363861,62.14363861,62.36965942,70.51248169,0.000235964,NaN,0.003814755,0.003814755
2/20/2020 10:10,-190.7797546,0.377354175,0,0,0,0,61.46562195,62.14363861,61.91762161,62.36965942,70.7388382,0,NaN,0.003814755,0.003814755
2/20/2020 10:20,-200.3826294,0.364583343,0,0,0,0,61.46562195,61.91762161,61.91762161,62.36965942,71.19158173,0,NaN,0.003814755,0.003814755
2/20/2020 10:30,0,0.134020612,0,0,0,0,61.46562195,61.91762161,61.69161606,62.36965942,71.64435577,0,NaN,0.003814755,0.003814755
2/20/2020 10:40,-26.10759544,0.981690705,0,0,0,0,61.46562195,61.91762161,61.69161606,62.36965942,72.09716797,0,NaN,0.003814755,0
2/20/2020 10:50,0,0,0,0,0,0,61.23963547,61.69161606,61.69161606,62.36965942,72.77645111,0,NaN,0.003814755,0.003814755
2/20/2020 11:00,105.8653259,1,0,0,0,0,61.23963547,61.69161606,61.58097458,62.36965942,72.21273804,0,NaN,0.003814755,0.003814755
2/20/2020 11:10,93.34510803,0.633273721,0,0,0,0,61.23963547,61.69161606,61.46562195,62.59569168,71.19158173,0,NaN,0.003814755,0.003814755
2/20/2020 11:20,0,1,0,0,0,0,61.01365662,61.46562195,61.46562195,62.59569168,70.7388382,0.003814755,NaN,0.003814755,0.003814755
2/20/2020 11:30,0,0.66315788,0,0,0,0,61.01365662,61.46562195,61.46562195,62.59569168,70.7388382,0.000953689,NaN,0.003814755,0.003814755
2/20/2020 11:40,-114.8981171,0.261843771,0,0,0,0,61.01365662,61.46562195,61.46562195,62.59569168,70.96520996,0.001867641,NaN,0.003814755,0.003814755
2/20/2020 11:50,29.58093452,1,0,0,0,0,61.01365662,61.46562195,61.46562195,62.82173157,71.41796112,0.002940541,NaN,0.003814755,0.003814755
2/20/2020 12:00,0,0.907216489,0,0,0,0,61.01365662,61.46562195,61.46562195,62.82173157,71.87075806,0,NaN,0.003814755,0.003814755
2/20/2020 12:10,0,1,0,0,0,0,61.01365662,61.29322052,61.23963547,62.82173157,72.32358551,0,NaN,0.003814755,0.003814755
2/20/2020 12:20,0,0.5625,0,0,0,0,61.01365662,61.23963547,61.23963547,63.0477829,72.77645111,0.002007766,NaN,0.003814755,0.002007766
2/20/2020 12:30,-239.6280518,1,0,0,0,0,60.85123825,61.23963547,61.23963547,63.0477829,71.7080307,0,NaN,0.0010729,0.003814755
2/20/2020 12:40,-197.2479553,1,0,0,0,0,61.00188828,61.23963547,61.23963547,63.2620697,70.97699738,0,NaN,0.003814755,0.003814755
2/20/2020 12:50,0,1,0,0,0,0,61.01365662,61.23963547,61.23963547,63.27384186,70.51248169,0,NaN,0.003814755,0.003814755
2/20/2020 13:00,-119.2972107,1,0,0,0,0,60.91714859,61.23963547,61.23963547,63.27384186,70.28614044,0,NaN,0.003814755,0.003814755
2/20/2020 13:10,-297.9308472,0.813535392,0,0,0,0,61.01365662,61.23963547,61.23963547,63.49991226,70.51248169,0.003814755,NaN,0.003814755,0.003814755
2/20/2020 13:20,-91.35437012,1,0,0,0,0,61.01365662,61.23963547,61.23963547,63.49991226,70.7388382,0.001037021,NaN,0.003814755,0.003814755
2/20/2020 13:30,-168.0588837,0.828282833,0,0,0,0,61.01365662,61.23963547,61.23963547,63.49991226,71.19158173,0.003506492,NaN,0.003814755,0.003814755
2/20/2020 13:40,-201.1381683,1,0,0,0,0,61.01365662,61.23963547,61.23963547,63.72598648,71.41796112,0.003814755,NaN,0.003814755,0.003814755
2/20/2020 13:50,0,1,0,0,0,0,61.01365662,61.23963547,61.23963547,63.72598648,70.7388382,0.003296245,NaN,0.003814755,0.003814755
2/20/2020 14:00,-205.1337891,1,0,0,0,0,61.01365662,61.23963547,61.46562195,63.89001083,70.28614044,0.003814755,NaN,0.003814755,0.003814755
2/20/2020 14:10,0,1,0,0,0,0,61.01365662,61.23963547,61.46562195,63.95207596,70.28614044,0.001548564,NaN,0.003814755,0.003814755
2/20/2020 14:20,0,1,0,0,0,0,61.01365662,61.23963547,61.46562195,63.95207596,70.51248169,0.003814755,NaN,0.003814755,0.003814755
2/20/2020 14:30,0,1,0,0,0,0,61.01365662,61.23963547,61.46562195,64.17816925,70.80257416,0.003814755,NaN,0.003814755,0.003814755
2/20/2020 14:40,-153.6763763,0.821782172,0,0,0,0,61.01365662,61.25997543,61.46562195,64.17816925,71.21195221,0.003471428,NaN,0.003814755,0.003814755
2/20/2020 14:50,-4.831799984,1,0,0,0,0,61.01365662,61.46562195,61.46562195,64.17816925,71.41796112,0.000259255,NaN,0.003814755,0.003814755
2/20/2020 15:00,0,1,0,0,0,0,61.01365662,61.41999054,61.46562195,64.40427399,70.7388382,0,NaN,0.003814755,0.003814755
2/20/2020 15:10,0,1,0,0,0,0,61.23963547,61.46562195,61.46562195,64.40427399,70.51248169,0.001383784,NaN,0.003814755,0.003814755
2/20/2020 15:20,0,1,0,0,0,0,61.23963547,61.46562195,61.46562195,64.40427399,70.7388382,0.001128856,NaN,0.003814755,0.003814755
2/20/2020 15:30,0,1,0,0,0,0,61.23963547,61.46562195,61.46562195,64.63038635,70.96520996,0.002444407,NaN,0.003814755,0.003814755
2/20/2020 15:40,-145.4644012,1,0,0,0,0,61.23963547,61.46562195,61.69161606,64.63038635,71.41796112,0,NaN,0.003814755,0.003814755
2/20/2020 15:50,0,1,0,0,0,0,61.23963547,61.46562195,61.69161606,64.63038635,71.87075806,0.001407386,NaN,0.003814755,0.003814755
2/20/2020 16:00,0,1,0,0,0,0,61.23963547,61.63294601,61.69161606,64.85650635,72.38237,0,NaN,0.003814755,0.003814755
2/20/2020 16:10,0,1,0,0,0,0,61.46562195,61.69161606,61.69161606,64.85650635,73.00289154,0.003550366,NaN,0.003814755,0.003814755
2/20/2020 16:20,0,1,0,0,0,0,61.46562195,61.69161606,61.69161606,65.0716629,72.78744507,0,NaN,0.003814755,0.003814755
2/20/2020 16:30,-193.6173553,1,0,0,0,0,61.46562195,61.69161606,61.91762161,65.0826416,71.90309906,0,NaN,0.003814755,0.003814755
2/20/2020 16:40,-153.6773071,1,0,0,0,0,61.46562195,61.69161606,61.91762161,65.0826416,71.49488831,0,NaN,0.003814755,0.003814755
2/20/2020 16:50,0,0.407766998,0,0,0,0,61.46562195,61.69161606,61.91762161,65.0826416,71.41796112,0.00188886,NaN,0.003814755,0.003814755
2/20/2020 17:00,0,1,0,0,0,0,61.46562195,61.77280426,61.91762161,65.30877686,71.41796112,0,NaN,0.003814755,0.003814755
2/20/2020 17:10,0,1,0,0,0,0,61.65093613,61.91762161,61.91762161,65.30877686,71.87075806,0,NaN,0.003128099,0.003814755
2/20/2020 17:20,0,1,0,0,0,0,61.69161606,61.91762161,62.14363861,65.30877686,72.09716797,0,NaN,0.003814755,0.003814755
2/20/2020 17:30,0,1,0,0,0,0,61.69161606,61.91762161,62.14363861,65.31819916,72.77645111,0,NaN,0.003814755,0.003814755
2/20/2020 17:40,0,1,0,0,0,0,61.69161606,61.91762161,62.14363861,65.53492737,73.22934723,0,NaN,0.003814755,0.003814755
2/20/2020 17:50,0,1,0,0,0,0,61.69161606,62.02121353,62.14363861,65.53492737,73.68228149,0,NaN,0.00174843,0.003814755
2/20/2020 18:00,0,1,0,0,0,0,61.69161606,62.14363861,62.14363861,65.53492737,72.77645111,0.000953689,NaN,0.003814755,0.003814755
2/20/2020 18:10,0,1,0,0,0,0,61.91762161,62.14363861,62.36965942,65.53492737,72.09952545,0,NaN,0.003814755,0.003814755
2/20/2020 18:20,0,1,0,0,0,0,61.91762161,62.14363861,62.36965942,65.76108551,71.87075806,0,NaN,0.003814755,0.003814755
2/20/2020 18:30,0,1,0,0,0,0,61.91762161,62.14363861,62.36965942,65.76108551,71.87075806,0,NaN,0.003814755,0.003814755
2/20/2020 18:40,0,1,0,0,0,0,61.91762161,62.14363861,62.36965942,65.76108551,72.09716797,0,NaN,0.003814755,0.003814755
2/20/2020 18:50,0,1,0,0,0,0,61.91762161,62.14363861,62.36965942,65.76108551,72.32358551,0,NaN,7.95E-05,0.003814755
2/20/2020 19:00,0,1,0,0,0,0,62.14363861,62.36965942,62.59569168,65.76108551,72.77645111,0.003020015,NaN,0.003814755,0.003814755
2/20/2020 19:10,0,1,0,0,0,0,62.14363861,62.36965942,62.59569168,65.76108551,73.22934723,0,NaN,0.003814755,0.003814755
2/20/2020 19:20,0,1,0,0,0,0,62.14363861,62.36965942,62.59569168,65.76108551,73.68228149,0,NaN,0.003814755,0.003814755
2/20/2020 19:30,0,1,0,0,0,0,62.14363861,62.36965942,62.59569168,65.76108551,73.68228149,0,NaN,0.003814755,0.000119211
2/20/2020 19:40,0,1,0,0,0,0,62.14363861,62.36965942,62.59569168,65.76108551,72.77645111,0.000874215,NaN,0.003814755,0.003814755
2/20/2020 19:50,0,1,0,0,0,0,62.14363861,62.36965942,62.59569168,65.76108551,72.32358551,0,NaN,0.003814755,0.003814755
2/20/2020 20:00,0,1,0,0,0,0,62.14363861,62.53211975,62.59569168,65.76108551,72.32358551,0,NaN,0.003814755,0.002741856
2/20/2020 20:10,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,65.76108551,72.32358551,0.003695544,NaN,0.003814755,0.003814755
2/20/2020 20:20,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,65.76108551,72.59954834,0,NaN,0.003814755,0.003814755
2/20/2020 20:30,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,65.76108551,73.00289154,0.001788167,NaN,0.003814755,0.003814755
2/20/2020 20:40,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,65.76108551,73.39447784,0,NaN,0.002781593,0.003814755
2/20/2020 20:50,0,1,0,0,0,0,62.36965942,62.59569168,62.8193779,65.76108551,73.90641022,0,NaN,0.003814755,0.003814755
2/20/2020 21:00,0,1,0,0,0,0,62.36965942,62.59569168,62.82173157,65.53492737,73.85922241,0,NaN,0.003814755,0.003814755
2/20/2020 21:10,0,1,0,0,0,0,62.36965942,62.59569168,62.82173157,65.53492737,73.00289154,0,NaN,0.001455113,0.001455113
2/20/2020 21:20,0,1,0,0,0,0,62.49782181,62.59569168,62.82173157,65.53492737,72.55001068,0,NaN,0.003814755,0.003814755
2/20/2020 21:30,0,1,0,0,0,0,62.36965942,62.59569168,62.82173157,65.53492737,72.32358551,0,NaN,0.003814755,0.003814755
2/20/2020 21:40,0,1,0,0,0,0,62.39041901,62.59569168,62.82173157,65.53492737,72.09716797,0,NaN,0.003814755,0.003814755
2/20/2020 21:50,0,1,0,0,0,0,62.57938004,62.59569168,62.82173157,65.53492737,72.33992767,0.003539464,NaN,0.003814755,0.003814755
2/20/2020 22:00,0,1,0,0,0,0,62.59569168,62.59569168,62.82173157,65.30877686,72.59670258,0,NaN,0.003028208,0.003814755
2/20/2020 22:10,0,1,0,0,0,0,62.51496506,62.59569168,62.74100494,65.30877686,73.00289154,0,NaN,0.003814755,0.003814755
2/20/2020 22:20,0,1,0,0,0,0,62.4757576,62.59569168,62.59569168,65.30877686,73.45581055,0.0017906,NaN,0.003814755,0.003814755
2/20/2020 22:30,0,1,0,0,0,0,62.44189835,62.59569168,62.74949265,65.30877686,73.83638763,0,NaN,0.003814755,0.003814755
2/20/2020 22:40,0,1,0,0,0,0,62.36965942,62.59569168,62.63530731,65.0826416,73.9087677,0.00314619,NaN,0.000668565,0.003814755
2/20/2020 22:50,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,65.0826416,73.00289154,0,NaN,0.003814755,0.003814755
2/20/2020 23:00,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,65.0826416,72.32358551,0.000155704,NaN,0.003814755,0.003814755
2/20/2020 23:10,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.85650635,72.09716797,0,NaN,0.003814755,0.003814755
2/20/2020 23:20,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.85650635,72.09716797,0,NaN,0.003814755,0
2/20/2020 23:30,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.85650635,72.18958282,0,NaN,0.003814755,0.003814755
2/20/2020 23:40,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.85650635,72.55001068,0,NaN,0.003814755,0.003814755
2/20/2020 23:50,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.71344757,72.77645111,0.001401339,NaN,0.003814755,0.003814755
2/21/2020 0:00,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.63038635,73.22934723,0.001078921,NaN,0.003814755,0.003814755
2/21/2020 0:10,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.63038635,73.63652802,0.000770658,NaN,0.003814755,0.003814755
2/21/2020 0:20,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.63038635,73.9087677,0,NaN,0.003386569,0.003814755
2/21/2020 0:30,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,64.41340637,72.78559875,0,NaN,0.003814755,0.003814755
2/21/2020 0:40,0,1,0,0,0,0,62.14363861,62.59569168,62.59569168,64.40427399,72.31672668,0,NaN,0.003814755,0.000115599
2/21/2020 0:50,0,1,0,0,0,0,62.14363861,62.57514191,62.59569168,64.40427399,71.87075806,0.00346796,NaN,0.003814755,0.003814755
2/21/2020 1:00,0,1,0,0,0,0,62.14363861,62.36965942,62.59569168,64.40427399,71.87075806,0,NaN,0.003814755,0.003814755
2/21/2020 1:10,-61.8212738,1,0,0,0,0,62.14363861,62.36965942,62.36965942,64.40427399,72.09716797,0.002889966,NaN,0.003814755,0.003814755
2/21/2020 1:20,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,64.17816925,72.38762665,0,NaN,0.003814755,0.003814755
2/21/2020 1:30,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,64.17816925,72.77645111,0,NaN,0.002389039,0.002389039
2/21/2020 1:40,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,64.17816925,73.09799957,0,NaN,0.003814755,0.003814755
2/21/2020 1:50,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,64.17816925,73.45581055,0,NaN,0.003814755,0.003814755
2/21/2020 2:00,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,64.17816925,73.78034973,0,NaN,0.003814755,0.003814755
2/21/2020 2:10,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,63.95207596,72.77645111,0,NaN,0.003814755,0.003814755
2/21/2020 2:20,0,1,0,0,0,0,62.14363861,62.36965942,62.36965942,64.11012268,72.09716797,0.002666625,NaN,0.003814755,0.003814755
2/21/2020 2:30,0,1,0,0,0,0,62.14363861,62.3367424,62.36965942,63.95207596,71.87075806,0,NaN,0.000555547,0.003814755
2/21/2020 2:40,0,1,0,0,0,0,62.14146423,62.14363861,62.36965942,63.95207596,71.87075806,0,NaN,0.003814755,0.003814755
2/21/2020 2:50,-25.70600319,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.95207596,72.09716797,0,NaN,0.003814755,0.003814755
2/21/2020 3:00,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.95207596,72.32358551,0,NaN,0.003814755,0.003814755
2/21/2020 3:10,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.72598648,72.77645111,0,NaN,0.003814755,0.003814755
2/21/2020 3:20,0,0.504854381,0,0,0,0,61.91762161,62.14363861,62.14363861,63.72598648,73.00289154,0.002222188,NaN,0.003814755,0.003814755
2/21/2020 3:30,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.72598648,73.45581055,0,NaN,0.003814755,0.003814755
2/21/2020 3:40,0,0.186274514,0,0,0,0,61.91762161,62.14363861,62.14363861,63.72598648,73.66007996,0,NaN,0.003814755,0.003814755
2/21/2020 3:50,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.72598648,72.55001068,0,NaN,0.00366661,0.000148146
2/21/2020 4:00,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.49991226,71.6931839,0.00082279,NaN,0.003814755,0.003814755
2/21/2020 4:10,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,63.49991226,71.41796112,0,NaN,0.003814755,0.003814755
2/21/2020 4:20,0,0,0,0,0,0,61.69161606,62.14363861,61.91762161,63.49991226,71.07621765,0,NaN,0.003814755,0.003814755
2/21/2020 4:30,-78.23241425,1,0,0,0,0,61.69161606,61.91762161,61.91762161,63.49991226,70.96520996,0,NaN,0.003814755,0.003814755
2/21/2020 4:40,-46.93870163,1,0,0,0,0,61.69161606,61.91762161,61.91762161,63.49991226,71.00221252,0,NaN,0.003814755,0.003814755
2/21/2020 4:50,0,1,0,0,0,0,61.69161606,61.91762161,61.91762161,63.27384186,71.19858551,0,NaN,0.003814755,0.003814755
2/21/2020 5:00,0,1,0,0,0,0,61.69161606,61.91762161,61.91762161,63.27384186,71.64435577,0,NaN,0.003814755,0.003814755
2/21/2020 5:10,0,1,0,0,0,0,61.69161606,61.91762161,61.91762161,63.27384186,71.87075806,0,NaN,0.003814755,0.001033163
2/21/2020 5:20,0,1,0,0,0,0,61.57390976,61.91762161,61.91762161,63.27384186,72.21509552,0,NaN,0.003814755,0.003814755
2/21/2020 5:30,-259.9126282,1,0,0,0,0,61.69161606,61.91762161,61.69161606,63.27384186,72.72455597,0.002940541,NaN,0.003814755,0.003814755
2/21/2020 5:40,0,0,0,0,0,0,61.46562195,61.91291428,61.69161606,63.0477829,73.00289154,0,NaN,0.003814755,0.003814755
2/21/2020 5:50,0,0,0,0,0,0,61.46562195,61.69161606,61.69161606,63.0477829,72.94156647,0,NaN,0.003814755,0.003814755
2/21/2020 6:00,0,0.583333313,0,0,0,0,61.46562195,61.69161606,61.69161606,63.0477829,71.87075806,0.003814755,NaN,0.003814755,0.003814755
2/21/2020 6:10,0,0.177083328,0,0,0,0,61.46562195,61.69161606,61.69161606,63.0477829,71.41796112,0.001033163,NaN,0.003814755,0.003814755
2/21/2020 6:20,-8.589782715,1,0,0,0,0,61.46562195,61.69161606,61.69161606,63.0477829,71.19158173,0,NaN,0.003814755,0.003814755
2/21/2020 6:30,0,1,0,0,0,0,61.46562195,61.69161606,61.69161606,63.0477829,71.41796112,0,NaN,0.003814755,0.003814755
2/21/2020 6:40,-124.2415314,0.909520864,0,0,0,0,61.46562195,61.69161606,61.57046509,63.0477829,71.64435577,0,NaN,0.003814755,0.003814755
2/21/2020 6:50,0,1,0,0,0,0,61.46562195,61.69161606,61.46562195,63.0477829,71.87075806,0,NaN,0.003814755,0.003814755
2/21/2020 7:00,0,1,0,0,0,0,61.23963547,61.6727829,61.46562195,62.84056854,72.09716797,0,NaN,0.003814755,0.003814755
2/21/2020 7:10,0,1,0,0,0,0,61.23963547,61.46562195,61.46562195,63.0477829,72.55001068,0,NaN,0.003814755,0.003814755
2/21/2020 7:20,0,1,0,0,0,0,61.23963547,61.46562195,61.46562195,63.0477829,73.00289154,0,NaN,0.003814755,0.003814755
2/21/2020 7:30,0,1,0,0,0,0,61.23963547,61.46562195,61.46562195,62.82173157,73.07837677,0,NaN,0.003814755,0.003814755
2/21/2020 7:40,0,1,0,0,0,0,61.23963547,61.46562195,61.46562195,62.82173157,72.09716797,0,NaN,0.003814755,0.003814755
2/21/2020 7:50,-47.34550476,1,0,0,0,0,61.23963547,61.46562195,61.46562195,62.82173157,71.38259125,0,NaN,0.003814755,0.003814755
2/21/2020 8:00,0,1,0,0,0,0,61.23963547,61.46562195,61.46562195,62.82173157,70.96520996,0,NaN,0.003814755,0
2/21/2020 8:10,0,0.270833343,0,0,0,0,61.23963547,61.46562195,61.46562195,62.82173157,70.96520996,0,NaN,0.003814755,0.003814755
2/21/2020 8:20,-4.028905392,1,0,0,0,0,61.23963547,61.46562195,61.46562195,62.82173157,70.96520996,0,NaN,0.003814755,0.003814755
2/21/2020 8:30,-57.73460388,0.208333328,0,0,0,0,61.23963547,61.46562195,61.46562195,62.82173157,71.19158173,0,NaN,0.003814755,0.003814755
2/21/2020 8:40,-107.1871338,0.583333313,0,0,0,0,61.23963547,61.46562195,61.46562195,62.82173157,71.49264526,0,NaN,0.003814755,0.003814755
2/21/2020 8:50,0,1,0,0,0,0,61.23963547,61.23963547,61.46562195,62.82173157,71.87075806,0.001668956,NaN,0.003814755,0.003814755
2/21/2020 9:00,0,1,0,0,0,0,61.19020081,61.23963547,61.46562195,62.82173157,72.27405548,0.000834478,NaN,0.003814755,0.003814755
2/21/2020 9:10,-22.51753998,1,0,0,0,0,61.23963547,61.23963547,61.46562195,62.82173157,72.77645111,0,NaN,0.003814755,0.003695544
2/21/2020 9:20,-134.8914032,1,0,0,0,0,61.23963547,61.23963547,61.46562195,62.82173157,73.06422424,0,NaN,0.003814755,0.003814755
2/21/2020 9:30,-77.44886017,0.884500027,0,0,0,0,61.23963547,61.23963547,61.46562195,62.82173157,72.65505981,0,NaN,0.003814755,0.003814755
2/21/2020 9:40,-51.73166656,0.963708341,0,0,0,0,61.06491089,61.23963547,61.46562195,63.0477829,71.6957016,0.002949553,NaN,0.003814755,0.003814755
2/21/2020 9:50,-23.17207336,1,0,0,0,0,61.23963547,61.23963547,61.46562195,63.0477829,71.19158173,0,NaN,0.003814755,0.003814755
2/21/2020 10:00,-177.2302246,1,0,0,0,0,61.23963547,61.29613113,61.46562195,63.0477829,71.13498688,0,NaN,0.003814755,0.003814755
2/21/2020 10:10,-82.00452423,1,0,0,0,0,61.23963547,61.46562195,61.46562195,63.15845871,71.07603455,0,NaN,0.003814755,0.003814755
2/21/2020 10:20,-184.0166626,1,0,0,0,0,61.23963547,61.46562195,61.46562195,63.27384186,71.35665131,0.002781593,NaN,0.003814755,0.003814755
2/21/2020 10:30,-222.8414917,1,0,0,0,0,61.23963547,61.46562195,61.46562195,63.27384186,71.64435577,0.003734445,NaN,0.003814755,0.003814755
2/21/2020 10:40,0,0.322916657,0,0,0,0,61.23963547,61.46562195,61.46562195,63.27384186,71.87075806,0,NaN,0.003814755,0.003814755
2/21/2020 10:50,0,1,0,0,0,0,61.23963547,61.46562195,61.46562195,63.49991226,72.32358551,0,NaN,0.003814755,0.003814755
2/21/2020 11:00,0,1,0,0,0,0,61.23963547,61.46562195,61.46562195,63.49991226,72.77645111,0,NaN,0.003814755,0.003814755
2/21/2020 11:10,0,1,0,0,0,0,61.23963547,61.46562195,61.46562195,63.49991226,73.21755219,0,NaN,0.003814755,0.000198685
2/21/2020 11:20,0,1,0,0,0,0,61.46562195,61.46562195,61.46562195,63.72598648,73.18452454,0,NaN,0.003814755,0.003814755
2/21/2020 11:30,0,0.447916657,0,0,0,0,61.46562195,61.58677292,61.69161606,63.72598648,72.44496918,0,NaN,0.003814755,0.003814755
2/21/2020 11:40,0,1,0,0,0,0,61.46562195,61.62099457,61.69161606,63.95207596,71.87075806,0,NaN,0.003814755,0.003814755
2/21/2020 11:50,-1.916260362,1,0,0,0,0,61.46562195,61.69161606,61.69161606,63.95207596,71.66086578,0,NaN,0.003814755,0.003814755
2/21/2020 12:00,0,1,0,0,0,0,61.46562195,61.69161606,61.69161606,64.17816925,71.87075806,0,NaN,0.003814755,0.003814755
2/21/2020 12:10,0,1,0,0,0,0,61.46562195,61.69161606,61.83287048,64.17816925,72.09716797,0,NaN,0.003814755,0.003814755
2/21/2020 12:20,0,1,0,0,0,0,61.46562195,61.69161606,61.91762161,64.17816925,72.46510315,0,NaN,0.003814755,0.003814755
2/21/2020 12:30,0,1,0,0,0,0,61.49591064,61.88733292,61.91762161,64.40427399,72.77645111,0.000511256,NaN,0.003814755,0.003814755
2/21/2020 12:40,0,1,0,0,0,0,61.69161606,61.91762161,61.91762161,64.40427399,73.22934723,0,NaN,0.003814755,0.003814755
2/21/2020 12:50,0,1,0,0,0,0,61.69161606,61.91762161,61.91762161,64.63038635,73.68228149,0,NaN,0.003814755,0.002409319
2/21/2020 13:00,0,1,0,0,0,0,61.69161606,61.91762161,62.14363861,64.63038635,73.77429199,0,NaN,0.001549744,0.001549744
2/21/2020 13:10,0,1,0,0,0,0,61.81668854,62.04269791,62.14363861,64.85650635,73.10402679,0,NaN,0.003814755,0.003814755
2/21/2020 13:20,0,1,0,0,0,0,61.91762161,62.14363861,62.14363861,64.85650635,72.77645111,0,NaN,0.003814755,0.003814755
2/21/2020 13:30,0,1,0,0,0,0,61.91762161,62.14363861,62.20508194,65.02117157,72.77645111,0,NaN,0.002777735,0.002777735
2/21/2020 13:40,0,1,0,0,0,0,61.91762161,62.14363861,62.36965942,65.0826416,72.81197357,0,NaN,0.003814755,0.003814755
2/21/2020 13:50,0,1,0,0,0,0,61.92848969,62.14363861,62.36965942,65.0826416,73.22934723,0,NaN,0.003814755,0.003814755
2/21/2020 14:00,0,1,0,0,0,0,62.14363861,62.33420563,62.36965942,65.30877686,73.64675903,0,NaN,0.003814755,0.003814755
2/21/2020 14:10,0,1,0,0,0,0,62.14363861,62.36965942,62.59569168,65.30877686,73.9087677,0,NaN,0.003814755,0.003814755
2/21/2020 14:20,0,1,0,0,0,0,62.14363861,62.36965942,62.59569168,65.43612671,74.36175537,0,NaN,0.003814755,0.003814755
2/21/2020 14:30,0,1,0,0,0,0,62.36965942,62.46182632,62.59569168,65.53492737,73.9087677,0,NaN,0.001555531,0.003814755
2/21/2020 14:40,0,1,0,0,0,0,62.36965942,62.59569168,62.59569168,65.53492737,73.45581055,0,NaN,0.003814755,0.003814755
2/21/2020 14:50,0,1,0,0,0,0,62.36965942,62.59569168,62.82173157,65.53492737,73.22934723,0,NaN,0.003814755,0.003814755
2/21/2020 15:00,0,1,0,0,0,0,62.36965942,62.59569168,62.82173157,65.74790955,73.22934723,0,NaN,0.000222219,0.003814755
2/21/2020 15:10,0,1,0,0,0,0,62.59569168,62.77696991,62.82173157,65.76108551,73.45581055,0.003814755,NaN,0.003814755,0.003814755
2/21/2020 15:20,0,1,0,0,0,0,62.59569168,62.82173157,62.82173157,65.76108551,73.88634491,0,NaN,0.003814755,0.003814755
2/21/2020 15:30,0,1,0,0,0,0,62.59569168,62.82173157,63.0477829,65.98725128,74.13525391,0,NaN,0.003814755,0.003814755
2/21/2020 15:40,0,1,0,0,0,0,62.67908478,62.82173157,63.0477829,65.98725128,74.50469971,0,NaN,0.003814755,0.003814755
2/21/2020 15:50,0,1,0,0,0,0,62.82173157,63.0477829,63.0477829,65.98725128,74.93813324,0.002077342,NaN,0.003814755,0.003814755
2/21/2020 16:00,0,1,0,0,0,0,62.82173157,63.0477829,63.27384186,66.21343231,74.36175537,0.003814755,NaN,0.003814755,0.003814755
2/21/2020 16:10,0,1,0,0,0,0,62.82173157,63.0477829,63.27384186,66.21343231,73.9087677,0,NaN,0.003814755,0.003814755
2/21/2020 16:20,0,1,0,0,0,0,63.0477829,63.27384186,63.27384186,66.21343231,73.68228149,0,NaN,0.003814755,0.003814755
2/21/2020 16:30,0,1,0,0,0,0,63.0477829,63.27384186,63.49991226,66.21343231,73.45581055,0,NaN,0.003814755,0.003814755
2/21/2020 16:40,0,1,0,0,0,0,63.0477829,63.27384186,63.49991226,66.43961334,73.45581055,0,NaN,0.003814755,0.003814755
2/21/2020 16:50,0,1,0,0,0,0,63.27384186,63.27384186,63.49991226,66.43961334,73.68228149,0.002592552,NaN,0.003814755,0.003814755
2/21/2020 17:00,0,1,0,0,0,0,63.27384186,63.49991226,63.49991226,66.43961334,73.9087677,0.00177775,NaN,0.003814755,0.003814755
2/21/2020 17:10,0,1,0,0,0,0,63.27384186,63.49991226,63.72598648,66.43961334,74.36175537,0.002296261,NaN,0.003814755,0.003814755
2/21/2020 17:20,0,1,0,0,0,0,63.27384186,63.49991226,63.72598648,66.66580963,74.81478119,0,NaN,0.003814755,0.000814802
2/21/2020 17:30,0,1,0,0,0,0,63.42219925,63.49991226,63.72598648,66.66580963,75.11917877,0,NaN,0.003814755,0.001311322
