TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
2/21/2020 17:40,0,1,0,0,0,0,63.49991226,63.72598648,63.72598648,66.66580963,75.04130554,0,NaN,0.003814755,0.003814755
2/21/2020 17:50,0,1,0,0,0,0,63.49991226,63.72598648,63.95207596,66.66580963,74.39479065,0,NaN,0.003814755,0.003258437
2/21/2020 18:00,0,1,0,0,0,0,63.72598648,63.72598648,63.95207596,66.66580963,74.13525391,0,NaN,0.003814755,0.003814755
2/21/2020 18:10,0,1,0,0,0,0,63.72598648,63.72598648,63.95207596,66.74121094,74.05976105,0,NaN,0.003814755,0.003814755
2/21/2020 18:20,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,66.79540253,74.03852844,0,NaN,0.003814755,0.003814755
2/21/2020 18:30,0,1,0,0,0,0,63.72598648,63.95207596,63.95207596,66.89201355,74.3236084,0,NaN,0.000642485,0.003814755
2/21/2020 18:40,0,1,0,0,0,0,63.72598648,63.95207596,64.17816925,66.89201355,74.58826447,0,NaN,0.003814755,0.003814755
2/21/2020 18:50,0,1,0,0,0,0,63.95207596,63.95207596,64.17816925,66.89201355,74.88793182,0,NaN,0.003814755,0.003814755
2/21/2020 19:00,0,1,0,0,0,0,63.95207596,64.07689667,64.17816925,66.89201355,75.26784515,0,NaN,0.003814755,0.003814755
2/21/2020 19:10,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,66.89201355,75.6737442,0.003020015,NaN,0.003814755,0.003814755
2/21/2020 19:20,0,1,0,0,0,0,63.95207596,64.17816925,64.17816925,66.89201355,75.02963257,0,NaN,0.003814755,0.003618119
2/21/2020 19:30,0,1,0,0,0,0,63.95207596,64.17816925,64.40427399,66.89201355,74.58826447,0,NaN,0.003814755,0.003814755
2/21/2020 19:40,0,1,0,0,0,0,64.05696106,64.17816925,64.40427399,66.89201355,74.24033356,0,NaN,0.003814755,0.003814755
2/21/2020 19:50,0,1,0,0,0,0,64.17816925,64.17816925,64.40427399,66.89201355,74.13525391,0,NaN,0.002980278,0.003814755
2/21/2020 20:00,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,66.89201355,74.13525391,0,NaN,0.003814755,0
2/21/2020 20:10,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,66.89201355,74.4178009,0,NaN,0.002870898,0.003814755
2/21/2020 20:20,0,1,0,0,0,0,64.17816925,64.40427399,64.40427399,66.89201355,74.81478119,0,NaN,0.003814755,0.001947115
2/21/2020 20:30,0,1,0,0,0,0,64.23705292,64.40427399,64.40427399,66.89201355,75.04130554,0,NaN,0.003814755,0.003814755
2/21/2020 20:40,0,1,0,0,0,0,64.18050385,64.40427399,64.40427399,66.89201355,75.4920578,0,NaN,0.003814755,0.003814755
2/21/2020 20:50,0,1,0,0,0,0,64.40427399,64.40427399,64.40427399,66.89201355,75.66902161,0,NaN,0.003814755,0.003814755
2/21/2020 21:00,0,1,0,0,0,0,64.40427399,64.40427399,64.63038635,66.89201355,74.94455719,0,NaN,0.003814755,0.003814755
2/21/2020 21:10,0,1,0,0,0,0,64.40427399,64.40427399,64.63038635,66.89201355,74.58826447,0,NaN,0.003814755,0.003814755
2/21/2020 21:20,0,1,0,0,0,0,64.40427399,64.61640167,64.63038635,66.89201355,74.36175537,0,NaN,0.000235964,0.003814755
2/21/2020 21:30,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,66.89201355,74.36175537,0,NaN,0.003814755,0.003814755
2/21/2020 21:40,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,66.89201355,74.45652008,0,NaN,0.003814755,0.003814755
2/21/2020 21:50,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,66.89201355,74.81478119,0,NaN,0.003814755,0.003814755
2/21/2020 22:00,0,1,0,0,0,0,64.40427399,64.63038635,64.63038635,66.89201355,75.04130554,0,NaN,0.003814755,0.003814755
2/21/2020 22:10,0,1,0,0,0,0,64.40427399,64.63038635,64.85650635,66.89201355,75.29096222,0,NaN,0.000389261,0.000389261
2/21/2020 22:20,0,1,0,0,0,0,64.40427399,64.63038635,64.85650635,66.89201355,75.72093964,0,NaN,0.002569941,0.003814755
2/21/2020 22:30,0,1,0,0,0,0,64.63038635,64.63038635,64.85650635,66.89201355,75.13569641,0,NaN,0.003814755,0.003814755
2/21/2020 22:40,309705.8438,0.872309327,49.26381683,48.54421997,50.15272522,48.70854568,84.68186188,84.94184875,84.26111603,73.48413849,115.1169586,0.133021161,NaN,0.18200548,0.190273002
2/21/2020 22:50,312763.5625,0.874791741,49.45666504,48.85578156,50.50020218,49.01137543,100.679718,101.8175278,100.2246552,78.26611328,145.9604645,0.128437594,NaN,0.148851752,0.181151897
2/21/2020 23:00,303406.125,0.873437524,48.41879272,47.875,49.48049927,48.10241318,109.6628265,111.0303421,108.979187,80.78533173,155.8068848,0.130954832,NaN,0.155169949,0.19834964
2/21/2020 23:10,309213.875,0.873690724,49.42717361,48.80218506,50.34176254,49.08460617,115.2345963,116.8315887,114.3222275,82.06807709,162.184082,0.129762724,NaN,0.157196537,0.189319313
2/21/2020 23:20,309275.0313,0.874915838,49.51604843,48.89490509,50.44804382,49.18986893,118.866478,120.2670593,117.7253265,82.97537994,167.3934021,0.121616632,NaN,0.161527872,0.206816807
2/21/2020 23:30,311854.875,0.871125042,49.34077835,48.7125473,50.28857422,49.02121353,121.0114746,122.410202,119.8699112,83.88282776,170.7696533,0.133100629,NaN,0.165064469,0.202288851
2/21/2020 23:40,310297.9063,0.874062538,49.44100189,48.88336563,50.50831985,49.25907135,122.4402237,123.952034,121.2112732,84.10971832,172.210495,0.128307611,NaN,0.134684458,0.190481201
2/21/2020 23:50,308727.7813,0.872000039,49.25379181,48.56160736,50.53299713,48.94015884,123.415802,124.7865372,122.1247177,84.10971832,173.5046997,0.130927235,NaN,0.155156136,0.19830817
2/22/2020 0:00,311162.0938,0.87006259,49.11126709,48.53659439,50.29714203,49.05348969,123.4951553,125.0943985,122.3531036,84.10971832,174.3998566,0.119192667,NaN,0.151037291,0.174815297
2/22/2020 0:10,309935.9063,0.873770833,49.65150833,49.15080261,50.26202393,49.21001053,123.7545242,125.0943985,122.3531036,84.10971832,175.3791656,0.122649789,NaN,0.162561029,0.198154137
2/22/2020 0:20,308142.2813,0.872562528,49.36335754,48.98784256,50.06838989,48.99101257,124.1804886,125.3228912,122.3531036,84.10971832,176.5915222,0.122848481,NaN,0.148763075,0.181610331
2/22/2020 0:30,308489.0625,0.87500006,49.21365356,48.87002563,50.05287933,49.04266739,124.1804886,125.5513992,122.3531036,84.10971832,176.9612732,0.124596909,NaN,0.16411078,0.181610346
2/22/2020 0:40,307716.7188,0.874000013,49.15936279,48.7326622,49.92237091,48.83270264,124.6115112,125.7539978,122.7839966,84.33660889,177.6005554,0.128897518,NaN,0.175922528,0.200124115
2/22/2020 0:50,308230.75,0.87178129,49.39266968,49.05479431,50.10706329,49.01615524,124.8659058,126.0084457,122.8384476,84.33660889,178.1139069,0.126424819,NaN,0.152191579,0.201810107
2/22/2020 1:00,308995.2813,0.874447942,49.58713913,48.99029541,50.11418533,48.96604538,125.0943985,126.2369766,123.2667236,84.56351471,178.7215424,0.127338767,NaN,0.162362352,0.184948251
2/22/2020 1:10,310584.5313,0.874000013,49.55578613,49.25708771,50.36115646,49.22833252,125.3228912,126.4655228,123.4951553,84.70682526,179.2667694,0.12213321,NaN,0.157485142,0.200877786
2/22/2020 1:20,309935.25,0.873041689,49.43120193,49.25471497,50.32429504,49.2081871,125.5513992,126.6940765,123.4951553,84.56351471,179.9586029,0.130565837,NaN,0.160697579,0.204495788
2/22/2020 1:30,309444.9375,0.87477088,49.45332336,49.06964111,50.17590332,49.06872559,125.7799149,126.9226379,123.952034,84.56351471,180.4198608,0.132011428,NaN,0.170187399,0.197936818
2/22/2020 1:40,308933.3125,0.874525785,49.27558136,49.03779602,50.10703659,48.97131729,126.0084457,126.9226379,123.952034,84.79042053,180.8811493,0.13202773,NaN,0.171630144,0.180219546
2/22/2020 1:50,310380.9688,0.875218809,49.60334778,49.18706512,50.22042847,49.12950897,126.0084457,127.3012085,124.1804886,84.79042053,181.0325317,0.123563744,NaN,0.173538953,0.194887757
2/22/2020 2:00,308545.25,0.87498951,49.38207626,49.07110977,50.09057999,48.98873138,126.2369766,127.3797836,124.4089508,85.01734161,181.135849,0.125550598,NaN,0.156083897,0.207929924
2/22/2020 2:10,310032.6875,0.87604171,49.58375549,49.17274857,50.19073486,49.14516068,126.2369766,127.3797836,124.4089508,85.01734161,181.3424835,0.133577481,NaN,0.162918672,0.188445106
2/22/2020 2:20,310626.9375,0.874515474,49.62872314,49.30752563,50.30970383,49.26893997,126.4655228,127.6083755,124.4089508,85.01734161,181.4770508,0.13325958,NaN,0.155845478,0.171755552
2/22/2020 2:30,311623.0313,0.874757946,49.72438049,49.43340683,50.39770889,49.34203339,126.6940765,127.7607727,124.6374207,85.01734161,181.7269592,0.133577481,NaN,0.161567613,0.180656642
2/22/2020 2:40,308426.8438,0.874000013,49.35017014,49.06654358,50.00095367,48.98300171,126.7152863,127.8369675,124.6586227,85.01734161,181.8038483,0.126301914,NaN,0.142978147,0.184615612
2/22/2020 2:50,313958.375,0.874520898,49.89634323,49.90619278,50.83870316,49.79770279,126.9226379,127.8726883,124.8659058,85.01734161,182.0345459,0.128570616,NaN,0.16411078,0.189997241
2/22/2020 3:00,306882.5625,0.873479187,48.86038208,48.78197861,49.77456284,48.74447632,126.6940765,127.8369675,124.8659058,85.24427795,182.0345459,0.13270326,NaN,0.154136777,0.181133494
2/22/2020 3:10,308500.4063,0.873520851,49.4081955,49.10500717,50.09099197,49.02859497,126.9226379,128.065567,125.0943985,85.84473419,181.8855591,0.157593906,NaN,0.153143361,0.187496826
2/22/2020 3:20,303909.5938,0.8720209,48.80957413,48.32669449,49.34134674,48.34486389,127.151207,128.2941895,125.3014679,86.37905884,182.2652588,0.148494124,NaN,0.181410223,0.189161807
2/22/2020 3:30,306320.7813,0.874739647,48.93623734,48.64123535,49.64617538,48.69520187,127.6464767,128.7895508,125.7799149,87.06003571,182.2652588,0.143762887,NaN,0.159660235,0.18256402
2/22/2020 3:40,302480.9688,0.871494889,48.6987381,48.34595108,49.14733124,48.23807907,128.065567,129.2087402,126.1050415,87.74108887,182.3627777,0.157344118,NaN,0.173957884,0.193197787
2/22/2020 3:50,307919.4063,0.87431258,49.01688385,48.95325851,49.87453079,48.95408249,128.2941895,129.4373932,126.2369766,88.35127258,182.4959717,0.169366568,NaN,0.162680238,0.200138286
2/22/2020 4:00,304020.2188,0.872000039,48.72055054,48.35529327,49.27654266,48.44169617,128.5228119,129.6660614,126.4655228,89.10344696,182.5151978,0.16411078,NaN,0.166971847,0.190829322
2/22/2020 4:10,307233.2188,0.873520851,49.17060852,48.86034775,49.76265335,49.02388382,128.9800873,130.1234283,126.9226379,89.55763245,182.7266846,0.155805737,NaN,0.160296023,0.195319608
2/22/2020 4:20,308334.7188,0.873473704,49.05454636,48.72478867,49.60122299,48.83763123,128.9800873,130.3521118,127.151207,89.78474426,182.7266846,0.156481266,NaN,0.163880944,0.192021444
2/22/2020 4:30,307760.1563,0.87545836,49.0558815,48.86332703,49.76869965,48.94886017,129.4373932,130.8095398,127.5369415,90.01186371,182.4959717,0.16411078,NaN,0.154330701,0.179857135
2/22/2020 4:40,304702.2188,0.87500006,48.64203644,48.36180115,49.25290298,48.42726517,129.6660614,130.8238373,127.6226654,90.46612549,182.7411041,0.167448699,NaN,0.16077286,0.198220417
2/22/2020 4:50,308483.875,0.874721706,49.30187225,49.0282135,49.91459656,49.09627914,129.8947449,131.0382538,127.8369675,90.92041779,183.1881714,0.15338178,NaN,0.168643668,0.195123792
2/22/2020 5:00,307733.0313,0.873479187,49.22870255,48.9514122,49.80410385,49.03580093,130.1234283,131.3551483,128.065567,90.92041779,183.1881714,0.158825755,NaN,0.174968377,0.189359054
2/22/2020 5:10,307034.9063,0.8745417,49.03938675,48.77497101,49.61689758,48.82468033,130.1234283,131.4957275,128.2941895,91.14758301,183.1881714,0.155448109,NaN,0.166534737,0.195329309
2/22/2020 5:20,307140.4375,0.872979164,49.04563522,48.83657837,49.73601151,48.94923019,130.3521118,131.4957275,128.2941895,91.37475586,182.957428,0.162906125,NaN,0.162504569,0.211723745
2/22/2020 5:30,306956.1563,0.8724792,49.24279785,48.89502716,49.79319763,48.95987701,130.5808258,131.724472,128.5228119,91.60193634,182.957428,0.163514718,NaN,0.150875956,0.191663802
2/22/2020 5:40,305670.75,0.873515487,48.97900009,48.67481995,49.50828552,48.75390244,130.5808258,131.816452,128.5228119,91.60193634,182.957428,0.163363561,NaN,0.165614352,0.19161588
2/22/2020 5:50,305794.4063,0.873458326,48.99682617,48.66096878,49.49887848,48.68822098,130.7285309,131.9532318,128.7514496,91.82912445,183.1881714,0.151315451,NaN,0.174457669,0.193054602
2/22/2020 6:00,307283.9375,0.873958349,49.30653381,48.85425568,49.72229004,48.85053635,130.8095398,131.9532318,128.7514496,91.82912445,183.1881714,0.159262866,NaN,0.151633352,0.205587029
2/22/2020 6:10,306898.0313,0.872618616,49.10732651,48.83630371,49.69260025,48.8658638,130.8095398,132.1819916,128.9800873,92.05632019,183.1881714,0.15561606,NaN,0.156913862,0.187879786
2/22/2020 6:20,307410.1563,0.873427093,49.021595,48.90647507,49.8185463,48.91410065,131.0382538,132.1819916,129.0586853,92.28352356,183.4189148,0.151355192,NaN,0.17794928,0.195955396
2/22/2020 6:30,306428.0938,0.87268424,49.17775345,48.86666489,49.74969482,48.80631256,131.0382538,132.3178253,129.2087402,92.28352356,183.2819061,0.155765995,NaN,0.164236188,0.203838602
2/22/2020 6:40,307324.5938,0.874937534,49.04091644,48.82922363,49.76424026,48.82539368,131.266983,132.4107666,129.2087402,92.51074219,183.1881714,0.153790861,NaN,0.151223183,0.188701108
2/22/2020 6:50,307250.5938,0.875625014,49.28639984,48.82761383,49.78794861,48.79964447,131.266983,132.4107666,129.4135742,92.51074219,183.1881714,0.156083897,NaN,0.17056185,0.183199823
2/22/2020 7:00,304779.7188,0.873421073,48.9323616,48.65274811,49.56457138,48.57974625,131.266983,132.4107666,129.2849579,92.51074219,183.1881714,0.162839189,NaN,0.181928232,0.208646774
2/22/2020 7:10,306073.4688,0.872312546,49.01691437,48.70877075,49.65019226,48.69067764,131.4957275,132.6395569,129.5746002,92.51074219,183.4189148,0.158007175,NaN,0.164879829,0.19236134
2/22/2020 7:20,306436.2813,0.876000047,48.93304062,48.64461899,49.57914734,48.59727478,131.724472,132.8683472,129.6660614,92.73796844,183.6160278,0.150520712,NaN,0.157593906,0.195758939
2/22/2020 7:30,304703.5625,0.872208357,48.84433365,48.57692719,49.45998383,48.53279495,131.9532318,133.0971527,129.8947449,92.73796844,183.3924713,0.15310362,NaN,0.156044155,0.188643783
2/22/2020 7:40,308231.8125,0.87500006,49.24222565,48.98574448,49.89037704,48.90033722,131.9532318,133.0971527,130.1234283,92.96520233,183.1881714,0.160296023,NaN,0.188548341,0.196059868
2/22/2020 7:50,305802.5625,0.874281287,49.04731369,48.63179398,49.58880615,48.59644318,132.1819916,133.3259583,130.3521118,92.96520233,183.3323822,0.152189672,NaN,0.158388644,0.180338755
2/22/2020 8:00,307510.3438,0.875873744,49.3166275,49.03142929,50.00007248,48.93021011,132.1819916,133.3259583,130.3521118,93.19244385,183.4501648,0.161527872,NaN,0.156481266,0.17712006
2/22/2020 8:10,305222.9063,0.874000013,48.77867889,48.5306015,49.61099625,48.47463226,132.1819916,133.3259583,130.3521118,93.19244385,183.6496735,0.153063878,NaN,0.182405084,0.190034583
2/22/2020 8:20,307345.5313,0.87500006,49.18841171,48.810112,49.93448257,48.78830719,132.1819916,133.3259583,130.3521118,93.41969299,183.7290039,0.143720448,NaN,0.15672493,0.186895356
2/22/2020 8:30,307015.5938,0.87500006,48.82317734,48.59146881,49.66803741,48.60223389,132.1819916,133.3259583,130.3521118,93.41969299,183.5559235,0.155646786,NaN,0.171630144,0.1861801
2/22/2020 8:40,308409.4688,0.876873732,49.17929459,48.90330124,49.99469376,48.94671249,132.2105865,133.5547791,130.5808258,93.39128876,183.4477539,0.155052632,NaN,0.166973755,0.186537743
2/22/2020 8:50,306912.5313,0.874229193,49.15235901,48.7726326,49.85004807,48.83440781,132.6395569,133.7835999,130.8095398,93.41969299,183.6496735,0.160812601,NaN,0.178868487,0.197942257
2/22/2020 9:00,305901.0938,0.873895884,48.99038315,48.61056137,49.68031693,48.64119339,132.7229767,134.0124359,130.8095398,93.41969299,183.8804474,0.152666509,NaN,0.16618681,0.207136765
2/22/2020 9:10,305021.375,0.873697937,49.0436058,48.61206818,49.58358002,48.60528564,133.0971527,134.2412872,131.178833,93.6469574,183.8804474,0.159699962,NaN,0.174968377,0.196401894
2/22/2020 9:20,305398.75,0.87500006,49.16459274,48.5057106,49.5549202,48.63581848,133.3259583,134.4701385,131.4957275,93.84344482,183.6809235,0.158229694,NaN,0.16482605,0.191544592
2/22/2020 9:30,305286.5625,0.875375032,48.99331284,48.47569275,49.46160126,48.58758545,133.3259583,134.6990051,131.4957275,93.8742218,183.6496735,0.146944389,NaN,0.160296023,0.189875633
2/22/2020 9:40,307561.3125,0.874531269,49.05720139,48.83372879,49.81901169,48.95757294,133.5547791,134.7872162,131.724472,93.8742218,183.8804474,0.152666509,NaN,0.162044451,0.1975905
2/22/2020 9:50,305602.2813,0.874270856,48.99254227,48.65872955,49.56928635,48.74960327,133.7835999,135.1567535,131.9532318,94.10150146,184.1112213,0.158905223,NaN,0.169679523,0.179742694
2/22/2020 10:00,305755.75,0.873916686,48.88066864,48.57036972,49.49419403,48.6887207,134.2412872,135.5856323,132.1819916,94.32878876,183.9095917,0.153630242,NaN,0.158368573,0.202288851
2/22/2020 10:10,306090.4063,0.873145878,48.96788788,48.632061,49.49394608,48.77765274,134.2722778,135.6455536,132.4107666,94.55608368,183.8804474,0.153183088,NaN,0.160615981,0.199703872
2/22/2020 10:20,306312.4688,0.874000013,48.94530487,48.7240181,49.60311508,48.828125,134.4701385,135.8434601,132.6395569,94.55608368,183.8804474,0.161130503,NaN,0.172580972,0.198458835
2/22/2020 10:30,306704.6875,0.873750031,48.97999573,48.77500534,49.70827103,48.90876007,134.6990051,136.0723724,132.6395569,94.78338623,184.1112213,0.161540836,NaN,0.186974421,0.202288851
2/22/2020 10:40,305583.8438,0.87500006,48.86607742,48.5086441,49.43332672,48.65627289,134.6990051,136.0723724,132.8683472,94.78338623,184.1328583,0.158506423,NaN,0.169357508,0.177000836
2/22/2020 10:50,305977.6875,0.873250008,49.01160812,48.66500092,49.59368896,48.82865143,134.9278717,136.3013,133.0971527,95.01070404,184.1112213,0.154573888,NaN,0.159660235,0.198458835
2/22/2020 11:00,307819.4688,0.874937534,49.05496979,48.90721893,49.85196686,49.00426102,135.3856506,136.5302277,133.3259583,95.01070404,184.1112213,0.160296023,NaN,0.164434552,0.178510845
2/22/2020 11:10,306245.4688,0.874218822,49.04151917,48.69602966,49.58895493,48.81903076,135.5350342,136.7591705,133.5547791,95.23802948,184.1112213,0.155156136,NaN,0.156481266,0.193806127
2/22/2020 11:20,306886.7188,0.873031259,48.87664795,48.72898865,49.66928864,48.85144806,135.8434601,137.2170868,133.9909821,95.46535492,184.3420105,0.159938395,NaN,0.169608325,0.200141624
2/22/2020 11:30,306535.3125,0.874791741,49.10060883,48.76129532,49.58255386,48.81353378,136.1009827,137.4460602,134.2412872,95.69269562,184.3420105,0.181767389,NaN,0.182722986,0.177477688
2/22/2020 11:40,306394.5313,0.8745417,49.12879562,48.83975983,49.69580078,48.85082245,136.5302277,137.6750336,134.4701385,95.92005157,184.3420105,0.148851752,NaN,0.154514894,0.182767227
2/22/2020 11:50,306556.8125,0.875312567,49.17428589,48.84495544,49.66138458,48.81151962,136.8975067,138.1330261,134.6990051,96.14740753,184.3420105,0.148851752,NaN,0.155686527,0.190034583
2/22/2020 12:00,305983.6875,0.873371184,49.14292145,48.7972374,49.6028862,48.74727631,136.9881287,138.1330261,134.9278717,96.14740753,184.3420105,0.16411078,NaN,0.171077326,0.19329302
2/22/2020 12:10,306828.625,0.874822974,49.04977417,48.79761505,49.62314224,48.74123383,136.7591705,137.9040222,134.6990051,96.14740753,184.3420105,0.156481266,NaN,0.167607635,0.195281148
2/22/2020 12:20,306488.4063,0.875421107,49.02393723,48.85714722,49.62426376,48.72075272,136.7591705,137.9040222,134.6990051,96.14740753,184.6497345,0.14884159,NaN,0.150123343,0.183199823
2/22/2020 12:30,306695,0.874020636,49.059021,48.95260239,49.75110245,48.79803848,136.5302277,137.6750336,134.4701385,96.14740753,184.5727997,0.158110484,NaN,0.165232152,0.183756143
2/22/2020 12:40,306522.7188,0.876812518,49.01837158,48.81354141,49.61174774,48.60697556,136.5302277,137.6750336,134.4701385,96.37477112,184.5727997,0.149527282,NaN,0.148414657,0.181652784
2/22/2020 12:50,308270.9063,0.875833392,49.1812706,49.04098511,49.79372025,48.80113602,136.3013,137.2170868,134.2412872,96.14740753,184.5727997,0.16411078,NaN,0.16523625,0.202288851
2/22/2020 13:00,305198.8125,0.873770893,48.76828003,48.59464264,49.35520935,48.38840485,136.2328644,137.2170868,134.0124359,96.14740753,184.5727997,0.161082581,NaN,0.169469997,0.198458835
2/22/2020 13:10,306571.5,0.874456346,49.11371994,48.87689972,49.59956741,48.64369583,135.3856506,136.4879913,133.3259583,95.69269562,184.3420105,0.164814472,NaN,0.171049044,0.179385066
2/22/2020 13:20,306749.4688,0.874320388,48.88908768,48.97624588,49.78547287,48.74106598,135.3856506,136.3013,133.0971527,95.46535492,184.1112213,0.156259045,NaN,0.160296023,0.194792524
2/22/2020 13:30,306245.25,0.87500006,49.225811,48.89087677,49.65763092,48.6322403,135.1567535,136.0723724,132.8887329,95.46535492,184.1112213,0.156141341,NaN,0.164450705,0.195738047
2/22/2020 13:40,305376.7188,0.873101056,49.16157913,48.74996567,49.49172211,48.51664734,134.6990051,135.6145477,132.4107666,95.23802948,183.9228363,0.165122852,NaN,0.17657958,0.196048215
2/22/2020 13:50,307081.7188,0.874596179,49.18260193,48.98437119,49.75576019,48.7580719,134.8398438,135.8434601,132.6395569,95.23802948,183.8804474,0.154427171,NaN,0.16411078,0.196414128
2/22/2020 14:00,304292.875,0.874153912,48.84815979,48.48663712,49.24617004,48.25962448,134.6990051,135.8434601,132.6395569,95.1265564,183.8804474,0.152739868,NaN,0.173626244,0.184923798
2/22/2020 14:10,305924,0.873929322,49.11283493,48.78066254,49.51645279,48.50131607,135.0142822,136.0723724,132.8683472,95.23802948,183.9675751,0.159789979,NaN,0.162164479,0.193203807
2/22/2020 14:20,306778.4688,0.875029445,49.0841713,48.92605209,49.67360306,48.69560242,135.1567535,136.3013,133.0971527,95.23802948,184.3420105,0.150703579,NaN,0.16990003,0.181347996
2/22/2020 14:30,306805.1875,0.874519229,49.33044052,49.11901093,49.82644272,48.89008331,135.3856506,136.3013,133.0971527,95.23802948,184.3420105,0.15332675,NaN,0.143189058,0.177551046
2/22/2020 14:40,305252.6875,0.872077703,49.07311249,48.79430771,49.55799103,48.57748032,135.3856506,136.3013,133.0971527,95.23802948,184.3420105,0.171176791,NaN,0.163147464,0.18339248
2/22/2020 14:50,306783.4063,0.875346184,48.9200058,48.90004349,49.58314514,48.63718033,134.9278717,135.9012451,132.6973114,95.23802948,184.1112213,0.148888797,NaN,0.15933308,0.189829335
2/22/2020 15:00,306852.625,0.875323594,48.9861412,48.8303566,49.54418182,48.58387375,134.3355255,135.3856506,132.1819916,95.01070404,183.9754791,0.163213193,NaN,0.161193609,0.184770599
2/22/2020 15:10,307129.0313,0.874100029,49.09608841,48.95078659,49.68166351,48.71340942,134.2412872,135.1567535,131.9532318,94.78338623,183.8804474,0.152361333,NaN,0.166170746,0.206706956
2/22/2020 15:20,305866.1875,0.872637272,49.14280701,48.88307953,49.61942673,48.67583847,134.4701385,135.3856506,132.4107666,94.8859024,183.8804474,0.167925537,NaN,0.171755552,0.191203326
2/22/2020 15:30,305655.0938,0.873000026,49.16916275,48.92136002,49.63531113,48.64841843,134.4701385,135.3856506,132.4107666,94.78338623,183.7885895,0.161073789,NaN,0.16103676,0.186236814
2/22/2020 15:40,307979.5,0.87500006,48.82791901,49.00180054,49.75477219,48.78860474,134.6990051,135.6145477,132.6395569,94.95552826,183.9364624,0.165270463,NaN,0.177533239,0.18505165
2/22/2020 15:50,307105.8438,0.873490214,49.05491638,49.0214386,49.78940582,48.84549332,134.6990051,135.6145477,132.4488983,94.8212738,183.9189148,0.160931811,NaN,0.145660087,0.185107201
2/22/2020 16:00,305847.8438,0.874000013,49.14317322,48.94216156,49.74939728,48.73795319,134.6990051,135.8434601,132.6395569,95.00196075,184.3331299,0.144889697,NaN,0.171461523,0.190829322
2/22/2020 16:10,306955.8438,0.87500006,49.02092361,48.8071785,49.68990707,48.66918182,134.4701385,135.6145477,132.4107666,94.78338623,184.1112213,0.156870529,NaN,0.162942991,0.205323532
2/22/2020 16:20,307167.5938,0.874613941,49.29099655,49.03173447,49.97109604,48.87140656,134.4701385,135.564682,132.4107666,94.78338623,183.8804474,0.159956098,NaN,0.151835576,0.194304153
2/22/2020 16:30,307364.1563,0.874794185,49.0489502,48.90257263,49.80105209,48.69314575,134.4701385,135.6145477,132.4107666,94.78338623,183.6496735,0.149973735,NaN,0.153115302,0.194430456
2/22/2020 16:40,306245.0938,0.874353588,48.99028015,48.82154846,49.70456314,48.63781738,134.4701385,135.6145477,132.6395569,94.78338623,183.8804474,0.15387322,NaN,0.147177935,0.174627513
2/22/2020 16:50,308957.375,0.874970913,49.23432922,49.15044785,49.97558594,48.90496063,134.6990051,135.6145477,132.6395569,95.01070404,184.1112213,0.154925734,NaN,0.159595445,0.203097582
2/22/2020 17:00,307064.0313,0.873359263,48.95391846,48.97156906,49.81721497,48.77503967,134.6990051,135.6767731,132.6395569,95.01070404,184.2792664,0.158221975,NaN,0.142581493,0.19290337
2/22/2020 17:10,305051.4063,0.87323302,49.1606369,48.63034058,49.52519989,48.49633408,134.4701385,135.6145477,132.6395569,95.01070404,184.1112213,0.154333144,NaN,0.153222054,0.204990298
2/22/2020 17:20,306033.8438,0.873098075,49.04819107,48.80482101,49.67683792,48.66292191,134.4701385,135.6145477,132.6395569,94.79221344,184.1112213,0.156333119,NaN,0.171606809,0.16529654
2/22/2020 17:30,308137.375,0.876250029,49.0970993,48.84964371,49.69246292,48.65898895,134.4701385,135.6145477,132.4107666,94.98939514,184.1112213,0.166494995,NaN,0.162322611,0.194644079
2/22/2020 17:40,307433.75,0.874875009,49.10848236,48.98529053,49.87388992,48.84191895,134.4701385,135.6145477,132.4107666,94.78338623,183.8804474,0.152904928,NaN,0.165461838,0.180497706
2/22/2020 17:50,304697.6875,0.874604166,48.943573,48.6878891,49.60943985,48.53338623,134.4701385,135.3856506,132.4107666,94.78338623,183.8804474,0.157276005,NaN,0.161011294,0.179458499
2/22/2020 18:00,305470.2188,0.87500006,48.84770966,48.57535553,49.46813583,48.39410782,134.2412872,135.1567535,132.1819916,94.78338623,183.6496735,0.166574478,NaN,0.191941962,0.193968549
2/22/2020 18:10,306558.4688,0.873822927,49.13374329,49.03014755,49.88388824,48.86740494,134.0338898,135.1567535,131.9532318,94.76207733,183.9020844,0.16411078,NaN,0.174853608,0.192139208
2/22/2020 18:20,307075.5313,0.874547422,48.9310379,48.93112564,49.74589539,48.73749542,134.0124359,134.9278717,131.9532318,94.55608368,184.1112213,0.155448109,NaN,0.157202095,0.20331645
2/22/2020 18:30,306699.5625,0.874708354,49.0442543,48.86934662,49.76391602,48.74577332,134.0124359,135.0137024,131.9532318,94.55608368,183.96698,0.166027695,NaN,0.164116502,0.185107186
2/22/2020 18:40,305791.7188,0.875833392,49.13933945,48.59857559,49.55878448,48.54564667,133.7835999,134.9278717,131.724472,94.32878876,183.8804474,0.160777882,NaN,0.167443678,0.189865589
2/22/2020 18:50,305363.5313,0.874583364,48.95856857,48.64060974,49.5182991,48.53844452,133.3259583,134.443634,131.266983,94.10150146,183.6496735,0.145920426,NaN,0.16411078,0.191712737
2/22/2020 19:00,306751.6875,0.874562562,48.97410965,48.83076096,49.71306229,48.66914749,133.0971527,134.2412872,131.266983,94.10150146,183.4982452,0.165302888,NaN,0.159103915,0.178312168
2/22/2020 19:10,306020.25,0.874375045,49.07941437,48.83369064,49.74596405,48.65859604,133.0971527,134.2412872,131.0382538,94.10150146,183.5126648,0.158746272,NaN,0.16411078,0.2059782
2/22/2020 19:20,306301.75,0.875104249,49.15807724,48.7420845,49.6383667,48.66524887,133.0971527,134.0124359,131.0382538,93.90532684,183.6812592,0.159774005,NaN,0.182677805,0.19673425
2/22/2020 19:30,307041.4688,0.873583376,49.15480804,48.89624023,49.74470139,48.81546402,132.6395569,133.7573853,130.5808258,93.84818268,183.8804474,0.155607045,NaN,0.160296023,0.185266152
2/22/2020 19:40,304789.375,0.873375058,48.92462921,48.5710144,49.40338135,48.42810822,132.4107666,133.5547791,130.3521118,93.6469574,183.5054474,0.153620198,NaN,0.158865482,0.173653394
2/22/2020 19:50,305237,0.87270838,48.95792007,48.72324371,49.50788116,48.64263535,132.4107666,133.4141541,130.3521118,93.41969299,183.4189148,0.163236558,NaN,0.152980924,0.18701458
2/22/2020 20:00,307050.7188,0.874072909,49.1123085,48.85118103,49.69320297,48.84441376,131.9909668,133.1348877,130.1234283,93.41969299,183.4189148,0.146295488,NaN,0.157110497,0.19842203
2/22/2020 20:10,304710.3125,0.872500062,48.90578461,48.53420258,49.401474,48.54660034,131.9532318,133.0971527,129.8947449,93.19244385,183.632843,0.166812897,NaN,0.140732378,0.175570309
2/22/2020 20:20,306359.3125,0.873000026,49.02766418,48.82006836,49.67660904,48.87738037,131.9532318,133.0971527,129.8947449,93.19244385,183.6496735,0.1539381,NaN,0.173027143,0.195915669
2/22/2020 20:30,304982.5938,0.874677122,49.04436493,48.45760345,49.29562378,48.57209396,131.9532318,133.3259583,129.8947449,93.19244385,183.4189148,0.158746272,NaN,0.163395509,0.186054677
2/22/2020 20:40,306898.5625,0.87212503,49.26148605,48.97098541,49.81323624,49.03868484,131.724472,133.0971527,129.6660614,93.00070953,183.1881714,0.164349198,NaN,0.16411078,0.181173235
2/22/2020 20:50,305362.9688,0.873187542,48.96870804,48.63249207,49.46515656,48.75780487,131.266983,132.6395569,129.4373932,92.96520233,183.2119598,0.155694723,NaN,0.147396654,0.178324804
2/22/2020 21:00,305386.125,0.87500006,48.73444366,48.53901672,49.38049316,48.63195419,131.0382538,132.4107666,129.134903,92.73796844,183.5751648,0.168055072,NaN,0.178505912,0.181848764
2/22/2020 21:10,307387.1563,0.875350595,49.1394577,48.84848785,49.6967926,48.93610382,131.0382538,132.4107666,129.2087402,92.96520233,183.4189148,0.156958103,NaN,0.159819186,0.184391931
2/22/2020 21:20,304477.375,0.874371171,48.58150864,48.22670746,49.1219368,48.39589691,131.0877686,132.4107666,129.2087402,92.78716278,183.1881714,0.160807282,NaN,0.16411078,0.194961995
2/22/2020 21:30,306206.7813,0.874000013,49.01730347,48.65357208,49.56931305,48.82902527,131.0382538,132.4107666,129.2087402,92.73796844,183.1881714,0.16411078,NaN,0.160296023,0.217547879
2/22/2020 21:40,306606.5625,0.873000026,49.13647842,48.78284836,49.69703674,48.96558762,131.0382538,132.4107666,129.2087402,92.73796844,183.2410431,0.157355487,NaN,0.169359565,0.171425894
2/22/2020 21:50,305704.0313,0.874875009,48.87020493,48.46483612,49.40203476,48.68459702,131.0382538,132.4107666,129.2087402,92.51074219,183.4189148,0.158627063,NaN,0.158468112,0.183517709
2/22/2020 22:00,306180.1563,0.873000026,48.99507904,48.76173401,49.64125061,48.90834808,130.8849945,132.1819916,128.9800873,92.51074219,183.3427887,0.155183464,NaN,0.164076492,0.189531535
2/22/2020 22:10,305419.4063,0.874030948,48.90901566,48.52358627,49.4893074,48.71006775,130.8095398,132.1819916,128.9800873,92.51074219,182.9766541,0.151711553,NaN,0.173661664,0.177796856
2/22/2020 22:20,306835.6875,0.87500006,49.22478485,48.85669327,49.79364777,49.0240097,131.0382538,132.2201233,129.0181885,92.51074219,183.1881714,0.153302297,NaN,0.146944389,0.174934521
2/22/2020 22:30,306796.4688,0.873000026,49.0287323,48.69979095,49.69395447,48.91119766,130.8095398,132.1819916,128.9800873,92.51074219,183.2819061,0.1632763,NaN,0.16482605,0.197749764
2/22/2020 22:40,307133.9688,0.874479234,49.21261978,48.71929169,49.69368744,48.9202919,130.8095398,132.1819916,128.9800873,92.51074219,183.4189148,0.16297029,NaN,0.161633149,0.178441197
2/22/2020 22:50,306162.7813,0.875968814,49.11031723,48.45997238,49.4540329,48.6844902,130.8095398,132.1819916,128.9800873,92.28352356,183.1881714,0.16411078,NaN,0.149409831,0.180696383
2/22/2020 23:00,306585.0313,0.875395894,49.07638168,48.67007065,49.6718483,48.82845306,130.8095398,132.1819916,128.9800873,92.28352356,182.9814606,0.146229118,NaN,0.162918672,0.184391931
2/22/2020 23:10,307661.4688,0.876000047,49.12161255,48.77228546,49.67068481,48.89388275,130.8095398,132.1819916,128.9800873,92.28352356,183.1881714,0.156481266,NaN,0.157076538,0.189688832
2/22/2020 23:20,305877.3438,0.875031292,48.95125961,48.57645798,49.46894073,48.680233,130.8095398,132.1819916,128.9800873,92.51074219,183.1881714,0.151116759,NaN,0.147302017,0.193928808
2/22/2020 23:30,307597.4063,0.874145865,48.89003754,48.78273773,49.75888062,49.00863647,131.0382538,132.4107666,129.2087402,92.51074219,183.4189148,0.150639921,NaN,0.162918672,0.166733429
2/22/2020 23:40,309127.6563,0.874395847,49.47359085,49.09514618,50.05996704,49.26564789,131.0620728,132.4346008,129.2087402,92.51074219,183.3948822,0.149249122,NaN,0.173581868,0.193054602
2/22/2020 23:50,306314.4375,0.874732018,49.08589935,48.6855011,49.63789749,48.89680099,131.0382538,132.4107666,129.2087402,92.51074219,183.1881714,0.143755242,NaN,0.16920729,0.201012179
2/23/2020 0:00,305598.3438,0.87500006,49.18494034,48.4118309,49.39226532,48.64519882,131.0382538,132.4107666,129.2087402,92.28352356,183.062088,0.158565611,NaN,0.173485965,0.187368512
2/23/2020 0:10,303022.4375,0.87143302,48.54570389,48.11398315,48.98302078,48.37609482,131.0382538,132.4107666,129.2087402,92.51074219,183.1881714,0.163917765,NaN,0.170253083,0.195745245
2/23/2020 0:20,312997.5313,0.874752641,50.19150162,49.79545593,50.55957794,49.87828445,131.2646027,132.6371765,129.4350128,92.51074219,183.4189148,0.160296023,NaN,0.152547136,0.190710112
2/23/2020 0:30,307928.5938,0.872000039,49.13889694,48.46717834,49.88649368,49.13985062,130.8095398,132.4107666,129.2087402,92.28352356,183.1881714,0.152666509,NaN,0.14503701,0.16578339
2/23/2020 0:40,308337.5,0.871583402,49.15118408,48.4152298,49.88365173,49.15466309,130.5808258,132.1819916,128.9800873,91.94509125,182.957428,0.164190248,NaN,0.177517429,0.179774955
2/23/2020 0:50,307086.875,0.870531321,49.17067337,48.52293015,49.87136078,49.11772537,130.5808258,132.1819916,128.9800873,91.60193634,182.4959717,0.159262866,NaN,0.170400366,0.183517709
2/23/2020 1:00,307390.5938,0.873958766,48.98088074,48.20591736,49.73400497,49.00807953,130.5808258,132.4107666,128.9919891,91.37475586,182.5079956,0.156481266,NaN,0.145831749,0.16872108
2/23/2020 1:10,308504.6875,0.871583402,49.28874588,48.52178192,50.05099869,49.29347229,130.5808258,132.4107666,129.2087402,91.14758301,182.7266846,0.17099753,NaN,0.162524313,0.175481617
2/23/2020 1:20,308292.5938,0.872447968,49.26332855,48.48740768,50.02391815,49.27866364,130.5808258,132.4107666,129.2087402,91.14758301,182.7266846,0.152984411,NaN,0.15409705,0.182881922
2/23/2020 1:30,308443.2188,0.874583364,49.03752136,48.33259583,49.83627701,49.12870026,130.5808258,132.4107666,129.2087402,91.14758301,182.7956696,0.16411078,NaN,0.162622482,0.190829322
2/23/2020 1:40,303010.9375,0.874666691,47.80545425,47.27393341,48.92060852,48.16814804,130.5808258,132.4107666,128.9800873,90.92041779,182.7266846,0.122610055,NaN,0.152904928,0.187252998
2/23/2020 1:50,0,1,0,0,0,0,121.3587494,123.8306732,121.0899734,86.29867554,161.9279022,0.003139226,NaN,0.003814755,0.00067553
2/23/2020 2:00,0,1,0,0,0,0,118.0533905,120.3360291,117.7300873,84.69587708,148.9250793,0,NaN,0.003814755,0.003814755
2/23/2020 2:10,0,1,0,0,0,0,115.576767,117.6302338,115.1205368,83.72685242,141.2397003,0,NaN,0.003814755,0.003814755
2/23/2020 2:20,0,1,0,0,0,0,113.2413406,115.0825195,112.8019257,82.99192047,135.6813202,0.003814755,NaN,0.003814755,0.003814755
2/23/2020 2:30,0,1,0,0,0,0,111.1300507,112.9539337,110.9021072,82.52171326,131.3670654,0.003814755,NaN,0.006914244,0.003814755
2/23/2020 2:40,0,1,0,0,0,0,109.3894043,111.0787964,109.2554932,82.29489136,127.6484375,0.003814755,NaN,0.003814755,0.003814755
2/23/2020 2:50,0,1,0,0,0,0,107.83284,109.1999207,107.6833344,82.06807709,124.5660324,0.003814755,NaN,0.003814755,0.003814755
2/23/2020 3:00,0,1,0,0,0,0,106.3877792,107.5836639,106.3877792,81.84127045,121.7250671,0.003814755,NaN,0.0042916,0.003814755
2/23/2020 3:10,0,1,0,0,0,0,104.9931793,106.3596039,104.9931793,81.84127045,119.1283112,0.003342827,NaN,0.003814755,0.003814755
2/23/2020 3:20,0,1,0,0,0,0,103.6552429,104.9359589,103.7975311,81.61447906,117.0169678,0.003814755,NaN,0.003814755,0.003814755
2/23/2020 3:30,0,1,0,0,0,0,102.6071701,103.7453613,102.6071701,81.61447906,115.0017319,0.003814755,NaN,0.003814755,0.003814755
2/23/2020 3:40,0,1,0,0,0,0,101.4123077,102.5502625,101.4123077,81.38768768,113.2579727,0.003814755,NaN,0.003814755,0.003814755
2/23/2020 3:50,0,1,0,0,0,0,100.4428482,101.5806122,100.4428482,81.36170197,111.3746262,0.003377648,NaN,0.003814755,0.003814755
2/23/2020 4:00,0,1,0,0,0,0,99.55885315,100.4689178,99.4830246,81.16091156,109.9571838,0.003814755,NaN,0.003814755,0.003814755
2/23/2020 4:10,0,1,0,0,0,0,98.64894104,99.55885315,98.51293945,81.16091156,108.3017807,0.001533768,NaN,0.003814755,0.003814755
2/23/2020 4:20,0,1,0,0,0,0,97.77233124,98.64894104,97.73916626,80.93414307,107.1043243,0,NaN,0.003814755,0.003258437
2/23/2020 4:30,0,1,0,0,0,0,97.05693054,97.73916626,96.82953644,80.93414307,105.6784286,0,NaN,0.003814755,0
2/23/2020 4:40,0,1,0,0,0,0,96.28951263,97.05693054,96.14740753,80.7073822,104.4805603,0,NaN,0.002384222,0.003814755
2/23/2020 4:50,0,1,0,0,0,0,95.55297852,96.23503876,95.46535492,80.7073822,103.2876892,0,NaN,0.002344485,0.003814755
2/23/2020 5:00,0,1,0,0,0,0,94.81890106,95.50087738,94.78338623,80.7073822,102.3250198,0,NaN,0.003814755,0.0032187
2/23/2020 5:10,0,1,0,0,0,0,94.32878876,94.98726654,94.07807159,80.68400574,101.3556595,0,NaN,0.003814755,0.003814755
2/23/2020 5:20,0,1,0,0,0,0,93.6469574,94.25065613,93.41969299,80.4806366,100.6182327,0,NaN,0.002503433,0.003814755
2/23/2020 5:30,0,1,0,0,0,0,93.05751801,93.6469574,92.83028412,80.4806366,99.65127563,0,NaN,0.003814755,0.003814755
2/23/2020 5:40,0,1,0,0,0,0,92.51074219,93.01017761,92.28352356,80.25389099,98.87640381,0,NaN,0.003814755,0.000755004
2/23/2020 5:50,0,1,0,0,0,0,92.04226685,92.51074219,91.60193634,80.25389099,98.17996979,0,NaN,0.003814755,0.003814755
2/23/2020 6:00,0,1,0,0,0,0,91.37475586,92.00010681,91.14758301,80.02716064,97.28433228,0,NaN,0.003814755,0.002870898
2/23/2020 6:10,0,1,0,0,0,0,90.92041779,91.49544525,90.69326782,79.92088318,96.72294617,0,NaN,0.003814755,0.002026589
2/23/2020 6:20,0,1,0,0,0,0,90.46612549,90.92041779,90.08283997,79.80043793,95.99110413,0,NaN,0.003814755,0.003814755
2/23/2020 6:30,0,1,0,0,0,0,90.01186371,90.46612549,89.5670929,79.80043793,95.46535492,0,NaN,0.003814755,0.000158948
2/23/2020 6:40,0,1,0,0,0,0,89.50795746,89.96218109,89.2808609,79.57372284,94.78338623,0,NaN,0.003814755,0.003814755
2/23/2020 6:50,0,1,0,0,0,0,89.10344696,89.45354462,88.77229309,79.57372284,94.32878876,0,NaN,0.003814755,0.003814755
2/23/2020 7:00,0,1,0,0,0,0,88.64929199,89.10344696,88.42222595,79.57372284,93.72193146,0,NaN,0.003814755,0.00255628
2/23/2020 7:10,0,1,0,0,0,0,88.21907806,88.64929199,87.96812439,79.34701538,93.19244385,0,NaN,0.003814755,0.003814755
2/23/2020 7:20,0,1,0,0,0,0,87.93737793,88.19517517,87.51406097,79.34701538,92.73796844,0.003298174,NaN,0.003814755,0.003814755
2/23/2020 7:30,0,1,0,0,0,0,87.51406097,87.96812439,87.28704071,79.12031555,92.28352356,0,NaN,0.001566058,0.003814755
2/23/2020 7:40,0,1,0,0,0,0,87.06003571,87.51406097,86.8330307,79.12031555,91.82912445,0,NaN,0.003814755,0.003814755
2/23/2020 7:50,0,1,0,0,0,0,86.8330307,87.07422638,86.39324188,79.12031555,91.38895416,0,NaN,0.003814755,0.000238422
2/23/2020 8:00,0,1,0,0,0,0,86.37905884,86.8330307,86.15208435,78.89363098,90.92041779,0,NaN,0.003814755,0.000556318
2/23/2020 8:10,0,1,0,0,0,0,86.05987549,86.37905884,85.92511749,78.89363098,90.6009903,0,NaN,0.003814755,0.003814755
2/23/2020 8:20,0,1,0,0,0,0,85.69815826,86.15208435,85.47121429,78.66695404,90.23899078,0,NaN,0.003814755,0.003814755
2/23/2020 8:30,0,1,0,0,0,0,85.26791382,85.92511749,85.24427795,78.66695404,89.78474426,0,NaN,0.003814755,0.003814755
2/23/2020 8:40,0,1,0,0,0,0,85.01734161,85.47121429,84.79042053,78.66695404,89.52687836,0,NaN,0.003814755,0.003814755
2/23/2020 8:50,0,1,0,0,0,0,84.79042053,85.24427795,84.56351471,78.44028473,89.24859619,0,NaN,0.003814755,0.002438297
2/23/2020 9:00,0,1,0,0,0,0,84.56351471,85.01734161,84.33660889,78.44028473,88.87636566,0,NaN,0.001612422,0.003814755
2/23/2020 9:10,0,1,0,0,0,0,84.15032196,84.60411835,84.10971832,78.44028473,88.64929199,0,NaN,0.003814755,0.003814755
2/23/2020 9:20,0,1,0,0,0,0,83.88282776,84.33660889,83.88282776,78.44028473,88.42222595,0,NaN,0.003814755,0.003814755
2/23/2020 9:30,0,1,0,0,0,0,83.65595245,84.10971832,83.65595245,78.21362305,88.19517517,0.00255628,NaN,0.00255628,0.003814755
2/23/2020 9:40,0,1,0,0,0,0,83.42908478,83.88282776,83.42908478,78.21362305,87.83568573,0,NaN,0.003814755,0.003814755
2/23/2020 9:50,0,1,0,0,0,0,83.20223236,83.65595245,83.01319122,78.21362305,87.51406097,0,NaN,0.003814755,0.003814755
2/23/2020 10:00,0,1,0,0,0,0,82.97537994,83.42908478,82.96120453,77.98696899,87.28704071,0,NaN,0.003814755,0.003814755
2/23/2020 10:10,0,1,0,0,0,0,82.74854279,83.20223236,82.67765808,77.98696899,87.06003571,0,NaN,0.003814755,0.002622644
2/23/2020 10:20,0,1,0,0,0,0,82.52171326,82.97537994,82.52171326,77.98696899,86.8330307,0.002106063,NaN,0.003814755,0.003814755
2/23/2020 10:30,0,1,0,0,0,0,82.29489136,82.74854279,82.29489136,77.98696899,86.42871094,0.002980278,NaN,0.003814755,0.003814755
2/23/2020 10:40,0,1,0,0,0,0,82.06807709,82.52171326,82.06571198,77.98696899,86.15208435,0.003775019,NaN,0.003814755,0.003814755
2/23/2020 10:50,0,1,0,0,0,0,81.84127045,82.29489136,81.84127045,77.76032257,85.92511749,0,NaN,0.003814755,0.003814755
2/23/2020 11:00,0,1,0,0,0,0,81.73138428,82.06807709,81.61447906,77.76032257,85.69815826,0,NaN,0.003814755,0.003814755
2/23/2020 11:10,0,1,0,0,0,0,81.61447906,81.90908051,81.38768768,77.76032257,85.47121429,0,NaN,0.003814755,0.001140494
2/23/2020 11:20,0,1,0,0,0,0,81.38768768,81.84127045,81.38768768,77.76032257,85.47121429,0,NaN,0.003814755,0.003460809
2/23/2020 11:30,0,0.760416687,0,0,0,0,81.16091156,81.61447906,81.16091156,77.76032257,85.24427795,0.0032187,NaN,0.003814755,0.0032187
2/23/2020 11:40,0,1,0,0,0,0,81.16091156,81.38768768,81.06878662,77.76032257,85.01734161,0,NaN,0.001549744,0.001549744
2/23/2020 11:50,0,1,0,0,0,0,80.93414307,81.23886871,80.93414307,77.76032257,84.93933868,0,NaN,0.001311322,0.002503433
2/23/2020 12:00,0,0.96875,0,0,0,0,80.7073822,81.16091156,80.7073822,77.76032257,84.79042053,0,NaN,0,0
2/23/2020 12:10,0,1,0,0,0,0,80.4806366,80.93414307,80.4806366,77.53369141,84.56351471,0,NaN,0.003814755,0.003814755
2/23/2020 12:20,0,1,0,0,0,0,80.4806366,80.7073822,80.39797211,77.53369141,84.25389099,0,NaN,0.001390796,0.003814755
2/23/2020 12:30,0,1,0,0,0,0,80.25389099,80.57038879,80.25389099,77.53369141,83.88282776,0,NaN,0.003814755,0.003814755
2/23/2020 12:40,0,1,0,0,0,0,80.06022644,80.4806366,80.02716064,77.30706787,83.88282776,0.000556318,NaN,0.003814755,0.000556318
2/23/2020 12:50,0,1,0,0,0,0,80.02716064,80.25389099,79.80043793,77.30706787,83.88282776,0,NaN,0.003457122,0.003457122
2/23/2020 13:00,0,1,0,0,0,0,79.80043793,80.18067932,79.80043793,77.30706787,83.88282776,0,NaN,0.002582907,0.002582907
2/23/2020 13:10,0,1,0,0,0,0,79.57372284,80.02716064,79.57372284,77.30706787,83.58396912,0,NaN,0.002604304,0.003814755
2/23/2020 13:20,0,1,0,0,0,0,79.57372284,79.80043793,79.57372284,77.30706787,83.20223236,0,NaN,0.00319119,0.00319119
2/23/2020 13:30,0,1,0,0,0,0,79.56919098,79.80043793,79.34701538,77.30706787,82.97537994,0,NaN,0.003814755,0.003814755
2/23/2020 13:40,0,1,0,0,0,0,79.34701538,79.57372284,79.34701538,77.30706787,82.74854279,0,NaN,0.003814755,0.003814755
2/23/2020 13:50,0,1,0,0,0,0,79.17093658,79.57372284,79.12031555,77.30706787,82.52171326,0,NaN,0.003814755,0.000851839
2/23/2020 14:00,0,0.262135923,0,0,0,0,79.12031555,79.34701538,79.12031555,77.30706787,82.52171326,0,NaN,0.003814755,0.003814755
2/23/2020 14:10,0,1,0,0,0,0,79.00475311,79.23144531,79.00475311,77.30706787,82.63290405,0,NaN,0.003814755,0.003814755
2/23/2020 14:20,0,1,0,0,0,0,78.89363098,79.12031555,78.89363098,77.30706787,82.74854279,0.00240737,NaN,0.003814755,0.003814755
2/23/2020 14:30,0,1,0,0,0,0,78.66695404,79.12031555,78.66695404,77.25426483,82.52171326,0,NaN,0.003814755,0.003814755
2/23/2020 14:40,-28.60387039,1,0,0,0,0,78.66695404,78.89363098,78.66695404,77.08045197,82.29489136,0.003814755,NaN,0.003814755,0.003814755
2/23/2020 14:50,0,1,0,0,0,0,78.44028473,78.89363098,78.44028473,77.08045197,82.06807709,0,NaN,0.003481427,0.003481427
2/23/2020 15:00,-30.84955978,1,0,0,0,0,78.44028473,78.66695404,78.44028473,77.08045197,81.84127045,0,NaN,0.003814755,0.003814755
2/23/2020 15:10,0,0.316831678,0,0,0,0,78.21362305,78.66695404,78.21362305,77.08045197,81.84127045,0,NaN,0.003814755,0.001548564
2/23/2020 15:20,0,1,0,0,0,0,78.21362305,78.44028473,78.21362305,77.08045197,81.84127045,0,NaN,0.003814755,0.002427572
2/23/2020 15:30,0,1,0,0,0,0,78.21362305,78.44028473,78.10139465,77.08045197,81.84127045,0,NaN,0.003814755,0.003814755
2/23/2020 15:40,0,0.41747573,0,0,0,0,77.98696899,78.21362305,77.98696899,77.08045197,82.06807709,0,NaN,0.003814755,0
2/23/2020 15:50,0,1,0,0,0,0,77.98696899,78.21362305,77.98696899,76.90716553,81.84127045,0,NaN,0.003814755,0.002917166
2/23/2020 16:00,0,1,0,0,0,0,77.98696899,78.21362305,77.98696899,77.04994965,81.61447906,0,NaN,0.003814755,0.003814755
2/23/2020 16:10,0,1,0,0,0,0,77.76032257,77.98696899,77.76032257,76.85384369,81.38768768,0,NaN,0.003814755,0.003814755
2/23/2020 16:20,0,1,0,0,0,0,77.76032257,77.98696899,77.76032257,76.85384369,81.20053864,0,NaN,0.003814755,0.003814755
2/23/2020 16:30,0,1,0,0,0,0,77.53369141,77.76032257,77.53369141,76.85384369,81.16091156,0,NaN,0.003814755,0.003814755
2/23/2020 16:40,0,1,0,0,0,0,77.53369141,77.76032257,77.53369141,76.85384369,80.93414307,0,NaN,0.002111078,0.003814755
2/23/2020 16:50,0,1,0,0,0,0,77.30706787,77.76032257,77.44037628,76.85384369,80.93414307,0,NaN,0.003814755,0.001570782
2/23/2020 17:00,0,0.631067932,0,0,0,0,77.30706787,77.53369141,77.30706787,76.85384369,80.99799347,0,NaN,0.003814755,0.003814755
2/23/2020 17:10,0,1,0,0,0,0,77.30706787,77.53369141,77.30706787,76.83071899,81.18405151,0,NaN,0.003425495,0.003814755
2/23/2020 17:20,0,1,0,0,0,0,77.30706787,77.32231903,77.29181671,76.62724304,81.17617798,0,NaN,0.003814755,0.003814755
2/23/2020 17:30,0,1,0,0,0,0,77.08045197,77.30706787,77.08045197,76.85384369,81.16091156,0,NaN,0.00369429,0.00369429
2/23/2020 17:40,-149.4954071,1,0,0,0,0,77.08045197,77.30706787,77.08045197,76.62724304,80.93414307,0,NaN,0.003814755,0.003814755
2/23/2020 17:50,0,1,0,0,0,0,77.08045197,77.30706787,77.08045197,76.62724304,80.93414307,0,NaN,0.003814755,0.003814755
2/23/2020 18:00,0,1,0,0,0,0,76.85384369,77.08045197,76.85384369,76.62724304,80.93414307,0,NaN,0.003814755,0.003814755
2/23/2020 18:10,0,1,0,0,0,0,76.85384369,77.08045197,76.85384369,76.62724304,81.16091156,0,NaN,0.003814755,0.003814755
2/23/2020 18:20,0,1,0,0,0,0,76.85384369,77.08045197,76.85384369,76.40065765,81.13020325,0,NaN,0.003814755,0.003814755
2/23/2020 18:30,0,1,0,0,0,0,76.62724304,76.85384369,76.62724304,76.40065765,80.93414307,0,NaN,0.003814755,0.003814755
2/23/2020 18:40,-149.0460205,0.6875,0,0,0,0,76.62724304,76.85384369,76.62724304,76.40065765,80.93414307,0,NaN,0.003814755,0.003814755
2/23/2020 18:50,0,1,0,0,0,0,76.62724304,76.85384369,76.62724304,76.40065765,80.93414307,0.0032187,NaN,0.003814755,0.0032187
2/23/2020 19:00,0,1,0,0,0,0,76.41246033,76.62724304,76.61544037,76.40065765,80.93414307,0.00361607,NaN,0.003814755,0.000198685
2/23/2020 19:10,0,0.614583313,0,0,0,0,76.40065765,76.62724304,76.40065765,76.40065765,80.93414307,0,NaN,0.003814755,0.003814755
2/23/2020 19:20,0,0.618556678,0,0,0,0,76.40065765,76.62724304,76.40065765,76.40065765,80.7073822,0,NaN,0.003814755,0.003814755
2/23/2020 19:30,0,1,0,0,0,0,76.40065765,76.62724304,76.40065765,76.40065765,80.4806366,0.002910226,NaN,0.002910226,0.003814755
2/23/2020 19:40,0,0.083333336,0,0,0,0,76.40065765,76.40065765,76.40065765,76.40065765,80.25389099,0,NaN,0.003814755,0.003814755
2/23/2020 19:50,0,0.329896897,0,0,0,0,76.17407227,76.40065765,76.34637451,76.40065765,80.02716064,0,NaN,0.000913952,0.000913952
2/23/2020 20:00,0,1,0,0,0,0,76.17407227,76.40065765,76.17407227,76.40065765,80.02716064,0,NaN,0.003814755,0.003814755
2/23/2020 20:10,0,1,0,0,0,0,76.17407227,76.40065765,76.17407227,76.17407227,80.02716064,0,NaN,0.003814755,0.003814755
2/23/2020 20:20,0,0.03125,0,0,0,0,75.94750214,76.17407227,76.17407227,76.17407227,80.02716064,0,NaN,0.003814755,0.003814755
2/23/2020 20:30,0,0.816326559,0,0,0,0,75.94750214,76.17407227,75.94750214,76.17407227,80.25389099,0,NaN,0.000353946,0.000353946
2/23/2020 20:40,0,1,0,0,0,0,75.94750214,76.17407227,75.94750214,76.17407227,80.4806366,0,NaN,0.003814755,0.003814755
2/23/2020 20:50,0,0.364583343,0,0,0,0,75.94750214,76.17407227,75.94750214,76.17407227,80.25389099,0,NaN,0.003814755,0.002084351
2/23/2020 21:00,-34.26264572,0.968500018,0,0,0,0,75.72093964,75.94750214,75.89558411,76.17407227,80.25389099,0,NaN,0.003814755,0.000874215
2/23/2020 21:10,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,76.17407227,80.02716064,0,NaN,3.97E-05,3.97E-05
