TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
2/25/2020 23:30,310359.875,0.870708406,49.63072968,49.21622467,50.35102463,49.08627319,125.3228912,126.2369766,123.3938904,86.60604095,173.9654541,0.12044213,NaN,0.15011023,0.170881853
2/25/2020 23:40,307417.125,0.871875048,49.14674759,48.81892395,49.95131683,48.74897003,125.5014114,126.4655228,123.4951553,86.42871094,174.3758545,0.12213321,NaN,0.147051677,0.170789942
2/25/2020 23:50,310460.125,0.869103134,49.11257553,49.09400177,50.52749252,48.96960449,125.5513992,126.4655228,123.7212067,86.37905884,174.6614685,0.118358187,NaN,0.152626768,0.194485128
2/26/2020 0:00,310776,0.867927909,49.3945694,49.1531868,49.94616318,49.07284927,125.3228912,126.2369766,123.2667236,86.15208435,175.3479614,0.12296769,NaN,0.153500989,0.195120931
2/26/2020 0:10,310589.9688,0.872062564,49.50472641,49.24011993,50.06586456,49.04617691,124.8659058,125.7799149,122.8098984,86.05042267,175.4511719,0.125947967,NaN,0.155567318,0.182405069
2/26/2020 0:20,311692.125,0.869760454,49.76667404,49.63970184,50.23048019,49.34677887,124.8659058,125.5513992,122.5814972,85.69815826,175.8088531,0.118432738,NaN,0.140973493,0.165228337
2/26/2020 0:30,307600.0938,0.872000039,49.01123047,48.89030457,49.52659607,48.61679077,124.6374207,125.5513992,122.3531036,85.69815826,176.4786835,0.119391352,NaN,0.162680238,0.174853608
2/26/2020 0:40,308903.1875,0.869437516,49.1738205,49.13564301,49.71543503,48.92795563,124.4089508,125.3228912,122.1247177,85.47121429,177.4579468,0.12213321,NaN,0.159116209,0.184654936
2/26/2020 0:50,310442.9375,0.87212503,49.51613235,49.3628006,49.88472366,49.08816147,124.4089508,125.3228912,122.1247177,85.47121429,177.5639801,0.119192667,NaN,0.145623684,0.178510845
2/26/2020 1:00,310622.9688,0.871639192,49.46863556,49.41762543,49.95010376,49.16511154,124.6374207,125.4585648,122.2603226,85.47121429,177.4223022,0.127497718,NaN,0.161845773,0.177835315
2/26/2020 1:10,311365.75,0.870000064,49.70603561,49.63116074,50.12316513,49.36431503,124.8659058,125.7799149,122.3531036,85.24427795,177.8449402,0.13230589,NaN,0.156481266,0.178113475
2/26/2020 1:20,310309.125,0.872670114,49.38316345,49.3021698,49.76916504,49.06172943,125.0943985,126.0084457,122.5814972,85.2277298,178.3444672,0.130040884,NaN,0.177715003,0.192417696
2/26/2020 1:30,311463.1875,0.871604204,49.60003281,49.53466797,50.07296753,49.25564575,125.0943985,126.0084457,122.8098984,85.01734161,178.4165192,0.127140075,NaN,0.166733429,0.201801509
2/26/2020 1:40,310413.5625,0.871000051,49.47661209,49.38562393,49.86761856,49.09109497,125.0943985,126.0084457,122.8098984,84.79042053,178.7010193,0.127678379,NaN,0.188076407,0.202635869
2/26/2020 1:50,310463.7188,0.872000039,49.31056595,49.50048828,49.9970932,49.21839142,125.3228912,126.2369766,122.8098984,84.56351471,178.9862671,0.128936842,NaN,0.161633149,0.176190898
2/26/2020 2:00,311068.375,0.872082531,49.5615921,49.46662521,49.95387268,49.19224548,125.3228912,126.2369766,122.8098984,84.56351471,179.264389,0.1297234,NaN,0.152705833,0.168082997
2/26/2020 2:10,310896,0.872687519,49.64872742,49.57208633,50.04837418,49.32571793,125.5014114,126.2369766,123.0383072,84.56351471,179.4973755,0.134411961,NaN,0.164471745,0.172590032
2/26/2020 2:20,313340.9375,0.872343779,49.63358688,49.64385605,50.11719894,49.51215363,125.5513992,126.4655228,123.0383072,84.33660889,179.8349762,0.129487425,NaN,0.173241809,0.183475122
2/26/2020 2:30,312332.0625,0.872229218,49.52967072,49.59012222,50.12518311,49.30578613,125.5513992,126.4655228,123.0383072,84.33660889,180.117157,0.130954832,NaN,0.157673374,0.177467197
2/26/2020 2:40,312038.2813,0.873989701,49.96342468,49.56972504,50.06210709,49.25182724,125.7799149,126.6752243,123.2667236,84.12843323,180.4008331,0.123391688,NaN,0.148537129,0.202954903
2/26/2020 2:50,310914.75,0.871000051,49.47694397,49.53329468,50.01049042,49.22375488,125.5871048,126.4655228,123.2667236,84.33660889,180.6504974,0.133577481,NaN,0.157077327,0.184987992
2/26/2020 3:00,309763.3125,0.871000051,49.43404007,49.38208008,49.87210083,49.04856873,125.7799149,126.5479889,123.349144,84.56351471,180.7337189,0.141527116,NaN,0.155419424,0.170683965
2/26/2020 3:10,310532.125,0.872500062,49.49983215,49.48690033,49.78720093,49.01811981,125.7799149,126.6940765,123.4033127,85.01734161,181.0190735,0.141999677,NaN,0.167108789,0.194689557
2/26/2020 3:20,308735.0625,0.870083392,49.26678467,49.22266006,49.67031479,48.90737534,126.0084457,126.882164,123.4951553,85.47121429,181.3424835,0.136716709,NaN,0.162084192,0.199584037
2/26/2020 3:30,308861.7188,0.872000039,49.11420059,49.15995026,49.57818222,48.82456589,126.4655228,127.3797836,123.952034,85.93693542,181.3544922,0.13759093,NaN,0.168919757,0.17656374
2/26/2020 3:40,309104.125,0.870364666,49.4225769,49.34230042,49.73490906,48.97729874,126.7583618,127.6083755,124.4089508,86.37905884,181.5731659,0.137873366,NaN,0.146575779,0.16673772
2/26/2020 3:50,308316.2813,0.871812522,49.25537872,49.09399796,49.45309067,48.76220322,126.9226379,127.7274323,124.4089508,86.60604095,181.5731659,0.135723278,NaN,0.188286796,0.174370885
2/26/2020 4:00,308889.4063,0.86937505,49.36915207,49.39427185,49.74911118,49.0474472,127.3797836,128.065567,124.8659058,86.8330307,181.8038483,0.13845408,NaN,0.174508467,0.185952738
2/26/2020 4:10,304890.3125,0.869083345,48.77158737,48.84660339,49.21109772,48.4977951,127.3797836,128.065567,124.8659058,87.27758026,181.8134613,0.163474992,NaN,0.167289749,0.180339396
2/26/2020 4:20,308099.0938,0.871886611,49.15353775,49.10594177,49.4562149,48.78504944,127.6083755,128.2941895,125.0943985,87.55662537,182.0345459,0.144318879,NaN,0.168891624,0.199176967
2/26/2020 4:30,307401.4063,0.871989727,49.06188965,48.98619461,49.34553909,48.65045166,127.6083755,128.5228119,125.0943985,88.19517517,182.0345459,0.158070743,NaN,0.165700257,0.188928306
2/26/2020 4:40,308872.0625,0.871226847,48.99185181,49.18943787,49.5250206,48.90707397,127.8369675,128.5228119,125.3228912,88.64929199,181.955246,0.161488131,NaN,0.150163069,0.177110031
2/26/2020 4:50,305888.6563,0.871000051,49.0801506,48.84351349,49.19660568,48.60178757,127.8369675,128.7514496,125.3228912,88.64929199,181.5969543,0.165565893,NaN,0.15766108,0.182806551
2/26/2020 5:00,305185.5625,0.86925,48.79021072,48.82206726,49.14982224,48.62878418,127.8369675,128.7514496,125.3228912,88.90445709,182.0345459,0.156481266,NaN,0.164582714,0.191812515
2/26/2020 5:10,307524.125,0.871587694,49.03530121,48.96399689,49.30454636,48.7687149,127.6083755,128.5228119,125.0943985,89.10344696,182.0345459,0.157832325,NaN,0.171755552,0.181848764
2/26/2020 5:20,308139.2813,0.871000051,49.17057037,49.12691116,49.42541122,48.92271805,127.6083755,128.5228119,125.0943985,89.10344696,181.9312134,0.153977826,NaN,0.164508149,0.185703248
2/26/2020 5:30,307177.5,0.871864617,49.13057327,48.86530685,49.20817184,48.67808151,127.3797836,128.2941895,124.8659058,89.33053589,181.8038483,0.159421802,NaN,0.175010487,0.188763008
2/26/2020 5:40,308052.9688,0.870000064,49.18546295,49.16898727,49.51781464,49.00336838,127.3797836,128.2941895,124.8659058,89.33053589,182.0345459,0.156599253,NaN,0.179306418,0.202131391
2/26/2020 5:50,307749.8438,0.871659815,49.08167648,49.00782394,49.33989334,48.82954025,127.3797836,128.2941895,124.8659058,89.55763245,182.0345459,0.157395214,NaN,0.160895735,0.19174327
2/26/2020 6:00,307052.1875,0.870072186,49.00481033,48.99161911,49.27432632,48.7478981,127.6083755,128.4204102,124.8659058,89.78474426,182.0345459,0.158587337,NaN,0.168331325,0.18701458
2/26/2020 6:10,306814.2813,0.869875014,49.17749786,49.16680527,49.45451736,48.78356934,127.537674,128.4521027,124.8659058,89.78474426,181.644516,0.165290594,NaN,0.168211371,0.187289864
2/26/2020 6:20,308690.625,0.870969117,49.22912979,49.17842865,49.48612976,49.09803772,127.3797836,128.2941895,124.8659058,89.78474426,181.8038483,0.160534441,NaN,0.157912761,0.197028309
2/26/2020 6:30,306184.625,0.870742321,48.81921768,48.83641815,49.26974869,48.7939682,127.3797836,128.2560883,124.6374207,89.78474426,182.0345459,0.163474992,NaN,0.1450243,0.19210346
2/26/2020 6:40,308234.4375,0.871562541,48.97638321,49.11345291,49.40670776,48.9389534,126.8330994,127.7474136,124.3194504,89.69577026,182.0345459,0.155655384,NaN,0.163284898,0.173909277
2/26/2020 6:50,308447.8438,0.871583402,49.12213516,49.15161133,49.39706421,49.00932312,126.0084457,126.9226379,123.4951553,89.33053589,181.8038483,0.155576736,NaN,0.134684458,0.174115196
2/26/2020 7:00,306664.5938,0.872791708,48.95495605,48.85487366,49.07900238,48.68763733,125.7799149,126.8797836,123.2667236,89.33053589,181.3857422,0.152666509,NaN,0.135726139,0.188683525
2/26/2020 7:10,308419.5625,0.870875061,49.06668854,49.28012085,49.54883957,49.09365082,126.0084457,126.9226379,123.4951553,89.33053589,181.5731659,0.149166375,NaN,0.171282992,0.205946296
2/26/2020 7:20,307462.0313,0.870639205,49.12751007,49.09009171,49.31661606,48.92709732,126.2369766,127.151207,123.5570221,89.33053589,181.866333,0.163792878,NaN,0.16482605,0.18423298
2/26/2020 7:30,307104.6875,0.872154653,49.02067566,48.96902084,49.17036057,48.75780487,126.2369766,127.151207,123.723587,89.33053589,181.8038483,0.14503701,NaN,0.156481266,0.190829322
2/26/2020 7:40,308168.6563,0.871468782,49.22167587,49.21878433,49.43081665,49.01693344,126.4655228,127.3797836,123.89254,89.49848938,181.5731659,0.151994959,NaN,0.14252229,0.185027733
2/26/2020 7:50,308332.9375,0.870000064,49.25289536,49.33668518,49.51609802,49.08215332,126.4655228,127.3797836,123.952034,89.33053589,181.5731659,0.174735352,NaN,0.148851752,0.183796361
2/26/2020 8:00,307501.75,0.871520877,49.09796143,49.11344528,49.22971725,48.81657791,126.2369766,127.111145,123.4951553,89.33053589,181.8442841,0.154003635,NaN,0.173276737,0.182727888
2/26/2020 8:10,307232.5625,0.872484565,49.02373886,49.21045685,49.34750366,48.94993591,125.2324448,126.1465149,122.4910889,88.87636566,181.5731659,0.172544256,NaN,0.177153751,0.186299309
2/26/2020 8:20,305947.625,0.870154679,49.03773117,49.06398392,49.20558167,48.82232285,124.8659058,125.7799149,122.1247177,88.64929199,181.3424835,0.161751136,NaN,0.164474159,0.177929953
2/26/2020 8:30,307918.8125,0.872000039,49.10643387,49.13354492,49.31207657,48.99862671,125.0943985,126.0084457,122.3531036,88.64929199,181.3424835,0.168523982,NaN,0.163514718,0.181769282
2/26/2020 8:40,306676.9375,0.872625053,49.12126541,48.88243866,49.0348587,48.77214432,125.3324127,126.2464981,122.8098984,88.87636566,181.5827789,0.163633943,NaN,0.1459907,0.184154153
2/26/2020 8:50,304096.9688,0.869309306,48.59989929,48.67047882,48.73939514,48.53122711,125.7799149,126.6940765,123.0882721,88.87636566,181.5731659,0.161964983,NaN,0.165422097,0.18367666
2/26/2020 9:00,308032.7813,0.870489657,49.24949265,49.2136116,49.32116699,49.14904785,126.1060486,127.020256,123.4951553,89.10344696,181.5731659,0.159223124,NaN,0.176676422,0.194136247
2/26/2020 9:10,308512.1875,0.87178129,49.21403122,49.13514709,49.27691269,49.09502792,126.2369766,127.3797836,123.4951553,89.33053589,181.8038483,0.148851752,NaN,0.170413077,0.187958434
2/26/2020 9:20,308076.9688,0.870000064,48.96233368,49.18703842,49.35219193,49.13961029,126.0084457,126.9226379,123.2667236,89.33053589,181.8038483,0.160296023,NaN,0.187767819,0.191266432
2/26/2020 9:30,308176.7188,0.871000051,49.09499359,49.14051819,49.26398849,49.07420349,125.5513992,126.4655228,122.8098984,89.33053589,181.5731659,0.163799375,NaN,0.174791157,0.190050796
2/26/2020 9:40,307596.9375,0.869309306,49.08029938,49.07608795,49.22729874,49.04068756,125.7799149,126.6940765,123.0383072,89.33053589,181.3929443,0.16363728,NaN,0.167809665,0.188325897
2/26/2020 9:50,305433.625,0.869536102,49.19177246,48.9917984,49.14444733,48.74824905,126.2369766,127.151207,123.4951553,89.33053589,181.5731659,0.159863427,NaN,0.171788111,0.188312382
2/26/2020 10:00,306984.2813,0.870000064,49.00516129,48.94500351,49.10541916,48.97212982,126.4655228,127.6083755,123.952034,89.55763245,181.8038483,0.159312844,NaN,0.153960392,0.180800855
2/26/2020 10:10,307134.5938,0.870000064,48.88290787,48.78060913,49.03488159,48.83322906,126.9226379,128.0346069,124.3780136,89.75399017,181.8038483,0.152666509,NaN,0.162044451,0.190509364
2/26/2020 10:20,304906.125,0.869742274,48.81439209,48.68712616,48.91012573,48.70258713,127.151207,128.2727509,124.6374207,89.78474426,181.5731659,0.156481266,NaN,0.156481266,0.194286451
2/26/2020 10:30,306975.3438,0.870000064,49.04621506,48.96640778,49.19524384,48.94313812,126.6940765,127.8369675,124.1804886,89.78474426,181.8038483,0.150202811,NaN,0.161527872,0.197226986
2/26/2020 10:40,307350.6563,0.871742308,48.99459457,48.91440201,49.16291428,48.90645599,126.4655228,127.4858322,123.829567,89.66299438,182.0345459,0.158801585,NaN,0.162341043,0.204058588
2/26/2020 10:50,306790.1563,0.869312525,49.20227051,48.89928055,49.21580124,48.91870117,126.4655228,127.6083755,123.952034,89.78474426,181.9792786,0.160454974,NaN,0.158309177,0.193730131
2/26/2020 11:00,307935.4688,0.870947957,49.00974655,49.08076477,49.32077026,49.07368851,127.1440659,128.065567,124.6302795,90.00476837,181.8038483,0.156838894,NaN,0.168164432,0.168045223
2/26/2020 11:10,306625.375,0.870835125,48.859375,48.88197327,49.1219902,48.84917068,127.6083755,128.7514496,125.0943985,90.23899078,181.8038483,0.155002072,NaN,0.159556434,0.189233363
2/26/2020 11:20,306933.25,0.869520903,49.00600052,48.98149872,49.21897507,48.95371246,128.1551361,129.2087402,125.6409225,90.46612549,181.8038483,0.148851752,NaN,0.15384303,0.182216629
2/26/2020 11:30,307336.4688,0.870312572,48.99487305,48.99995422,49.29206467,49.01096725,128.5228119,129.4373932,125.7799149,90.46612549,182.0345459,0.15191929,NaN,0.161829785,0.185480818
2/26/2020 11:40,306036,0.869309306,48.96406174,48.79651642,49.1349411,48.8021431,128.3370514,129.4373932,125.7799149,90.69326782,182.3085175,0.144786194,NaN,0.158627063,0.180335894
2/26/2020 11:50,307109.6563,0.872567058,48.96239853,48.87764359,49.14733505,48.83809662,128.2941895,129.2087402,125.7799149,90.69326782,182.0465698,0.148851752,NaN,0.156878635,0.176166371
2/26/2020 12:00,306277.7813,0.871000051,48.93938828,48.84471893,49.1153717,48.80771637,128.065567,128.9800873,125.5513992,90.69326782,182.0345459,0.157464445,NaN,0.158408314,0.180368245
2/26/2020 12:10,308102.8125,0.87143302,49.19306946,49.09654617,49.35281754,49.06626129,127.8369675,128.9800873,125.3228912,90.69326782,182.0345459,0.160137072,NaN,0.162123933,0.192187697
2/26/2020 12:20,306787.25,0.870802164,48.78965759,48.90726852,49.1398735,48.82597351,128.065567,129.1444244,125.5513992,90.69326782,182.0345459,0.150520712,NaN,0.154812306,0.179265857
2/26/2020 12:30,306014.0625,0.870000064,48.88057327,48.77586365,49.05109406,48.70834351,128.5228119,129.4373932,125.9896011,90.92041779,182.0345459,0.156166643,NaN,0.158055618,0.187958434
2/26/2020 12:40,308790.3125,0.871770859,49.29141235,49.17974472,49.45480728,49.09822845,128.78479,129.8947449,126.2369766,90.92041779,182.0345459,0.155368626,NaN,0.180892855,0.195120931
2/26/2020 12:50,307170.375,0.871593773,49.03641129,48.98448563,49.25687408,48.91283417,129.2087402,130.2106628,126.6940765,91.14758301,182.0345459,0.165929273,NaN,0.162307546,0.181941345
2/26/2020 13:00,308428.8438,0.871670127,49.05979538,49.0790863,49.35388565,49.01432419,129.2087402,130.3521118,126.6940765,91.14758301,182.2652588,0.147239342,NaN,0.158093691,0.18847613
2/26/2020 13:10,307549.2813,0.871553421,49.2942543,49.03155136,49.27947998,48.93239212,128.7514496,129.7881775,126.2369766,90.92041779,182.4959717,0.158259019,NaN,0.165888533,0.199244753
2/26/2020 13:20,307883.5625,0.871000051,49.08825302,49.12628555,49.39371109,48.97392273,128.9800873,129.9569092,126.4655228,91.14758301,182.3279724,0.151629493,NaN,0.157884508,0.199173644
2/26/2020 13:30,306683.25,0.870184541,48.98474121,48.92985153,49.20536041,48.81901932,129.2087402,130.3521118,126.6940765,91.14758301,182.4959717,0.159555286,NaN,0.157592356,0.189718232
2/26/2020 13:40,308464.6875,0.873883486,49.15722275,48.98654175,49.33746338,48.94206238,129.4373932,130.3521118,126.9226379,91.37475586,182.4959717,0.163884163,NaN,0.16052264,0.179044679
2/26/2020 13:50,306588.1563,0.87089324,48.92229843,48.84368896,49.17501831,48.76909256,129.6660614,130.5808258,127.151207,91.37475586,182.3100586,0.146518469,NaN,0.146518469,0.17533876
2/26/2020 14:00,308310.9688,0.871514618,49.03878021,49.1097641,49.46522522,48.99747467,129.8947449,130.8095398,127.3797836,91.60193634,182.3414154,0.144989744,NaN,0.15007396,0.166560218
2/26/2020 14:10,306547.6563,0.871000051,48.85968399,48.82486725,49.0812149,48.69783783,129.6660614,130.5808258,127.0369263,91.60193634,182.2652588,0.154573888,NaN,0.166025788,0.194644079
2/26/2020 14:20,307186.3125,0.870000064,48.97636795,48.9917984,49.27713013,48.89250946,129.6660614,130.5808258,127.151207,91.82912445,182.179306,0.170328677,NaN,0.168759689,0.183648616
2/26/2020 14:30,307796.375,0.872288525,49.07389069,48.99478149,49.28539658,48.87366486,129.8947449,130.8095398,127.151207,91.82912445,182.4355011,0.151666522,NaN,0.178570271,0.186199769
2/26/2020 14:40,308397.5625,0.870529473,49.32144928,49.16667938,49.55052948,49.10775375,129.6660614,130.5808258,127.151207,91.60193634,182.0502319,0.163073763,NaN,0.175050765,0.189272746
2/26/2020 14:50,307736.4688,0.871980608,49.06433105,48.91732407,49.26832581,48.81808853,129.6660614,130.5808258,127.151207,91.60193634,182.4780579,0.157073855,NaN,0.153555378,0.19316262
2/26/2020 15:00,306730.3125,0.870000064,48.9803009,48.90282822,49.2105484,48.81373596,129.8947449,130.8095398,127.3797836,91.82912445,182.5452576,0.152666509,NaN,0.170122683,0.183199823
2/26/2020 15:10,307737.9063,0.870000064,48.87154007,48.83680725,49.15961838,48.76305771,129.8947449,131.0382538,127.3797836,91.82912445,182.6303711,0.160635725,NaN,0.151407272,0.180977628
2/26/2020 15:20,306754.125,0.870514631,48.92074203,48.82911682,49.25258255,48.83481216,129.6660614,130.8095398,127.151207,91.82912445,182.4959717,0.148851752,NaN,0.149925813,0.193060264
2/26/2020 15:30,306478.375,0.871195912,49.21139526,48.85730362,49.22129059,48.80081558,129.8947449,130.8095398,127.3797836,91.90099335,182.4229889,0.167925537,NaN,0.16652903,0.18561323
2/26/2020 15:40,307877.5938,0.869888902,49.24384308,49.01714325,49.34260178,48.93614578,129.8139038,130.8095398,127.151207,92.05632019,182.4959717,0.171755552,NaN,0.155595005,0.180265933
2/26/2020 15:50,305851.8125,0.872689366,49.10054398,48.63079071,48.90460587,48.50357819,129.6660614,130.5808258,127.151207,91.82912445,182.3167725,0.161999702,NaN,0.173863217,0.1975784
2/26/2020 16:00,306352.6875,0.86919421,49.1566124,48.90034866,49.18861389,48.79681396,129.8947449,130.8095398,127.1736145,92.05632019,182.4959717,0.166803554,NaN,0.149973735,0.175944299
2/26/2020 16:10,308214.8438,0.871902943,49.08372116,49.07242584,49.35786819,48.98419189,129.8947449,130.8095398,127.3797836,91.83803558,182.4959717,0.156331673,NaN,0.160745412,0.190530121
2/26/2020 16:20,306454.4375,0.870192349,48.89915848,48.81491852,49.20473099,48.78625107,129.4791718,130.3938904,126.9226379,91.82912445,182.2652588,0.157875121,NaN,0.1644409,0.175570309
2/26/2020 16:30,308346.6563,0.872740388,49.07299042,48.96136093,49.37282181,48.94421387,129.0592346,130.1234283,126.5446396,91.60193634,182.1853943,0.151194021,NaN,0.161323071,0.175418302
2/26/2020 16:40,306635.375,0.868854403,49.07478333,48.91090775,49.29687119,48.88793945,128.9800873,129.8947449,126.4655228,91.60193634,182.4959717,0.152444303,NaN,0.158333093,0.183422029
2/26/2020 16:50,307904.6875,0.869417489,49.18119812,49.11484146,49.49069595,49.11260223,129.0555725,130.1234283,126.6940765,91.60193634,182.4959717,0.152666509,NaN,0.153962791,0.190903395
2/26/2020 17:00,308662.875,0.87248081,48.95788193,49.09225464,49.50073624,49.12755966,129.4373932,130.3916931,126.9226379,91.60193634,182.4959717,0.163450539,NaN,0.152006269,0.174396545
2/26/2020 17:10,308544.9063,0.870942354,48.92685699,49.07582092,49.46535873,49.15438843,129.4373932,130.3521118,126.9226379,91.60193634,182.4959717,0.160407126,NaN,0.183199823,0.176125854
2/26/2020 17:20,306682.3125,0.872844696,49.0454483,48.6185112,49.06968689,48.71945572,128.9800873,130.1234283,126.5032425,91.41225433,182.2652588,0.16411078,NaN,0.155184984,0.174903646
2/26/2020 17:30,307627.5313,0.870634675,48.96961212,48.91931152,49.36405563,49.03139877,128.5228119,129.6660614,126.2369766,91.21530151,182.0345459,0.158021837,NaN,0.160699502,0.191232815
2/26/2020 17:40,307223.75,0.872203946,49.10565567,48.77339172,49.29446411,48.99606323,128.6404572,129.8947449,126.2369766,91.37475586,182.2652588,0.160296023,NaN,0.161933035,0.181014657
2/26/2020 17:50,309145.1875,0.872000039,49.32644272,49.04951477,49.54020309,49.23830795,128.9086304,130.1234283,126.4655228,91.21857452,182.4959717,0.158865482,NaN,0.175803959,0.190357253
2/26/2020 18:00,306728.4063,0.871061921,48.96791077,48.62278366,49.28993225,48.99438858,128.7514496,130.1234283,126.4655228,91.14758301,182.4959717,0.152666509,NaN,0.167492941,0.188312382
2/26/2020 18:10,307587.875,0.870875061,49.04638672,48.80833435,49.44956207,49.1756897,128.2635498,129.6354218,125.9778214,90.92041779,182.2652588,0.156992525,NaN,0.175292969,0.182965904
2/26/2020 18:20,311301.0313,0.871422708,49.70619202,49.43975067,50.05270386,49.79817581,128.065567,129.2865295,125.7799149,90.69326782,182.2652588,0.165408581,NaN,0.160537183,0.173121944
2/26/2020 18:30,319987.875,0.876656294,50.93451691,50.68465042,51.33856964,51.08712387,129.794693,131.1669159,127.2797852,90.82103729,182.2652588,0.152666509,NaN,0.163404092,0.205381662
2/26/2020 18:40,321559.9063,0.874343753,51.05855179,50.89042282,51.53602982,51.3262825,130.8095398,132.1819916,128.4775696,90.92041779,182.2652588,0.151116759,NaN,0.174057275,0.176325306
2/26/2020 18:50,321728.1875,0.877729177,51.12879944,50.72710419,51.36364746,51.17797852,131.4957275,133.0971527,129.2087402,90.92041779,182.2772827,0.16371341,NaN,0.156878635,0.201493323
2/26/2020 19:00,319999.2813,0.87535423,51.010952,50.65818024,51.28607941,51.09635544,131.266983,132.8683472,128.918808,90.92041779,182.4341278,0.15191929,NaN,0.163642943,0.185524225
2/26/2020 19:10,309809.375,0.873412371,49.44337082,49.10874557,49.68976212,49.53712082,130.0090942,131.3813477,127.4940796,90.80683899,182.2652588,0.158388644,NaN,0.166025788,0.183199823
2/26/2020 19:20,305448.5625,0.871187568,49.06041336,48.40854263,48.91136932,48.87127686,128.9800873,130.5808258,126.6940765,91.08605957,182.202774,0.150918081,NaN,0.147818595,0.182881922
2/26/2020 19:30,308600.4375,0.871000051,49.19066238,49.01805496,49.51736832,49.47702789,128.9800873,130.3521118,126.6940765,91.14758301,182.2652588,0.16426973,NaN,0.148851752,0.1913068
2/26/2020 19:40,307861.1875,0.870515525,49.11022568,48.79683304,49.39821625,49.30743408,128.9800873,130.3521118,126.6940765,91.14758301,182.2652588,0.157117054,NaN,0.162839189,0.190193534
2/26/2020 19:50,308126.1563,0.871000051,49.15258026,48.85546112,49.30276871,49.29950333,128.4346924,129.9471588,126.1488953,90.92041779,182.2652588,0.155885205,NaN,0.155607045,0.180259287
2/26/2020 20:00,307358.0313,0.869340241,48.99834061,48.91165924,49.36368942,49.34525299,127.3797836,128.7514496,124.8659058,90.46612549,182.1330872,0.153183103,NaN,0.16853033,0.201765746
2/26/2020 20:10,306629.2813,0.871773243,49.06111908,48.70014954,49.26381302,49.21939468,127.3797836,128.7514496,124.8659058,90.46612549,182.0345459,0.153421506,NaN,0.168732524,0.195438817
2/26/2020 20:20,308339.5625,0.871145904,49.08425522,48.98288727,49.52403259,49.44604111,127.6083755,129.2063599,125.3228912,90.46612549,182.0345459,0.164071038,NaN,0.149209544,0.191028163
2/26/2020 20:30,306398.0938,0.872000039,49.01202393,48.55125809,49.0645752,49.00931168,128.065567,129.4373932,125.5990067,90.69326782,182.0826111,0.149646491,NaN,0.163316041,0.204189882
2/26/2020 20:40,306207.1563,0.870000064,48.92975616,48.59452057,49.1095047,49.10149384,128.2941895,129.6660614,125.9047852,90.69326782,182.0345459,0.159942076,NaN,0.174854085,0.18701458
2/26/2020 20:50,306335.9688,0.871421099,49.15193939,48.76541519,49.30731964,49.21709442,127.9060211,129.4373932,125.5513992,90.69326782,182.2652588,0.150798872,NaN,0.159143642,0.197674751
2/26/2020 21:00,305861,0.869041264,49.40031815,48.6697464,49.19771576,49.09951782,127.8369675,129.2087402,125.5513992,90.46612549,182.452713,0.149924651,NaN,0.162322611,0.19118695
2/26/2020 21:10,308453.375,0.873000026,48.88132858,48.82255936,49.42168045,49.27892685,128.2941895,129.6660614,126.0084457,90.69326782,182.4959717,0.169687152,NaN,0.153183088,0.183396444
2/26/2020 21:20,307254.1875,0.871375024,49.12864304,48.70235825,49.23596191,49.10712433,128.5228119,129.9804993,126.2369766,90.92041779,182.4959717,0.156481266,NaN,0.143120095,0.19799152
2/26/2020 21:30,308234.5938,0.870302141,49.29897308,48.95789719,49.53614426,49.40288162,128.8419495,130.3521118,126.5559921,90.92041779,182.4959717,0.154176518,NaN,0.162527338,0.187729836
2/26/2020 21:40,309979,0.874791741,49.22658157,48.93252182,49.56708527,49.38474274,128.5228119,129.8947449,126.2369766,90.92041779,182.2652588,0.15493153,NaN,0.156481266,0.18423298
2/26/2020 21:50,308566.1875,0.872250021,49.00867844,48.79599762,49.30254364,49.15816879,128.041748,129.4135742,125.5513992,90.69326782,182.0585785,0.157276005,NaN,0.140572786,0.174537137
2/26/2020 22:00,307000.25,0.870395899,49.10482407,48.819767,49.31218719,49.18252182,127.9060211,129.2087402,125.5513992,90.69326782,182.0345459,0.159143642,NaN,0.159501284,0.169082522
2/26/2020 22:10,307609.8125,0.871906281,49.22752762,48.81641388,49.21693802,49.17632294,128.2941895,129.6660614,125.7799149,90.92041779,182.2652588,0.160693392,NaN,0.162402093,0.185026124
2/26/2020 22:20,309378.125,0.873768449,49.24554825,48.99115753,49.45640945,49.34526825,128.5228119,130.0757904,126.2369766,90.92041779,182.4479065,0.162521303,NaN,0.158865482,0.191465124
2/26/2020 22:30,306407.0625,0.871875048,48.80134964,48.55985641,49.01468658,48.85318375,128.9800873,130.3521118,126.4750443,91.14758301,182.7170715,0.16315645,NaN,0.166971847,0.202447802
2/26/2020 22:40,307958,0.870614648,49.12120819,48.90655136,49.30315781,49.15391159,128.6847687,129.8947449,126.2369766,90.92041779,182.33255,0.145661995,NaN,0.159660235,0.174457669
2/26/2020 22:50,305432.7813,0.870093763,48.99845123,48.81249619,49.1944313,49.08917999,128.2941895,129.6660614,125.7799149,90.69326782,182.0345459,0.151958629,NaN,0.162380368,0.18426165
2/26/2020 23:00,308303.2188,0.871145904,49.15803528,49.03924561,49.41365814,49.21895218,128.2941895,129.6660614,125.9536972,90.86599731,182.2099915,0.157554165,NaN,0.175884545,0.176325306
2/26/2020 23:10,307900.9063,0.872750044,49.0337677,48.8208313,49.24736023,49.05538559,128.5228119,129.6660614,126.0084457,90.92041779,182.2652588,0.148851752,NaN,0.148851752,0.202288851
2/26/2020 23:20,306929.8125,0.871000051,48.98388672,48.79782104,49.1912117,49.01121902,128.7514496,129.8947449,126.2369766,90.92041779,182.4959717,0.155557692,NaN,0.155517533,0.180348799
2/26/2020 23:30,308383.6875,0.871750057,49.10253143,48.96263885,49.3903656,49.15461731,128.6395111,129.8947449,126.2369766,90.92041779,182.4959717,0.16006507,NaN,0.158269435,0.187252998
2/26/2020 23:40,307103.3125,0.873114586,49.29270935,49.11182404,49.503685,49.26262665,128.2941895,129.4373932,125.7799149,90.69326782,182.2652588,0.157836452,NaN,0.157514423,0.172380209
2/26/2020 23:50,308161.9375,0.87029171,49.06791306,49.06324005,49.46417999,49.2826767,128.2917786,129.4373932,125.7799149,90.69326782,182.0345459,0.156561583,NaN,0.148891911,0.175570309
2/27/2020 0:00,307299.9375,0.871562541,48.93055344,48.69572067,49.18048477,48.91546249,128.3370514,129.6660614,126.0084457,90.92041779,182.0345459,0.168891624,NaN,0.168884948,0.184394792
2/27/2020 0:10,306973.625,0.871406317,49.20497131,48.74621582,49.22391891,48.93819046,128.7514496,129.8947449,126.2369766,91.14758301,182.2652588,0.16160734,NaN,0.165819466,0.184908509
2/27/2020 0:20,307110.875,0.870437562,48.92217255,48.7336998,49.15228653,48.88054276,128.9800873,130.1234283,126.4655228,91.37475586,182.2652588,0.157673374,NaN,0.156242847,0.198458835
2/27/2020 0:30,307826.25,0.873979151,48.96350861,48.75799942,49.22663116,48.94499207,128.9800873,130.1234283,126.4821854,91.16414642,182.4959717,0.16355446,NaN,0.190191299,0.199226871
2/27/2020 0:40,307046.9375,0.871250033,49.08371353,48.76699448,49.21960831,48.9016037,128.4847107,129.6660614,126.0084457,90.92041779,182.4959717,0.166018158,NaN,0.167925537,0.188286155
2/27/2020 0:50,307342.0938,0.870468795,48.96913147,48.93047714,49.37897491,49.04027557,128.065567,129.2087402,125.7799149,90.92041779,182.4022522,0.156481266,NaN,0.152541101,0.183199823
2/27/2020 1:00,306585.2188,0.869618595,48.9982605,48.74861526,49.22957611,48.88339615,128.065567,129.2087402,125.6894608,90.69326782,182.4959717,0.158786014,NaN,0.153299138,0.173265561
2/27/2020 1:10,308186.4688,0.871894777,49.08761597,48.90867615,49.34427261,49.04184723,128.2941895,129.4373932,125.7799149,90.92041779,182.2989044,0.160852343,NaN,0.161408663,0.169596717
2/27/2020 1:20,309375.8438,0.871604204,49.44776917,49.15451431,49.63238144,49.32130432,128.546875,129.8947449,126.2369766,90.92041779,182.0345459,0.161099136,NaN,0.174765602,0.180589721
2/27/2020 1:30,305653.125,0.871427119,48.83029938,48.5002594,48.94025803,48.62358475,128.7514496,129.9733582,126.4655228,91.14758301,182.2652588,0.152666509,NaN,0.167697132,0.169127658
2/27/2020 1:40,308186.5,0.872000039,48.97499084,48.91548157,49.30610657,49.05395508,128.9800873,130.1234283,126.4655228,91.14758301,182.0345459,0.157593906,NaN,0.147255763,0.191941962
2/27/2020 1:50,306933.3438,0.870000064,49.2203331,48.86473465,49.31774139,49.03303528,128.5228119,129.6660614,126.0084457,90.9630127,182.0778046,0.156716824,NaN,0.157196537,0.202524409
2/27/2020 2:00,307775.2188,0.873541713,48.66999817,48.70095062,49.15009308,48.92702866,128.065567,129.2087402,125.7799149,90.70029449,182.4959717,0.156599253,NaN,0.175452322,0.18725054
2/27/2020 2:10,306949.3125,0.871635437,49.04214096,48.76974106,49.1893158,48.95063019,128.2941895,129.4373932,125.7799149,90.92041779,182.5608521,0.154335469,NaN,0.15421626,0.179736018
2/27/2020 2:20,307589.5938,0.870614648,49.13100052,48.95413589,49.36489868,49.0795784,128.5228119,129.6660614,126.1298523,90.92041779,182.604126,0.160296023,NaN,0.166137367,0.19440566
2/27/2020 2:30,305832.3125,0.870854199,48.89702225,48.66563034,49.02205658,48.74291229,128.9800873,130.1234283,126.4655228,91.09315491,182.2652588,0.156481266,NaN,0.170837939,0.180140063
2/27/2020 2:40,307078.2188,0.87010318,48.93527222,48.79621506,49.13515091,48.89385605,128.9777069,130.121048,126.4631424,91.14758301,182.0369568,0.160296023,NaN,0.171795294,0.198140785
2/27/2020 2:50,306872.0625,0.87201035,49.24927902,48.69263458,49.02324295,48.82191849,128.5228119,129.6660614,126.0084457,90.92041779,182.2099915,0.160454974,NaN,0.158153877,0.186855629
2/27/2020 3:00,305645.375,0.870000064,48.96004868,48.6948967,48.98702621,48.77555847,128.9800873,130.1234283,126.3393478,91.14758301,182.4959717,0.153461263,NaN,0.165428936,0.181093752
2/27/2020 3:10,308641.9375,0.87212503,48.95620728,48.9899559,49.33996964,49.09615326,129.4373932,130.5808258,126.9226379,91.37475586,182.4959717,0.143880025,NaN,0.171313837,0.195727631
2/27/2020 3:20,308914.8125,0.870082557,49.14870834,49.00179672,49.31951523,49.08843613,129.8947449,131.0382538,127.3797836,91.60193634,182.4959717,0.160296023,NaN,0.164309472,0.194048017
2/27/2020 3:30,306919.5938,0.871000051,48.97512436,48.81463623,49.18383789,48.9366188,129.3973236,130.3521118,126.8825836,91.37475586,182.4959717,0.171084315,NaN,0.174033865,0.196453139
2/27/2020 3:40,306334.375,0.871489644,49.04443359,48.74631119,49.05826569,48.86670685,128.9800873,130.1234283,126.4655228,91.14758301,182.4959717,0.163106903,NaN,0.177370876,0.176172644
2/27/2020 3:50,307490.125,0.870726347,48.97260284,48.85502243,49.21800232,48.99523544,129.3611755,130.5808258,126.9226379,91.37475586,182.4959717,0.159024432,NaN,0.174293637,0.194654256
2/27/2020 4:00,309312.375,0.87391752,49.14311981,48.87525177,49.13553238,48.99395752,129.8661652,131.0096588,127.3512115,91.57353973,182.5248108,0.160296023,NaN,0.181290537,0.191783011
2/27/2020 4:10,308342.625,0.872443318,49.13160324,48.95096588,49.27460098,49.09564972,129.8733063,131.0382538,127.3583527,91.60193634,182.7266846,0.166494995,NaN,0.174853608,0.205386907
2/27/2020 4:20,306337.1875,0.86984539,49.16889572,48.77335739,49.13941574,48.90239334,129.2087402,130.3521118,126.6940765,91.14758301,182.5744629,0.155183464,NaN,0.167925537,0.195794642
2/27/2020 4:30,307681.0938,0.870687544,49.05222321,48.94019318,49.20728683,48.99544525,129.2087402,130.3521118,126.6940765,91.37475586,182.4959717,0.163037881,NaN,0.160852343,0.18698135
2/27/2020 4:40,308272.625,0.872000039,48.90397644,48.83571243,49.15287399,48.93745804,129.4373932,130.5808258,126.9226379,91.56170654,182.4959717,0.16522342,NaN,0.163194135,0.208326191
2/27/2020 4:50,308964.9375,0.874666691,49.07614517,48.94781113,49.30610657,49.10707474,129.8778992,131.0382538,127.3629379,91.60193634,182.51297,0.144473717,NaN,0.166239008,0.172598809
2/27/2020 5:00,309076.0625,0.870385468,49.40843201,49.23379517,49.53448105,49.40633011,129.3690338,130.5124512,126.8543015,91.60193634,182.4959717,0.165644541,NaN,0.168329507,0.18929556
2/27/2020 5:10,305411.4688,0.869458377,49.04936218,48.72756195,48.95542908,48.92226028,128.5228119,129.769577,126.0084457,91.37475586,182.4959717,0.158930749,NaN,0.163749382,0.186653182
2/27/2020 5:20,306042.1875,0.871114612,49.1666069,48.722332,49.00722504,48.93227386,128.7514496,130.0757904,126.2369766,91.14758301,182.2652588,0.158865482,NaN,0.161726564,0.190829322
2/27/2020 5:30,307081.875,0.871125042,48.87626266,48.86763,49.14186096,49.07434082,129.2087402,130.3521118,126.6940765,91.15705109,182.4959717,0.160454974,NaN,0.159819186,0.197346196
2/27/2020 5:40,307370.6875,0.872375011,49.1830368,48.6547699,48.96797943,49.00746155,128.9134064,130.1234283,126.3988647,91.14758301,182.4959717,0.154891789,NaN,0.167777389,0.18367666
2/27/2020 5:50,307462.125,0.870625079,49.12944031,48.77128601,49.09329224,49.16002655,128.2941895,129.6660614,125.7799149,90.92041779,182.1427002,0.168648914,NaN,0.156004429,0.180696383
2/27/2020 6:00,306862.7813,0.870312572,48.80680847,48.73219681,49.08875275,49.12812805,128.065567,129.4373932,125.5513992,90.92041779,182.0345459,0.149805441,NaN,0.148851767,0.183199823
2/27/2020 6:10,308017.3125,0.873907208,48.94341278,48.6472702,49.0734024,49.07543182,128.2941895,129.6660614,125.7799149,90.92041779,182.0345459,0.152666509,NaN,0.171755552,0.190829322
2/27/2020 6:20,306741.0938,0.870000064,48.92972183,48.67553711,49.0404129,49.0732193,128.5228119,129.8947449,126.0084457,90.92041779,182.2652588,0.170837939,NaN,0.161209971,0.194644079
2/27/2020 6:30,309079.375,0.873572946,49.26539612,48.92446518,49.31651306,49.30814362,128.7514496,130.1234283,126.346489,91.14758301,182.3758087,0.160454974,NaN,0.162282869,0.188842475
2/27/2020 6:40,308482.0938,0.871812522,48.89562225,48.655056,49.05334854,49.06139374,128.5228119,129.8947449,126.0727234,90.98430634,182.6618042,0.153739408,NaN,0.15218538,0.194644079
2/27/2020 6:50,307932.9375,0.873843789,49.03976822,48.78223038,49.19376373,49.15720367,128.065567,129.4373932,125.7799149,90.69326782,182.5054932,0.160296023,NaN,0.167610914,0.176042244
2/27/2020 7:00,307713.1563,0.871000051,48.80466461,48.82392883,49.19271469,49.16038513,128.065567,129.4373932,125.7799149,90.69326782,182.4959717,0.141209543,NaN,0.180018321,0.204829484
2/27/2020 7:10,307119.5938,0.870489657,48.94362259,48.73996353,49.09765244,49.07416153,128.2941895,129.6660614,125.7799149,90.69326782,182.1306763,0.163801789,NaN,0.182881922,0.191791922
2/27/2020 7:20,307946.9375,0.871500015,49.37634277,48.82693481,49.22690582,49.21317291,128.4466095,129.6660614,125.9322662,90.92041779,182.0345459,0.152666524,NaN,0.160301104,0.190829322
2/27/2020 7:30,309297.9063,0.871020913,49.06016541,49.0941658,49.47970963,49.48523712,128.065567,129.4373932,125.5728226,90.69326782,182.2436218,0.170323581,NaN,0.171038851,0.17461805
2/27/2020 7:40,316649.3125,0.873781264,50.11208725,50.07850647,50.52482605,50.53544617,127.8676071,129.2393799,125.5513992,90.46612549,182.0345459,0.158528328,NaN,0.156247348,0.178126588
2/27/2020 7:50,321099.8438,0.877000034,50.88794708,50.58082199,51.04981232,51.03320313,129.2841797,130.6562805,126.7694778,90.46612549,182.4959717,0.166716605,NaN,0.181941345,0.188273057
2/27/2020 8:00,321325.0313,0.877427101,51.04110336,50.72203445,51.16863251,51.09945679,130.1234283,131.6065674,127.6083755,90.46612549,182.4959717,0.162262395,NaN,0.162506223,0.18725054
2/27/2020 8:10,320292.9375,0.876795948,50.85538864,50.56191254,51.04310226,50.96115875,130.5808258,131.9532318,127.9979172,90.46612549,182.7266846,0.159595355,NaN,0.175142124,0.198458835
2/27/2020 8:20,322100.4688,0.876979172,51.36837387,50.82101059,51.27079391,51.23699951,130.8095398,132.1819916,128.2941895,90.46612549,182.282074,0.152388349,NaN,0.160852343,0.194922239
2/27/2020 8:30,321434.7813,0.874680459,51.19988632,50.89502716,51.35890579,51.36298752,130.3211517,131.724472,127.6083755,90.23899078,182.0345459,0.16689238,NaN,0.15421626,0.171027094
2/27/2020 8:40,321513.8438,0.876907229,51.1467514,50.70523834,51.18785858,51.24649429,129.8947449,131.266983,127.2345428,89.78474426,182.0345459,0.157872066,NaN,0.161686823,0.190829322
2/27/2020 8:50,320793.4063,0.877062559,50.93588257,50.70061493,51.15019226,51.1531601,130.0305328,131.4957275,127.3797836,89.78474426,182.0345459,0.162561029,NaN,0.155050725,0.180934817
2/27/2020 9:00,305633,0.869416714,49.2031517,48.89509583,49.32849503,49.35487366,129.2539978,130.8548126,126.7393112,90.01186371,182.2196045,0.157236263,NaN,0.18172653,0.197703838
2/27/2020 9:10,308247.7188,0.870536149,49.09220123,48.92367554,49.36408234,49.3828125,128.7419281,130.1234283,126.2369766,90.23899078,182.0345459,0.160613924,NaN,0.163633943,0.193371862
2/27/2020 9:20,306168.8438,0.870701075,48.8524704,48.58674622,49.07401657,49.04120636,128.5228119,130.1234283,126.2369766,90.29924774,182.2652588,0.156481266,NaN,0.151416823,0.191607848
2/27/2020 9:30,308196.6875,0.872000039,49.16506195,48.84374237,49.35848999,49.29294968,128.2941895,129.6660614,125.7799149,90.23899078,182.3699188,0.150582165,NaN,0.166911364,0.192205787
2/27/2020 9:40,305647.7188,0.871541739,48.79196167,48.48883057,48.89905548,48.91978455,127.6083755,129.0515442,125.165802,90.23899078,182.4959717,0.159103915,NaN,0.158150226,0.194644079
2/27/2020 9:50,307145.4688,0.870000064,49.21035767,48.76899719,49.19815063,49.24049377,127.8369675,129.2087402,125.5301971,90.23899078,182.2438507,0.170338348,NaN,0.156835213,0.173525289
2/27/2020 10:00,307844.7813,0.870802164,49.18125153,48.78713989,49.16078568,49.24269867,128.2941895,129.6660614,125.8060989,90.46612549,182.0345459,0.154731095,NaN,0.194086015,0.17644453
2/27/2020 10:10,310661.375,0.87316668,49.17984009,49.07192993,49.46203232,49.51791763,128.7514496,130.1234283,126.2369766,90.92041779,182.1106567,0.162778676,NaN,0.148851752,0.176902413
2/27/2020 10:20,315426.9375,0.873656273,49.97875977,49.99521255,50.37783813,50.41941452,128.6538086,130.0257568,126.2369766,90.92041779,182.2652588,0.163037881,NaN,0.15807727,0.191941962
2/27/2020 10:30,315978.375,0.874000013,50.10699081,49.99843979,50.40214157,50.3736496,129.165863,130.3521118,126.6512222,90.69326782,182.452713,0.155765995,NaN,0.160060465,0.189160377
2/27/2020 10:40,307752.2188,0.873593748,49.19128799,48.80309677,49.2005043,49.17795563,128.9800873,130.3521118,126.4655228,90.70497894,182.2771454,0.15628463,NaN,0.170771584,0.197279021
2/27/2020 10:50,306921.5313,0.873614609,48.89373779,48.60710907,49.02346802,49.05063629,129.2087402,130.5808258,126.6940765,90.92041779,182.4959717,0.151553869,NaN,0.158547595,0.20101282
2/27/2020 11:00,308302.8438,0.870708346,49.16336823,48.98395538,49.41734695,49.39685059,128.7514496,130.2353821,126.3488693,90.92041779,182.2652588,0.154454678,NaN,0.158348903,0.183510244
2/27/2020 11:10,307641.2813,0.871187568,49.10781479,48.80415344,49.23684692,49.23523712,129.2087402,130.5808258,126.8590164,91.14758301,182.0987701,0.152666509,NaN,0.161987096,0.200160921
2/27/2020 11:20,308287.5313,0.873875022,48.94523239,48.6899147,49.12018585,49.13854599,129.4373932,130.8095398,126.9226379,91.37475586,182.4863586,0.163316041,NaN,0.185265511,0.194008291
2/27/2020 11:30,308343.0313,0.872187555,49.14513397,48.82148361,49.28042984,49.29126358,128.9800873,130.5379486,126.6940765,91.37475586,182.2652588,0.155765995,NaN,0.154812306,0.174368665
2/27/2020 11:40,306848.5938,0.870000064,49.01107407,48.75214767,49.18890762,49.24685287,128.7514496,130.3521118,126.4655228,91.27773285,182.1667175,0.157037586,NaN,0.150988817,0.188643798
2/27/2020 11:50,306983.2813,0.871000051,49.00857162,48.62292099,49.17356873,49.13271713,128.6053162,130.1234283,126.2369766,91.14758301,182.4127197,0.151604667,NaN,0.148851752,0.193267614
2/27/2020 12:00,308649.0625,0.871854186,48.87913132,48.89183044,49.47877502,49.32125854,128.5585327,130.1234283,126.2369766,91.14758301,182.4959717,0.16971609,NaN,0.144785717,0.170908198
2/27/2020 12:10,309230.0313,0.874687552,49.03895187,48.82938766,49.34432602,49.18445206,128.5228119,129.8947449,126.2369766,91.14758301,182.4959717,0.167766586,NaN,0.175649777,0.205626443
2/27/2020 12:20,308024.9063,0.873291671,48.97997665,48.70253754,49.21086884,49.02653503,128.5228119,130.1234283,126.2369766,91.14758301,182.4959717,0.159302592,NaN,0.172427103,0.191353217
2/27/2020 12:30,307476.25,0.87281251,49.13526917,48.74092484,49.26728058,49.12210083,128.7514496,130.1234283,126.4655228,91.14758301,182.2652588,0.152587041,NaN,0.166145161,0.181642607
2/27/2020 12:40,307692.6875,0.871500015,49.19103241,48.78225327,49.36943054,49.11804199,129.3784637,130.7505951,127.0923004,91.60193634,182.2652588,0.165959165,NaN,0.185913399,0.187879771
2/27/2020 12:50,308024.25,0.872030973,48.78246307,48.76903152,49.31952286,49.11334229,129.8829498,131.255188,127.3797836,91.82912445,182.2771454,0.146216825,NaN,0.163520873,0.171952188
2/27/2020 13:00,307741.6875,0.873000026,48.99111176,48.64417648,49.27513885,49.01515579,129.6660614,131.2378387,127.3797836,91.82912445,182.4959717,0.160782218,NaN,0.181253105,0.186605126
2/27/2020 13:10,309047.4375,0.871000051,49.13336945,48.96848297,49.57337189,49.33691025,129.9035339,131.4957275,127.6171646,91.83786011,182.4959717,0.142087907,NaN,0.149291918,0.181293622
2/27/2020 13:20,309198.375,0.87500006,49.05338669,48.75183105,49.44648743,49.1689682,130.5600281,131.9324341,128.273407,92.05632019,182.7266846,0.154053688,NaN,0.151974306,0.178692862
2/27/2020 13:30,307079.9063,0.871725559,48.77019119,48.70652771,49.26371765,48.99048615,131.0382538,132.2335815,128.5228119,92.28352356,182.957428,0.153526694,NaN,0.178895429,0.194157884
2/27/2020 13:40,307695.1563,0.872000039,49.01194382,48.73123169,49.3309021,49.0439415,131.0382538,132.2589874,128.599762,92.28352356,182.7266846,0.161579832,NaN,0.16290547,0.19207646
2/27/2020 13:50,307217.4688,0.871191978,48.98147583,48.59942245,49.22019958,48.91500092,130.8095398,132.1819916,128.5228119,92.28352356,182.4959717,0.162211031,NaN,0.171747923,0.188921958
2/27/2020 14:00,307821.375,0.873000026,49.01947403,48.75870895,49.37368393,49.03623962,130.8095398,132.0990143,128.5228119,92.42832184,182.4959717,0.162390396,NaN,0.174186528,0.202615723
2/27/2020 14:10,308972.25,0.874281585,48.90247345,48.80382538,49.45477676,49.07216644,130.5808258,131.9532318,128.2941895,92.28352356,182.6639709,0.149185091,NaN,0.171040744,0.182452127
2/27/2020 14:20,307687.1875,0.870660245,48.90859985,48.83882141,49.44099808,49.11581421,130.3521118,131.7067108,128.065567,92.26587677,182.4959717,0.149444342,NaN,0.161482379,0.206399903
2/27/2020 14:30,305071.5,0.869009793,49.05531693,48.4390831,49.05690002,48.69072723,130.5808258,131.9356384,128.2941895,92.28352356,182.957428,0.14003557,NaN,0.162937015,0.178798184
2/27/2020 14:40,308253.8125,0.873884618,48.91365433,48.76237106,49.36479568,48.96660614,130.8095398,132.1819916,128.5228119,92.51074219,182.957428,0.161799923,NaN,0.158061609,0.19317995
2/27/2020 14:50,308034.5625,0.871000051,48.99877548,48.82877731,49.46582413,49.07623672,130.8095398,132.1819916,128.5228119,92.6510849,182.7266846,0.158837438,NaN,0.173214138,0.192072943
2/27/2020 15:00,308256.5938,0.86967653,49.04897308,48.95982742,49.53989029,49.17884827,130.7019043,131.9532318,128.4152222,92.73796844,182.7266846,0.16815801,NaN,0.165905952,0.188585356
2/27/2020 15:10,307207.75,0.870540857,49.04984665,48.70955276,49.27980042,48.94116592,130.3521118,131.6381073,128.065567,92.51074219,182.4959717,0.153172553,NaN,0.172758132,0.190829322
2/27/2020 15:20,306339.9688,0.870000064,48.94022369,48.63067627,49.16347122,48.86774063,130.4550323,131.724472,128.065567,92.51074219,182.8535919,0.16372931,NaN,0.175951779,0.190447852
2/27/2020 15:30,307347.75,0.869446635,48.98263931,48.7897644,49.30147552,48.98303604,130.8095398,131.9532318,128.3763123,92.51074219,182.8095703,0.146407351,NaN,0.156184971,0.18838492
2/27/2020 15:40,306518.8438,0.872647107,48.8241539,48.54560089,49.08037567,48.74617767,130.8095398,131.9532318,128.4622955,92.51074219,182.957428,0.155471474,NaN,0.169507533,0.179385066
2/27/2020 15:50,305870.3125,0.869705915,48.983181,48.64183426,49.19613266,48.84977722,130.3521118,131.6908264,128.065567,92.28352356,182.7266846,0.152666509,NaN,0.15278095,0.185892597
2/27/2020 16:00,309209.5938,0.873106837,48.93143845,48.68405533,49.22131729,49.13315964,130.3521118,131.4957275,128.0611267,92.28352356,182.7266846,0.16411078,NaN,0.17534779,0.175496235
2/27/2020 16:10,306970.0313,0.87098062,48.67516327,48.61791992,49.16065598,48.91400528,130.3521118,131.724472,128.065567,92.28352356,182.5206146,0.166703328,NaN,0.17612423,0.19342187
2/27/2020 16:20,305659.0625,0.871686339,48.97917175,48.38227844,48.96522903,48.66128922,130.3521118,131.4957275,128.065567,92.28352356,182.4959717,0.158294216,NaN,0.165017262,0.176287934
2/27/2020 16:30,308382.1563,0.871087432,49.06169128,48.85660934,49.41875076,49.11470795,130.1234283,131.266983,127.6083755,92.05632019,182.8745422,0.155110911,NaN,0.156481266,0.188681215
2/27/2020 16:40,305560.3125,0.870000064,48.84019089,48.46222687,49.05886078,48.76225281,129.8947449,131.266983,127.6083755,92.05632019,182.7266846,0.162203401,NaN,0.164118409,0.183199823
2/27/2020 16:50,307097.375,0.870000064,48.84828568,48.65490723,49.21767044,48.95459747,129.8947449,131.266983,127.6083755,92.05632019,182.7266846,0.151444301,NaN,0.164264113,0.175782442
2/27/2020 17:00,307235.8125,0.870276272,49.16692352,48.8695755,49.33293533,49.04686356,129.8947449,131.266983,127.6083755,92.05632019,182.6827393,0.15502803,NaN,0.163384154,0.196826845
2/27/2020 17:10,306568.0938,0.870436966,49.06263351,48.80550766,49.30932999,49.07304764,129.8947449,131.0382538,127.3797836,92.05632019,182.7132416,0.167036667,NaN,0.163888559,0.17690362
2/27/2020 17:20,308484.6875,0.872058272,49.22566223,48.77113724,49.42211533,49.17682266,130.0967865,131.266983,127.6083755,92.05632019,182.4959717,0.157370135,NaN,0.141840175,0.189051569
2/27/2020 17:30,306471.3125,0.871250033,49.0687561,48.52974319,49.16918182,48.85296631,130.1234283,131.4957275,127.8369675,92.28352356,182.5054932,0.153138444,NaN,0.185912788,0.16918464
2/27/2020 17:40,308095.4688,0.871000051,48.97082138,48.78709412,49.42760468,49.07605743,130.1234283,131.4957275,127.9988937,92.28352356,182.5632629,0.143436715,NaN,0.171267897,0.1847893
2/27/2020 17:50,307681.375,0.871729195,49.01758957,48.67305756,49.27455139,48.95789719,130.1234283,131.266983,127.8369675,92.05632019,182.6004028,0.150217041,NaN,0.164192542,0.181834549
2/27/2020 18:00,307434.5938,0.871000051,48.85468674,48.67934418,49.32699203,49.03467178,130.1234283,131.321228,127.8369675,92.05632019,182.7266846,0.156481266,NaN,0.16632475,0.20067282
2/27/2020 18:10,307254.2188,0.872906268,48.93592453,48.58365631,49.30983734,48.96952057,130.1234283,131.4957275,127.8393478,92.28352356,182.7266846,0.152587041,NaN,0.167687118,0.205745816
2/27/2020 18:20,306285.5313,0.869666696,49.11518097,48.59657288,49.23686981,48.98414612,130.4092865,131.781662,128.2941895,92.28352356,182.7266846,0.155527577,NaN,0.158392459,0.188921958
