TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
2/27/2020 18:30,307339.5625,0.871750057,49.03123856,48.67195892,49.34458923,49.13024902,130.8095398,132.1819916,128.5228119,92.39949799,182.8396454,0.154454678,NaN,0.165588528,0.188723266
2/27/2020 18:40,308095.8438,0.871166706,48.98506546,48.77357483,49.41749573,49.19986725,130.8095398,132.1819916,128.5228119,92.51074219,182.7266846,0.16411078,NaN,0.168883041,0.208960861
2/27/2020 18:50,307992.75,0.871916711,49.19002533,48.79574585,49.42984772,49.22714233,130.8095398,132.1819916,128.5228119,92.51074219,182.957428,0.156481266,NaN,0.152666509,0.175570309
2/27/2020 19:00,307812.9688,0.869291723,49.0993042,48.80464172,49.47812653,49.1906395,130.8095398,132.4107666,128.5680695,92.51074219,182.7266846,0.154931515,NaN,0.151116759,0.182405084
2/27/2020 19:10,307704.6875,0.872458339,49.00652695,48.63958359,49.29585266,49.08413696,131.0382538,132.4107666,128.7514496,92.73796844,182.6233521,0.148851752,NaN,0.150560439,0.197553307
2/27/2020 19:20,307756.0938,0.873000026,49.08086014,48.70696259,49.37496185,49.16064835,131.0382538,132.4107666,128.7514496,92.89656067,182.5656738,0.157633647,NaN,0.168724895,0.187729836
2/27/2020 19:30,308969.625,0.871845424,49.20242691,48.80916214,49.522686,49.27286911,131.266983,132.6395569,128.9800873,92.96520233,182.7266846,0.160610646,NaN,0.158054993,0.190829322
2/27/2020 19:40,307299.0625,0.871906281,48.68707275,48.29359055,48.97826385,48.78936005,131.266983,132.6395569,128.9800873,93.19244385,182.957428,0.147421226,NaN,0.156481266,0.179385066
2/27/2020 19:50,308474.6875,0.87362504,49.02869797,48.66857529,49.38785934,49.10638428,131.4957275,132.8683472,129.2087402,93.19244385,183.0824127,0.155679539,NaN,0.168251693,0.185749978
2/27/2020 20:00,306748.0625,0.87277323,48.57778549,48.48312378,49.18662262,48.93370438,131.4957275,132.8683472,129.2087402,93.19244385,183.1881714,0.157857731,NaN,0.161515176,0.199368238
2/27/2020 20:10,308071.4063,0.871958375,49.09290695,48.72324371,49.4426384,49.11283112,131.266983,132.6395569,129.2087402,93.19244385,182.957428,0.167647377,NaN,0.157315746,0.190551162
2/27/2020 20:20,306895.125,0.872463942,48.80637741,48.43980789,49.12827682,48.80626678,131.266983,132.6395569,129.2087402,92.96520233,182.7266846,0.157156795,NaN,0.160971552,0.191745982
2/27/2020 20:30,306850.625,0.871041715,49.03081512,48.57845306,49.26627731,48.95600128,131.266983,132.6395569,129.2087402,93.06462097,182.7266846,0.167455375,NaN,0.164832726,0.192268446
2/27/2020 20:40,308205.9375,0.872229218,48.89389801,48.7202301,49.42364502,49.07888031,131.4957275,132.6395569,129.2087402,93.19244385,182.957428,0.16411078,NaN,0.182961389,0.187491417
2/27/2020 20:50,307143.0313,0.869000018,48.98495483,48.76343536,49.44816971,49.09415436,131.4957275,132.8542023,129.2087402,93.1783905,183.1739044,0.161004856,NaN,0.152902469,0.184616551
2/27/2020 21:00,307178.2813,0.872520864,48.77539444,48.56332016,49.24520874,48.93424606,131.4957275,132.8683472,129.2087402,93.19244385,182.998291,0.161647081,NaN,0.160296023,0.178742111
2/27/2020 21:10,306472.75,0.870561302,49.17425919,48.63773346,49.28333282,48.92849731,131.4957275,132.788147,129.2087402,93.11279297,182.957428,0.160492659,NaN,0.167542174,0.203227356
2/27/2020 21:20,307172.5313,0.869381487,49.02868652,48.73482895,49.39395142,48.99351883,131.4957275,132.6395569,129.2087402,92.96520233,182.7266846,0.160529584,NaN,0.16840075,0.191296443
2/27/2020 21:30,309007.9063,0.873000026,49.09995651,48.8351326,49.46447754,49.07325745,131.4957275,132.6395569,129.2087402,92.96520233,182.957428,0.158683598,NaN,0.169031113,0.188710064
2/27/2020 21:40,308166.8125,0.872958779,49.06814575,48.74967194,49.48119736,48.99550247,131.4957275,132.6395569,129.2087402,92.96520233,182.957428,0.159011468,NaN,0.168355435,0.178569332
2/27/2020 21:50,307835.4688,0.870433033,49.1811142,48.80836105,49.54071808,49.06108856,131.266983,132.6395569,129.2087402,92.96520233,183.1762848,0.156087995,NaN,0.139360175,0.180171609
2/27/2020 22:00,307170.75,0.87055105,48.90494156,48.69059753,49.31912613,48.9148407,131.266983,132.5971069,128.9800873,92.96520233,182.957428,0.154082298,NaN,0.171320125,0.194919378
2/27/2020 22:10,307269.3125,0.872428596,48.88338089,48.59104156,49.24621582,48.81289291,131.1152802,132.4107666,128.8284454,92.73796844,182.7266846,0.157765821,NaN,0.167896733,0.180630699
2/27/2020 22:20,308537.3438,0.871000051,49.10137558,48.81480408,49.46138763,49.03471375,131.266983,132.4107666,128.9800873,92.73796844,182.8444061,0.154690668,NaN,0.154293627,0.192549556
2/27/2020 22:30,307588.875,0.872443318,49.00771332,48.62442398,49.265728,48.83124542,131.0382538,132.1819916,128.7514496,92.73796844,182.957428,0.154067844,NaN,0.176582381,0.179536715
2/27/2020 22:40,307978.5313,0.870494902,49.09977722,48.85924149,49.48524857,48.99496078,131.0382538,132.4107666,128.7514496,92.73796844,182.957428,0.157936379,NaN,0.161082566,0.180840179
2/27/2020 22:50,307915.1563,0.871969402,48.93269348,48.82281494,49.39368057,48.95215607,131.7081299,132.852005,129.2087402,92.94897461,183.1881714,0.153211474,NaN,0.166835606,0.194371596
2/27/2020 23:00,307808.9063,0.87175262,49.23275757,48.9092598,49.4664917,49.12495041,132.1819916,133.3352966,129.8947449,93.19244385,182.957428,0.163955078,NaN,0.171755552,0.205635875
2/27/2020 23:10,306222.2813,0.870765388,48.77478027,48.50235748,49.04936981,48.6642952,132.4107666,133.7835999,130.1234283,93.22954559,182.957428,0.165358901,NaN,0.165281057,0.186391756
2/27/2020 23:20,307074.4375,0.870121241,49.05843735,48.78594208,49.29876709,48.92978668,132.4107666,133.7182159,130.1234283,93.41969299,183.1881714,0.156481266,NaN,0.151576594,0.184289753
2/27/2020 23:30,307390.6563,0.871463954,48.6839447,48.53604507,49.09031677,48.68466568,132.1819916,133.4683838,129.8947449,93.19244385,183.1881714,0.152740628,NaN,0.161230251,0.179807499
2/27/2020 23:40,307589.3438,0.872122467,49.07713318,48.82193375,49.37537003,48.92185593,131.9532318,133.2173309,129.6660614,93.19244385,183.1881714,0.152473852,NaN,0.163154706,0.189210951
2/27/2020 23:50,308542.75,0.872612298,49.07724762,48.93843842,49.47242355,49.04213715,131.9532318,133.0971527,129.4373932,93.19244385,182.957428,0.163094878,NaN,0.170097202,0.181548074
2/28/2020 0:00,306309.6563,0.871930063,49.09878159,48.52635193,49.11667633,48.66009521,131.724472,132.7301636,129.2087402,93.19244385,182.957428,0.167925537,NaN,0.153459683,0.185428232
2/28/2020 0:10,307576.5938,0.87055558,49.07156372,48.82761765,49.40573502,48.96036911,131.266983,132.4107666,128.9800873,93.03564453,182.957428,0.148307174,NaN,0.153319761,0.170568243
2/28/2020 0:20,308782,0.874606133,49.06961823,48.8655777,49.39580536,48.9474678,131.4957275,132.6395569,129.1579285,93.19244385,183.1369019,0.15097107,NaN,0.160719886,0.198046848
2/28/2020 0:30,308327.875,0.870950043,48.97982025,48.93316269,49.44580078,48.96076965,131.9532318,133.0671082,129.6360321,93.41969299,183.1881714,0.162607998,NaN,0.153668359,0.182197973
2/28/2020 0:40,308066.4063,0.871969759,48.7073822,48.92858887,49.45558929,48.99210358,132.4107666,133.5547791,130.1234283,93.63332367,183.1743317,0.160296023,NaN,0.156710148,0.186099038
2/28/2020 0:50,308070.2188,0.870898008,49.17032623,48.97697449,49.49204254,48.9636879,132.6395569,133.7835999,130.3521118,93.6469574,182.957428,0.148929611,NaN,0.164071858,0.198186353
2/28/2020 1:00,306418.6875,0.87183845,48.83422089,48.77023315,49.32063675,48.77590942,132.3924713,133.3259583,129.8947449,93.41969299,183.1881714,0.14503701,NaN,0.153276876,0.191134498
2/28/2020 1:10,308218.75,0.871787906,48.98597336,48.9524498,49.51679993,48.92075348,131.9532318,133.0971527,129.6660614,93.41969299,183.1881714,0.151356384,NaN,0.184507936,0.17726776
2/28/2020 1:20,307189.1563,0.873212159,49.09224319,48.66532898,49.26041794,48.68769836,132.221283,133.3259583,129.8947449,93.41969299,183.1881714,0.154631689,NaN,0.166733637,0.207950562
2/28/2020 1:30,307262.6875,0.873320043,48.92292023,48.7640419,49.33727646,48.72473145,132.6973267,133.7835999,130.3521118,93.6469574,183.1881714,0.146921262,NaN,0.153548911,0.200319827
2/28/2020 1:40,307163.4375,0.871320069,48.82331085,48.77362061,49.37413788,48.78284454,132.8683472,133.9580536,130.5808258,93.8742218,183.1333466,0.160296023,NaN,0.179385066,0.196460664
2/28/2020 1:50,307504.4063,0.872000039,48.8122406,48.77591705,49.36346436,48.73939896,132.6395569,133.7835999,130.3521118,93.6469574,183.1881714,0.158617526,NaN,0.159227893,0.184267953
2/28/2020 2:00,307637.5625,0.871628881,49.16454315,48.95471191,49.54951477,48.93902588,132.4107666,133.5547791,130.1234283,93.6469574,183.4189148,0.155391335,NaN,0.143936172,0.190829322
2/28/2020 2:10,307077.1563,0.871000051,48.94377518,48.76266861,49.36145782,48.75001144,132.4107666,133.5547791,130.1234283,93.6469574,183.3727722,0.156481266,NaN,0.161062032,0.200759903
2/28/2020 2:20,306756.1875,0.871742606,48.94464874,48.72353363,49.38516617,48.70323181,132.6395569,133.5547791,130.3521118,93.6469574,183.1881714,0.153119743,NaN,0.163506463,0.183350906
2/28/2020 2:30,308173.8125,0.872980773,49.21456146,48.85344315,49.51776123,48.84500122,133.0729523,134.0124359,130.5808258,93.8742218,183.1881714,0.146247461,NaN,0.162315056,0.195047557
2/28/2020 2:40,305429.5938,0.870820045,48.9275322,48.57290268,49.18722153,48.49805832,133.3259583,134.4701385,131.0382538,94.10150146,183.248764,0.154670224,NaN,0.16090855,0.192640379
2/28/2020 2:50,307120.1875,0.871359289,49.01553345,48.85988998,49.44237137,48.82258606,133.5547791,134.6990051,131.266983,94.32878876,183.4189148,0.15374057,NaN,0.165740386,0.189199716
2/28/2020 3:00,307391.9063,0.871563137,48.93724442,48.77651215,49.42754364,48.79943085,133.5547791,134.6990051,131.266983,94.32878876,183.2979431,0.156481266,NaN,0.167377248,0.179570243
2/28/2020 3:10,306337.5625,0.870578468,48.81871414,48.67975998,49.33814621,48.71447372,133.3259583,134.3938599,131.0382538,94.10150146,183.1881714,0.17047888,NaN,0.166659042,0.193377584
2/28/2020 3:20,306285.5625,0.870470583,48.93139267,48.75489426,49.34699249,48.69228745,133.0971527,134.0124359,130.7624512,94.05471039,183.1881714,0.159510627,NaN,0.168714076,0.190829322
2/28/2020 3:30,308310,0.871000051,48.94132996,48.75888824,49.34749603,48.73580933,132.8683472,133.7835999,130.5628815,93.8742218,183.4189148,0.163811579,NaN,0.181702644,0.193746492
2/28/2020 3:40,307496.3438,0.871940613,49.06074142,48.72523117,49.35044861,48.6304512,132.8683472,133.7835999,130.3521118,93.8742218,183.4054718,0.145925879,NaN,0.150185958,0.187681243
2/28/2020 3:50,307076.2813,0.871922374,48.94649887,48.76630402,49.4079895,48.69210434,133.0971527,134.0124359,130.8095398,93.8742218,183.2262573,0.166666299,NaN,0.160296023,0.18253316
2/28/2020 4:00,307757.6875,0.870000064,49.17870712,48.91405487,49.50173187,48.87343979,133.4748077,134.4701385,131.1870422,94.10150146,183.3382721,0.156481266,NaN,0.154185012,0.195792213
2/28/2020 4:10,308287.0313,0.873000026,49.00164032,48.86750793,49.48519135,48.77389908,133.7835999,134.6990051,131.4957275,94.32878876,183.1881714,0.150796533,NaN,0.160528198,0.177440286
2/28/2020 4:20,307154.1875,0.872398078,49.07262802,48.94213486,49.45668793,48.7224884,133.6969604,134.6990051,131.266983,94.32878876,183.2755432,0.153592423,NaN,0.165972084,0.197949812
2/28/2020 4:30,307637.8125,0.872281611,48.97646713,48.84174347,49.43120575,48.769104,133.5099182,134.4701385,131.0382538,94.28422546,183.4189148,0.149599746,NaN,0.156481266,0.183947816
2/28/2020 4:40,308366.0938,0.870461583,49.07628632,49.06113052,49.64918137,49.01975632,133.0971527,134.0124359,130.7941437,94.10150146,183.4189148,0.1514204,NaN,0.158022866,0.178395718
2/28/2020 4:50,308845.2188,0.873959601,49.06602478,48.88306427,49.50216293,48.83024216,132.8683472,133.7835999,130.5808258,94.10150146,183.4189148,0.15976724,NaN,0.164375171,0.197665676
2/28/2020 5:00,309075,0.873708725,49.02992249,48.94924164,49.58107376,48.91439438,132.8683472,133.7835999,130.3521118,94.10150146,183.4189148,0.160296023,NaN,0.14503701,0.183199823
2/28/2020 5:10,307982.9688,0.871000051,48.97684479,48.91529083,49.51441193,48.91931915,132.6681519,133.7835999,130.3807068,94.10150146,183.1881714,0.157911807,NaN,0.153620198,0.198458835
2/28/2020 5:20,307467.4375,0.87232995,49.00605392,48.75940704,49.35990143,48.78622818,133.0971527,134.0934906,130.8095398,94.10150146,183.1881714,0.163643792,NaN,0.167458549,0.191941962
2/28/2020 5:30,306597.875,0.870639205,48.885746,48.83434677,49.39852905,48.86794281,133.3259583,134.4701385,131.0382538,94.2364502,183.4189148,0.158156425,NaN,0.169600695,0.201448172
2/28/2020 5:40,307119.2813,0.873062551,48.87176514,48.68209457,49.20355225,48.72966003,133.5547791,134.6990051,131.0382538,94.32878876,183.4549713,0.155885205,NaN,0.177594513,0.194644079
2/28/2020 5:50,307613.0625,0.870000064,48.96230698,48.91684341,49.4545517,49.00546646,133.0971527,134.2412872,130.8095398,94.10150146,183.3996887,0.171118483,NaN,0.174297452,0.194644079
2/28/2020 6:00,307454.5313,0.872113466,48.93051147,48.76853561,49.30636978,48.87041855,132.8023071,133.7835999,130.3521118,93.8742218,183.1881714,0.164622039,NaN,0.173874825,0.19677861
2/28/2020 6:10,308211.3438,0.871000051,48.95294952,48.95893478,49.4669075,49.01153946,132.2939911,133.4379883,129.8947449,93.75822449,183.1881714,0.156401798,NaN,0.175801262,0.192386538
2/28/2020 6:20,308111.4375,0.870312572,48.94055939,49.01361465,49.53905869,49.09104156,132.0080414,133.0971527,129.6660614,93.6469574,183.1881714,0.156481266,NaN,0.177557155,0.192657232
2/28/2020 6:30,308176.375,0.87281251,49.25731277,48.90328598,49.39003754,48.94968796,131.9532318,133.0971527,129.6660614,93.41969299,183.4189148,0.160296023,NaN,0.183199823,0.206103608
2/28/2020 6:40,307570.125,0.871333361,49.17634583,48.9156723,49.36561584,48.92120361,131.9532318,132.8683472,129.4373932,93.41969299,183.0151062,0.156481266,NaN,0.167936981,0.1927367
2/28/2020 6:50,307345.25,0.873145878,48.85265732,48.73378754,49.22829437,48.83587265,131.9532318,132.8683472,129.4373932,93.41969299,183.0692291,0.152548522,NaN,0.160060063,0.175452322
2/28/2020 7:00,306714.6875,0.871000051,48.92668915,48.72605133,49.23957443,48.83433533,131.7928619,132.8683472,129.4373932,93.41969299,183.1881714,0.152666509,NaN,0.183234572,0.183981791
2/28/2020 7:10,307589.375,0.871000051,49.17087555,48.88237762,49.32540512,49.05150986,131.724472,132.6395569,129.2087402,93.19244385,183.1881714,0.170324057,NaN,0.161250666,0.173902303
2/28/2020 7:20,309975.2813,0.874000013,49.07714462,48.95840836,49.37000275,49.03460693,131.4957275,132.6395569,128.9800873,93.19244385,183.1881714,0.154335469,NaN,0.184153512,0.18772985
2/28/2020 7:30,308017.75,0.871000051,49.20248795,49.0619545,49.43225479,49.11325073,131.266983,132.4107666,128.7514496,92.96520233,182.957428,0.154852048,NaN,0.157593906,0.191941962
2/28/2020 7:40,308067.0313,0.871000051,49.08444595,49.05080032,49.41545868,49.04483414,131.0382538,132.1819916,128.5228119,92.96520233,182.957428,0.166823238,NaN,0.16141358,0.193178743
2/28/2020 7:50,306435.1875,0.871010482,48.83531952,48.76088333,49.16718674,48.72694016,131.0382538,132.1819916,128.5228119,92.73796844,182.9790649,0.159223124,NaN,0.170323581,0.19357118
2/28/2020 8:00,307662.1875,0.873175263,49.09421158,48.77362823,49.14131927,48.74134827,131.0382538,132.1819916,128.5228119,92.73796844,182.957428,0.154554218,NaN,0.157897055,0.19275637
2/28/2020 8:10,306154.7188,0.87207222,49.08206177,48.6980896,49.08723068,48.74123001,130.8095398,131.9532318,128.2941895,92.73796844,182.957428,0.147435978,NaN,0.167502537,0.187885433
2/28/2020 8:20,308044.375,0.873309314,48.98551178,48.91735077,49.2199707,48.92196274,130.8095398,131.9532318,128.2941895,92.60068512,182.7266846,0.150435194,NaN,0.16928263,0.173971608
2/28/2020 8:30,306615.6563,0.871082544,48.88254166,48.72196579,49.06082916,48.7472229,130.6189423,131.724472,128.065567,92.51074219,182.7266846,0.159660235,NaN,0.158388644,0.201014727
2/28/2020 8:40,306784.1563,0.871854186,48.91601944,48.80303192,49.12010574,48.82492828,130.5808258,131.4957275,128.0514221,92.28352356,182.957428,0.145744905,NaN,0.161476791,0.197986901
2/28/2020 8:50,307762.0625,0.872500062,49.00343323,48.95825195,49.2412796,48.9842186,130.3521118,131.4957275,127.8369675,92.28352356,182.957428,0.157593906,NaN,0.160936266,0.179544017
2/28/2020 9:00,308492.4688,0.870845437,49.09815216,49.07982635,49.37590027,49.07806015,130.3521118,131.4957275,127.8369675,92.28352356,182.6125183,0.152627185,NaN,0.169899613,0.179259375
2/28/2020 9:10,308088.75,0.874468803,48.97159195,48.72644043,49.05908203,48.74431992,130.3521118,131.4957275,127.8369675,92.28352356,182.7266846,0.15471153,NaN,0.163835481,0.183947042
2/28/2020 9:20,306979.8125,0.870938182,49.02983856,48.97574615,49.22071838,48.91167068,130.3521118,131.4885864,127.8298264,92.28352356,182.9502106,0.167448699,NaN,0.1525473,0.183319032
2/28/2020 9:30,308973.125,0.87169075,49.25378799,49.1678772,49.41623306,49.11851501,130.3521118,131.3170166,127.6083755,92.51074219,182.957428,0.148723975,NaN,0.151716173,0.189994842
2/28/2020 9:40,307857.7813,0.870833337,49.03395462,48.98626709,49.20105743,48.91452789,130.3521118,131.266983,127.6083755,92.51074219,182.7266846,0.149757296,NaN,0.151355192,0.18478246
2/28/2020 9:50,308600.0625,0.872437537,49.13090897,49.07709503,49.32392883,49.02675629,130.1234283,131.266983,127.6083755,92.28352356,182.5673218,0.155301452,NaN,0.172847286,0.182924524
2/28/2020 10:00,308742.4375,0.871989608,48.94329834,49.14825058,49.37698746,49.06231308,130.1234283,131.0382538,127.3797836,92.05632019,182.7266846,0.170180887,NaN,0.165959165,0.184379637
2/28/2020 10:10,306364.0625,0.87179172,48.93364334,48.77266693,48.93238449,48.70033264,129.8947449,131.0382538,127.3797836,92.05632019,182.7555237,0.155527577,NaN,0.153143346,0.185585946
2/28/2020 10:20,308143.6875,0.871656299,49.04895401,49.13817215,49.29962921,49.11655807,130.1234283,131.0382538,127.3797836,92.05632019,182.957428,0.171755552,NaN,0.155734047,0.204727143
2/28/2020 10:30,307107.4063,0.871687531,48.78532791,48.92034531,49.11153412,48.91537476,130.1234283,131.266983,127.3797836,92.05632019,182.8204193,0.16482605,NaN,0.167815387,0.184504941
2/28/2020 10:40,308250.2813,0.8729375,48.87844086,49.046875,49.20330048,48.992836,130.3184052,131.266983,127.6083755,92.05632019,182.692688,0.156481266,NaN,0.159856558,0.187576756
2/28/2020 10:50,307170.2188,0.869177103,48.92253494,49.03541946,49.21140671,49.03882217,130.3521118,131.4957275,127.6083755,92.05632019,182.7072601,0.16411078,NaN,0.192072853,0.196852624
2/28/2020 11:00,307660.1875,0.871598005,49.3515625,49.20800018,49.35072327,49.15570831,130.3521118,131.4957275,127.6083755,92.21252441,182.957428,0.158393413,NaN,0.146933898,0.189165145
2/28/2020 11:10,307553.875,0.872729182,49.05473709,48.92028427,49.10979462,48.873806,130.3521118,131.266983,127.6083755,92.05632019,182.957428,0.160296023,NaN,0.158487588,0.199469626
2/28/2020 11:20,306403.125,0.871000051,48.7045517,48.84266663,49.0439415,48.80905151,130.3521118,131.4957275,127.6083755,92.05632019,182.9093628,0.146626487,NaN,0.183673471,0.189398795
2/28/2020 11:30,308484.625,0.873250008,48.91135788,48.94237518,49.15451813,48.95009995,130.3521118,131.4957275,127.6083755,92.05632019,182.7266846,0.152666509,NaN,0.163633943,0.201016635
2/28/2020 11:40,306248.25,0.869770885,48.98160934,48.90794754,49.09379959,48.86066437,130.511734,131.4957275,127.8369675,92.12495422,182.7266846,0.151867166,NaN,0.154971257,0.187372208
2/28/2020 11:50,306900.5313,0.872000039,48.95539474,48.828022,49.04678345,48.81677246,130.5808258,131.4957275,127.8369675,92.18175507,182.957428,0.169641063,NaN,0.159382075,0.189120635
2/28/2020 12:00,308311.4688,0.871125042,48.987957,49.14972687,49.38819504,49.1384964,130.1234283,131.0382538,127.3797836,92.05632019,182.9093628,0.145183876,NaN,0.159663409,0.174934521
2/28/2020 12:10,305857.2188,0.871000051,49.07692337,48.7465744,48.96564484,48.6688385,130.1234283,131.0382538,127.3797836,92.05632019,182.4959717,0.152507558,NaN,0.167368904,0.182961404
2/28/2020 12:20,307192.6875,0.871416688,49.05031204,48.90347672,49.14455414,48.9016037,130.1847229,131.266983,127.6083755,92.05632019,182.4959717,0.158526286,NaN,0.156756565,0.18701458
2/28/2020 12:30,308284.75,0.871000051,49.03373718,49.12435532,49.38418961,49.14253998,130.6975708,131.724472,128.065567,92.28352356,182.613739,0.156560734,NaN,0.160296023,0.183358759
2/28/2020 12:40,306298.625,0.872145891,48.8619957,48.71481705,48.96081543,48.66851425,131.0382538,132.1819916,128.5228119,92.51074219,182.957428,0.152666509,NaN,0.162949815,0.194644079
2/28/2020 12:50,306561.4375,0.871917546,48.82118988,48.88921356,49.17260361,48.83193207,131.266983,132.4107666,128.7514496,92.51074219,182.957428,0.156481266,NaN,0.171755552,0.18701458
2/28/2020 13:00,307422.75,0.87028873,48.92646408,48.95807266,49.27451324,48.92382431,131.2217102,132.1819916,128.5228119,92.69299316,182.7266846,0.167170539,NaN,0.148851752,0.173968583
2/28/2020 13:10,306821.625,0.871000051,49.1517601,48.84095764,49.2110672,48.83922195,131.0382538,131.9532318,128.5228119,92.51074219,182.7266846,0.156481266,NaN,0.177666143,0.202861071
2/28/2020 13:20,306344.625,0.871887803,49.06185913,48.74139023,49.08658218,48.79076385,131.0451813,132.1819916,128.5228119,92.51763153,182.957428,0.167578742,NaN,0.152435318,0.179616258
2/28/2020 13:30,306588.4063,0.869980454,48.78946686,48.65026093,49.09106827,48.82924652,131.4957275,132.6395569,128.9644012,92.73796844,182.957428,0.138702273,NaN,0.150685385,0.201502413
2/28/2020 13:40,306719.3125,0.869457185,48.99145508,48.84429932,49.14966202,48.86772537,131.4957275,132.6395569,128.9800873,92.73796844,183.1881714,0.153429464,NaN,0.158007175,0.183962777
2/28/2020 13:50,306658.125,0.870000064,48.98682785,48.85157776,49.15361786,48.8779068,131.1315155,132.2752838,128.6160431,92.73796844,182.8207703,0.155777574,NaN,0.178533226,0.190829322
2/28/2020 14:00,307183.125,0.871382415,48.90343094,48.76209259,49.12988281,48.8550415,130.8095398,131.8500671,128.2941895,92.51074219,182.6000214,0.157086551,NaN,0.152666509,0.188360959
2/28/2020 14:10,306689.7813,0.871171772,48.90424728,48.77676392,49.12813187,48.80783844,130.3521118,131.4957275,127.8369675,92.51074219,182.7266846,0.156481266,NaN,0.155413136,0.198621795
2/28/2020 14:20,307628.625,0.871203959,48.99973679,48.98175812,49.36351776,49.0001297,130.3521118,131.4957275,127.8369675,92.53695679,182.7266846,0.159415692,NaN,0.17630215,0.189948991
2/28/2020 14:30,304121.0938,0.872057736,48.7286377,48.28078461,48.63598251,48.31502914,130.7963409,131.940033,128.2810059,92.73796844,182.957428,0.167705461,NaN,0.167265296,0.194644079
2/28/2020 14:40,308140.5,0.874132693,49.09399033,48.73026657,49.11191177,48.7847023,131.266983,132.3594055,128.7514496,92.73796844,182.957428,0.154849797,NaN,0.170895755,0.207345814
2/28/2020 14:50,306703.9375,0.869644284,49.16117859,48.83804703,49.2208252,48.87608337,131.266983,132.4107666,128.7514496,92.83847809,182.7266846,0.156041101,NaN,0.161983326,0.185767442
2/28/2020 15:00,307124.4063,0.870000064,48.89740372,48.81009293,49.17660904,48.86922073,131.0382538,132.1819916,128.5228119,92.73796844,182.7266846,0.155894384,NaN,0.154423654,0.182906374
2/28/2020 15:10,307827.5313,0.871000051,49.06092453,48.83180237,49.20241165,48.90232086,130.8539429,132.1819916,128.5228119,92.73796844,182.7714844,0.16411078,NaN,0.146518469,0.182459086
2/28/2020 15:20,308184.25,0.871660233,48.99322891,48.93038177,49.26124191,48.95625305,131.266983,132.2397461,128.7514496,92.73796844,182.957428,0.157444209,NaN,0.184125736,0.190792292
2/28/2020 15:30,306961.2188,0.87024045,48.78289032,48.74037552,49.17573547,48.83443069,131.5305786,132.6395569,129.0149231,92.96520233,182.9925842,0.153829098,NaN,0.174405396,0.187595874
2/28/2020 15:40,305708.75,0.869480789,48.98108292,48.71592712,49.04721069,48.78343582,131.724472,132.8683472,129.2087402,92.96738434,182.7288971,0.160406217,NaN,0.160185978,0.167962357
2/28/2020 15:50,306615.4063,0.869912684,48.9799881,48.81354523,49.16365814,48.8428154,131.4957275,132.6395569,128.9800873,92.96520233,182.7266846,0.15962936,NaN,0.148851752,0.185014606
2/28/2020 16:00,308367.625,0.873542905,49.08355331,48.90833664,49.27963257,48.90029526,131.266983,132.4107666,128.7514496,92.96520233,182.8842163,0.162538365,NaN,0.153515011,0.186166078
2/28/2020 16:10,306105.5,0.870871365,48.68895721,48.74043274,49.10892487,48.81848526,130.8095398,131.9532318,128.2941895,92.73796844,182.7266846,0.16173853,NaN,0.150853559,0.172314852
2/28/2020 16:20,307941.0625,0.872823536,48.94866562,48.82042694,49.22194672,48.94240952,130.5808258,131.724472,128.065567,92.51074219,182.957428,0.167925537,NaN,0.16411078,0.192175716
2/28/2020 16:30,306934.2188,0.872701943,48.93297195,48.69755936,49.06268692,48.79487228,130.5808258,131.724472,128.1139221,92.51074219,182.957428,0.163083732,NaN,0.161102995,0.194060415
2/28/2020 16:40,306358.3125,0.868922353,48.90418625,48.72506332,49.13115311,48.8827095,130.8095398,132.1797943,128.5206146,92.73578644,182.957428,0.148925111,NaN,0.168035731,0.179531783
2/28/2020 16:50,306859.4375,0.87268275,48.85320663,48.67166901,49.10541534,48.782547,131.4517365,132.5955658,128.9361115,92.73796844,182.957428,0.147237822,NaN,0.152666509,0.194644079
2/28/2020 17:00,307592.4375,0.870474815,48.92045593,48.77245331,49.20513153,49.00498199,131.4957275,132.8683472,129.2087402,93.1114502,182.8089294,0.157576591,NaN,0.157015488,0.183728591
2/28/2020 17:10,307467.0938,0.871514618,49.06813049,48.79912567,49.2326622,49.01955795,131.4957275,132.6395569,128.9800873,92.96520233,182.8588562,0.158666417,NaN,0.158666417,0.17933929
2/28/2020 17:20,306841.75,0.872718453,48.89405441,48.5163765,49.07220459,48.79818344,131.0382538,132.4107666,128.7514496,92.73796844,182.957428,0.15544425,NaN,0.165851489,0.181459114
2/28/2020 17:30,308911.3438,0.870536149,49.27568436,49.02106857,49.51990128,49.3176651,130.8095398,132.1819916,128.4823303,92.73796844,182.957428,0.154693097,NaN,0.178468406,0.20363991
2/28/2020 17:40,307122.4375,0.872000039,48.91109085,48.68030548,49.23048019,49.02276993,130.5808258,131.9532318,128.2941895,92.51074219,183.0920258,0.158070743,NaN,0.166024521,0.186060876
2/28/2020 17:50,309799.125,0.872500062,49.30720139,49.05495453,49.63560104,49.39398956,130.5808258,131.8007202,128.1417694,92.51074219,182.8036041,0.150123343,NaN,0.175565213,0.190829337
2/28/2020 18:00,303511.875,0.869062543,48.77105331,48.17752838,48.75133133,48.58881378,130.3521118,131.724472,128.065567,92.28352356,182.5200043,0.160296023,NaN,0.177793995,0.205307275
2/28/2020 18:10,305619.0938,0.869437516,48.86135101,48.51493835,49.13860703,48.93928146,130.3521118,131.724472,128.065567,92.28352356,182.7266846,0.148335174,NaN,0.156284645,0.177636638
2/28/2020 18:20,308628.6875,0.872062564,49.0897522,48.76177216,49.42391968,49.22636795,130.8095398,132.2701721,128.5228119,92.51074219,182.7266846,0.162044451,NaN,0.176716805,0.194644079
2/28/2020 18:30,306592.375,0.871718764,49.07006454,48.57008362,49.18010712,49.02223206,131.266983,132.6395569,128.7514496,92.51074219,182.957428,0.16618681,NaN,0.167577595,0.199501693
2/28/2020 18:40,307634.1563,0.874000013,48.92327499,48.54457092,49.19287491,49.03029633,131.4957275,132.8683472,129.2087402,92.73796844,183.1641388,0.15004386,NaN,0.169516608,0.192420393
2/28/2020 18:50,306462.4063,0.870237172,48.98904037,48.63580322,49.24937057,49.10993195,131.266983,132.6395569,128.9800873,92.73796844,183.1545258,0.156481266,NaN,0.164192483,0.179385066
2/28/2020 19:00,307391.0625,0.872239649,48.83441544,48.58611298,49.21912003,49.07662201,131.0382538,132.4107666,128.7514496,92.96520233,182.8733063,0.155090466,NaN,0.15333648,0.18701458
2/28/2020 19:10,308261.25,0.872677088,49.09072113,48.73191833,49.37180328,49.23596191,130.5808258,131.9532318,128.2941895,92.83028412,182.7266846,0.146586746,NaN,0.171865702,0.183080599
2/28/2020 19:20,308177.0313,0.871218801,49.17528915,48.76396561,49.43718719,49.28941727,130.3521118,131.9151001,128.1036682,92.5486145,182.7266846,0.160296023,NaN,0.159657687,0.177475139
2/28/2020 19:30,307469.5938,0.874375045,48.83825302,48.47679901,49.19250107,48.99684143,130.3521118,131.724472,128.065567,92.51074219,182.7433319,0.14313513,NaN,0.145312294,0.173407301
2/28/2020 19:40,307627.2188,0.870391786,49.08169937,48.73368454,49.44670486,49.27722168,130.1234283,131.655365,127.9965134,92.28352356,182.957428,0.166420132,NaN,0.173976213,0.191186965
2/28/2020 19:50,307410.5938,0.872062564,49.20682144,48.75170135,49.44815826,49.25401306,130.1234283,131.4957275,128.065567,92.28352356,182.957428,0.160296023,NaN,0.176078454,0.179782435
2/28/2020 20:00,307113.8125,0.872864604,49.02680588,48.4471817,49.21694565,49.00722504,130.5307922,131.9532318,128.2941895,92.46103668,182.7266846,0.159938395,NaN,0.170560107,0.20443131
2/28/2020 20:10,308527,0.870229244,48.98735428,48.8069191,49.55952072,49.37340546,130.8095398,132.4107666,128.7514496,92.51074219,182.7266846,0.1525473,NaN,0.200857371,0.205387861
2/28/2020 20:20,307286.6563,0.871000051,48.84984207,48.52057648,49.29130554,49.11764908,131.0382538,132.6395569,128.9800873,92.73796844,182.7266846,0.152666509,NaN,0.168257862,0.184560925
2/28/2020 20:30,306380.6875,0.872526348,49.01556396,48.36803055,49.15704346,48.9508667,130.9143677,132.4107666,128.7514496,92.73796844,182.8324432,0.152666509,NaN,0.16459462,0.178423107
2/28/2020 20:40,305819.2813,0.870115876,48.94885254,48.39311218,49.1640892,48.96497345,130.5808258,132.1819916,128.5228119,92.51074219,182.957428,0.164746568,NaN,0.16411078,0.19831197
2/28/2020 20:50,307037.8125,0.870231628,48.84542847,48.56419754,49.34443665,49.15384293,130.8166809,132.417923,128.7514496,92.73796844,182.9646454,0.167210266,NaN,0.171874762,0.18689537
2/28/2020 21:00,307267.75,0.872354209,49.02259064,48.43968201,49.21430206,49.04786301,131.266983,132.7015228,129.2087402,92.73796844,183.2506714,0.157907665,NaN,0.179063037,0.17309548
2/28/2020 21:10,305411.8125,0.869614601,48.87132263,48.50022125,49.14355469,48.97018814,131.4957275,133.0971527,129.3182983,92.96520233,183.1881714,0.148851752,NaN,0.171907187,0.194969922
2/28/2020 21:20,308503.9688,0.872854173,48.80352402,48.3834877,49.12698364,48.90011597,131.266983,132.6395569,129.0348663,92.7924118,182.7819672,0.163196832,NaN,0.177557155,0.195887536
2/28/2020 21:30,306620.9063,0.87130934,48.83627701,48.48357773,49.11540985,48.8972168,131.4957275,132.8683472,129.2087402,92.96520233,182.957428,0.141485319,NaN,0.17151697,0.194524869
2/28/2020 21:40,307149.1563,0.873000026,48.90626907,48.68800735,49.38186264,49.15522385,131.724472,133.0971527,129.4373932,93.19244385,182.957428,0.15365994,NaN,0.18852061,0.19914566
2/28/2020 21:50,306689.375,0.871812522,48.90878677,48.52489853,49.24625015,48.98825836,131.724472,133.0971527,129.4373932,93.07765198,183.1881714,0.154514894,NaN,0.164071456,0.18312116
2/28/2020 22:00,308007.0313,0.871357918,48.91170502,48.71117401,49.44023514,49.16667938,131.4337769,132.7015228,129.2087402,92.96520233,183.1256714,0.162044451,NaN,0.166181237,0.195677236
2/28/2020 22:10,307570.4688,0.872052133,49.03419113,48.65675735,49.38041687,49.06541824,131.7150421,132.8683472,129.4279633,92.96520233,182.9479065,0.159824088,NaN,0.174625829,0.173014656
2/28/2020 22:20,308075.5625,0.871906281,49.22272873,48.69664764,49.38458633,49.03744888,131.9532318,133.3259583,129.6660614,93.19244385,183.0079041,0.153500989,NaN,0.16160734,0.177596897
2/28/2020 22:30,306795.9688,0.872312546,49.03307343,48.55016327,49.29921722,48.96594238,131.3872528,132.7598419,129.1003113,92.96520233,183.1881714,0.16411078,NaN,0.155254886,0.173359945
2/28/2020 22:40,307646.3438,0.873208344,49.06509399,48.6184845,49.36008453,49.00045395,131.0382538,132.4107666,128.9117279,92.73796844,183.1881714,0.169469997,NaN,0.167189017,0.196929634
2/28/2020 22:50,306190.0313,0.872000039,48.80579758,48.49729538,49.20942688,48.82569122,131.4860992,132.6395569,129.2087402,92.73796844,182.9671478,0.152827129,NaN,0.156481266,0.197816357
2/28/2020 23:00,307944.625,0.874156296,48.93626404,48.57754135,49.32923889,48.96924973,131.724472,133.0971527,129.4373932,92.96520233,182.957428,0.155765995,NaN,0.156960964,0.173901349
2/28/2020 23:10,306220.75,0.87201035,48.753479,48.45570755,49.2629509,48.83654022,131.266983,132.6395569,128.9800873,92.87288666,182.957428,0.151951239,NaN,0.157315746,0.190954745
2/28/2020 23:20,307556.0313,0.872260451,49.01070404,48.61325455,49.43225861,48.94680786,131.266983,132.6395569,129.2087402,92.96520233,183.2698975,0.163643792,NaN,0.171755552,0.172862783
2/28/2020 23:30,307435.125,0.873020887,48.73789597,48.56012344,49.41475296,48.93320847,131.724472,132.8683472,129.6446228,93.19244385,183.1881714,0.167210266,NaN,0.15338178,0.181767851
2/28/2020 23:40,307553.4375,0.870237172,49.18793488,48.71163559,49.58364105,49.05748367,131.7578278,133.0971527,129.6660614,93.41969299,182.957428,0.16244182,NaN,0.152191892,0.196233556
2/28/2020 23:50,306897.4063,0.873062551,48.90737152,48.4470253,49.30670929,48.78385544,131.9532318,133.3259583,129.8947449,93.41969299,183.1881714,0.165034354,NaN,0.16081804,0.183601364
2/29/2020 0:00,307289.375,0.87339586,49.19460297,48.64628983,49.27632904,48.76437378,132.4107666,133.7835999,130.3521118,93.6469574,183.4189148,0.161947772,NaN,0.147190735,0.193149641
2/29/2020 0:10,306999.1563,0.871072948,48.74859238,48.47928238,49.27685928,48.85887909,132.4107666,133.7835999,130.1611481,93.41969299,183.4189148,0.167925537,NaN,0.163481548,0.207438231
2/29/2020 0:20,306569.6563,0.870673716,49.06526947,48.62660217,49.43249512,48.94019318,132.6395569,133.8026733,130.37117,93.6469574,183.1881714,0.157434955,NaN,0.159660235,0.206103608
2/29/2020 0:30,307755.0625,0.871218801,49.01067734,48.63086319,49.52130127,48.98418045,132.7952271,134.0124359,130.5808258,93.6469574,183.1144257,0.152509198,NaN,0.161947146,0.180126771
2/29/2020 0:40,306646.5,0.871708393,48.90116882,48.63791656,49.53113937,48.97178268,132.4107666,133.7835999,130.3521118,93.6469574,183.4189148,0.15226914,NaN,0.151068613,0.192935392
2/29/2020 0:50,307649.2188,0.871885478,48.90880203,48.74123383,49.65255737,49.04374313,132.6395569,133.9647675,130.5331726,93.6469574,183.4189148,0.150441229,NaN,0.161411837,0.19607462
2/29/2020 1:00,307043.4375,0.871281326,48.92639923,48.56007004,49.44596863,48.94532394,132.6371918,133.7835999,130.3521118,93.87187958,183.4165344,0.171598092,NaN,0.178991482,0.18681778
2/29/2020 1:10,308603.25,0.872721672,49.25220108,48.67723083,49.57775879,49.12654877,132.005661,133.3784027,129.770874,93.41969299,183.0102997,0.157355487,NaN,0.17675893,0.194644079
2/29/2020 1:20,307999.5625,0.872541726,49.22214508,48.3195076,49.65159988,49.23248291,131.9532318,133.5547791,130.1234283,93.41969299,183.1881714,0.1492057,NaN,0.156481266,0.181469411
2/29/2020 1:30,308781.7188,0.874210536,49.41247559,48.64392471,49.99462891,49.60863113,132.1819916,133.9433136,130.511734,93.19244385,183.1881714,0.167925537,NaN,0.1511565,0.173260957
2/29/2020 1:40,310139.0313,0.872906268,49.23631668,48.66020584,49.98448563,49.54762268,132.4107666,134.2412872,130.8095398,92.97703552,182.7387085,0.163514718,NaN,0.157077327,0.165502369
2/29/2020 1:50,308347.5,0.872000039,49.37874985,48.40924835,49.80466461,49.34387207,132.6395569,134.4701385,131.0382538,92.96520233,182.957428,0.153146207,NaN,0.166259438,0.205388337
2/29/2020 2:00,308883.875,0.872000039,49.13711929,48.50801849,49.9161377,49.41506958,132.6395569,134.4701385,131.0382538,92.73796844,182.957428,0.158801585,NaN,0.163363561,0.19617784
2/29/2020 2:10,309861.0938,0.872000039,49.11831284,48.6254921,49.9319191,49.46609879,132.6395569,134.4701385,131.0382538,92.73796844,182.957428,0.167925537,NaN,0.161408663,0.178034008
2/29/2020 2:20,310052.9688,0.872000039,49.39642715,48.63078308,50.04883957,49.52260208,132.1819916,133.7835999,130.3521118,92.28352356,182.7266846,0.152666509,NaN,0.162046194,0.205227643
2/29/2020 2:30,309033.125,0.872000039,49.17067337,48.52693176,49.85070038,49.35935211,131.9818268,133.7835999,130.3521118,92.05632019,182.5248108,0.158388644,NaN,0.180336848,0.187491417
2/29/2020 2:40,308659.9375,0.872443318,48.95154953,48.44521332,49.76108932,49.14775467,132.1819916,134.0124359,130.5808258,92.05632019,182.6449738,0.153535321,NaN,0.173737004,0.182087183
2/29/2020 2:50,307759.75,0.870937526,49.34289551,48.32854462,49.71177673,49.08996964,132.4107666,134.0124359,130.8095398,91.82912445,182.5872955,0.163395509,NaN,0.167852104,0.188686699
2/29/2020 3:00,307297,0.871083379,48.95277023,48.24552536,49.64256287,48.95687103,132.6395569,134.2412872,130.8095398,91.82912445,182.4959717,0.160971552,NaN,0.16411078,0.198458835
2/29/2020 3:10,310752.0625,0.87500006,49.48679733,48.77605438,50.24528503,49.47128296,132.8683472,134.4534454,131.2503052,91.82912445,182.4959717,0.1632763,NaN,0.175570309,0.208526462
2/29/2020 3:20,0,1,0,0,0,0,125.8680191,127.7703018,125.2562637,88.5026474,174.848938,0,NaN,0.003814755,0.002582907
2/29/2020 3:30,0,1,0,0,0,0,121.6394348,123.9234848,121.0542984,86.70535278,156.0079041,0,NaN,0.003814755,0.003814755
2/29/2020 3:40,0,1,0,0,0,0,118.562149,120.844986,118.1056824,85.51612854,146.609787,0,NaN,0.003814755,0.003814755
2/29/2020 3:50,0,1,0,0,0,0,116.1661148,118.2197952,115.937973,84.79042053,140.3757477,0.003814755,NaN,0.004013441,0.000198685
2/29/2020 4:00,0,1,0,0,0,0,114.0181351,115.9023285,113.8494644,84.33660889,135.6646271,0.000993426,NaN,0.003814755,0.003814755
2/29/2020 4:10,0,1,0,0,0,0,112.2010422,113.7971954,111.973053,84.10971832,131.6172485,0.001947115,NaN,0.003814755,0.003814755
2/29/2020 4:20,0,1,0,0,0,0,110.3845139,112.1464157,110.3227844,83.7173996,128.3561096,0.003814755,NaN,0.003814755,0.003814755
2/29/2020 4:30,0,1,0,0,0,0,108.9032135,110.2705536,108.9032135,83.65595245,125.5704422,0,NaN,0.003814755,0.000158948
2/29/2020 4:40,-62.27592468,1,0,0,0,0,107.4820862,108.8490906,107.4820862,83.42908478,122.9488297,0.003814755,NaN,0.003814755,0.003814755
2/29/2020 4:50,0,1,0,0,0,0,106.2905045,107.4294205,106.2905045,83.42908478,120.7879028,0.002185537,NaN,0.003814755,0.003814755
2/29/2020 5:00,0,1,0,0,0,0,105.021347,106.2383118,105.0996246,83.20223236,118.7785034,0.003814755,NaN,0.003814755,0.002503433
2/29/2020 5:10,0,1,0,0,0,0,103.908989,105.0474396,103.908989,83.20223236,116.9005051,0,NaN,0.003814755,0.003814755
2/29/2020 5:20,0,1,0,0,0,0,102.9441528,103.8829041,102.9441528,82.97537994,115.2491379,0,NaN,0.003814755,0.003814755
2/29/2020 5:30,0,1,0,0,0,0,101.8342743,102.8901825,101.8342743,82.97537994,113.5985107,0.003814755,NaN,0.001376458,0.003814755
2/29/2020 5:40,0,1,0,0,0,0,101.0164413,101.9267273,101.0164413,82.97537994,112.1772919,0,NaN,0.003814755,0.003814755
2/29/2020 5:50,0,1,0,0,0,0,100.0470505,100.9571838,100.0470505,82.74854279,110.9780884,0,NaN,0.003814755,0.003814755
2/29/2020 6:00,0,1,0,0,0,0,99.31729889,100.2273102,99.10388184,82.74854279,109.5632477,0,NaN,0.003814755,0.003814755
2/29/2020 6:10,0,1,0,0,0,0,98.4214859,99.33136749,98.4214859,82.52171326,108.3715668,0,NaN,0.003814755,0.003814755
2/29/2020 6:20,0,1,0,0,0,0,97.73916626,98.64894104,97.61598206,82.52171326,107.2989044,0,NaN,0.003814755,0.003814755
2/29/2020 6:30,0,1,0,0,0,0,97.05693054,97.96659851,96.87501526,82.52171326,106.205574,0,NaN,0.003814755,0.003814755
2/29/2020 6:40,0,1,0,0,0,0,96.37477112,97.27495575,96.36539459,82.29489136,105.2396698,0,NaN,0.003814755,0.003814755
2/29/2020 6:50,0,1,0,0,0,0,95.69269562,96.54530334,95.63586426,82.29489136,104.3382568,0,NaN,0.003814755,0.003814755
2/29/2020 7:00,0,1,0,0,0,0,95.13383484,95.92005157,95.01070404,82.06807709,103.4275894,0,NaN,0.003814755,0.003814755
2/29/2020 7:10,0,1,0,0,0,0,94.55608368,95.30906677,94.39981842,82.06807709,102.5881958,0.001192111,NaN,0.003814755,0.003814755
2/29/2020 7:20,0,1,0,0,0,0,94.10150146,94.78338623,93.8742218,81.86016846,101.8342743,0,NaN,0.003814755,0.003814755
2/29/2020 7:30,0,1,0,0,0,0,93.41969299,94.10150146,93.38220978,81.84127045,100.923996,0.000629238,NaN,0.003814755,0.003814755
2/29/2020 7:40,0,1,0,0,0,0,92.96520233,93.6469574,92.73796844,81.84127045,100.2413864,0,NaN,0.003814755,0.003814755
2/29/2020 7:50,0,1,0,0,0,0,92.51074219,93.19244385,92.28352356,81.61447906,99.55885315,0,NaN,0.003814755,0.003814755
2/29/2020 8:00,0,1,0,0,0,0,92.05632019,92.73796844,91.82912445,81.61447906,98.87640381,0,NaN,0.003814755,0.000516581
2/29/2020 8:10,0,1,0,0,0,0,91.60193634,92.25749207,91.37475586,81.38768768,98.39542389,0,NaN,0.003814755,0.003377648
2/29/2020 8:20,0,1,0,0,0,0,91.14758301,91.74629211,90.92041779,81.38768768,97.73916626,0,NaN,0.003814755,0.003814755
2/29/2020 8:30,0,1,0,0,0,0,90.69326782,91.37475586,90.5560379,81.38768768,97.28433228,0,NaN,0.003814755,0.003814755
2/29/2020 8:40,0,1,0,0,0,0,90.27211761,90.92041779,90.04498291,81.19398499,96.82953644,0,NaN,0.003814755,0.003814755
2/29/2020 8:50,-161.9398193,1,0,0,0,0,90.01186371,90.46612549,89.78474426,81.16091156,96.34899139,0,NaN,0.003814755,0.003814755
2/29/2020 9:00,0,1,0,0,0,0,89.55763245,90.16640472,89.33053589,81.16091156,95.92005157,0,NaN,0.003814755,0.003814755
2/29/2020 9:10,0,1,0,0,0,0,89.20279694,89.78474426,89.10344696,81.16091156,95.46535492,0,NaN,0.003814755,0.001668956
2/29/2020 9:20,0,1,0,0,0,0,88.87636566,89.37548065,88.64929199,80.93414307,95.01070404,0,NaN,0.003814755,0.000755004
2/29/2020 9:30,0,1,0,0,0,0,88.63746643,89.10344696,88.42222595,80.93414307,94.55608368,0,NaN,0.000198685,0.003814755
2/29/2020 9:40,0,1,0,0,0,0,88.19517517,88.80776978,88.12658691,80.93414307,94.26013184,0.002662381,NaN,0.002662381,0.002662381
2/29/2020 9:50,0,1,0,0,0,0,87.96812439,88.42222595,87.74108887,80.93414307,93.8742218,0,NaN,0.003814755,0.003814755
2/29/2020 10:00,0,1,0,0,0,0,87.51406097,88.19517517,87.51406097,80.7073822,93.6469574,0,NaN,0.003814755,0.003814755
2/29/2020 10:10,0,1,0,0,0,0,87.28704071,87.74108887,87.27994537,80.7073822,93.19244385,0,NaN,0.003814755,0.003695544
2/29/2020 10:20,0,1,0,0,0,0,87.06003571,87.51406097,86.99619293,80.7073822,92.96520233,0,NaN,0.002741856,0.003814755
2/29/2020 10:30,0,1,0,0,0,0,86.8330307,87.28704071,86.60604095,80.7073822,92.73796844,0,NaN,0.003814755,0.002026589
2/29/2020 10:40,0,1,0,0,0,0,86.43107605,87.06003571,86.37905884,80.7073822,92.33559418,0,NaN,0.003814755,0.003814755
2/29/2020 10:50,0,1,0,0,0,0,86.37669373,86.83066559,86.15208435,80.7073822,92.05632019,0.003814755,NaN,0.003814755,0.003814755
2/29/2020 11:00,0,1,0,0,0,0,85.92511749,86.37905884,85.92511749,80.4806366,91.82912445,0.000913952,NaN,0.003814755,0.003814755
2/29/2020 11:10,0,1,0,0,0,0,85.81522369,86.26915741,85.69815826,80.4806366,91.60193634,0,NaN,0.003814755,0.003814755
2/29/2020 11:20,0,1,0,0,0,0,85.47121429,85.92511749,85.47121429,80.4806366,91.37475586,0,NaN,0.003814755,0.003814755
2/29/2020 11:30,0,1,0,0,0,0,85.24427795,85.69815826,85.24427795,80.4806366,91.14758301,0,NaN,0.003814755,0.003814755
2/29/2020 11:40,0,1,0,0,0,0,85.01734161,85.47121429,85.01734161,80.4806366,90.92041779,0.000715267,NaN,0.003814755,0.003814755
2/29/2020 11:50,0,1,0,0,0,0,84.91701508,85.24427795,84.79042053,80.4806366,90.69326782,0.001686523,NaN,0.003814755,0.003814755
2/29/2020 12:00,0,1,0,0,0,0,84.79042053,85.24427795,84.56351471,80.25389099,90.46612549,0,NaN,0.003814755,0.003814755
2/29/2020 12:10,0,1,0,0,0,0,84.56351471,85.01734161,84.36000061,80.25389099,90.23899078,0,NaN,0.003814755,0.003814755
2/29/2020 12:20,0,1,0,0,0,0,84.33660889,84.79042053,84.10971832,80.25389099,90.01186371,0,NaN,0.003814755,0.003814755
2/29/2020 12:30,0,1,0,0,0,0,84.10971832,84.56351471,84.10971832,80.25389099,89.78474426,0,NaN,0.002384222,0.003814755
2/29/2020 12:40,0,1,0,0,0,0,83.88282776,84.33660889,83.88282776,80.25389099,89.55763245,0,NaN,0.003814755,0.003814755
2/29/2020 12:50,0,1,0,0,0,0,83.69376373,84.10971832,83.65595245,80.25389099,89.55763245,0.000635793,NaN,0.003814755,0.003814755
2/29/2020 13:00,0,1,0,0,0,0,83.65595245,84.09790039,83.65595245,80.25389099,89.33053589,0,NaN,0.003814755,0.003814755
2/29/2020 13:10,0,1,0,0,0,0,83.42908478,83.88282776,83.42908478,80.25389099,89.33053589,0,NaN,0.003814755,0.003814755
2/29/2020 13:20,0,1,0,0,0,0,83.22866058,83.65595245,83.20223236,80.25389099,89.10344696,0,NaN,0.003814755,0.003370318
2/29/2020 13:30,0,1,0,0,0,0,83.20223236,83.42908478,83.20223236,80.07161713,88.92089081,0.000747991,NaN,0.003814755,0.003066764
2/29/2020 13:40,0,1,0,0,0,0,82.97537994,83.26303864,82.97537994,80.02716064,88.87636566,0,NaN,0.003814755,0.003814755
2/29/2020 13:50,0,1,0,0,0,0,82.74854279,83.20223236,82.74854279,79.80043793,88.64929199,0.003814755,NaN,0.003814755,0.003814755
2/29/2020 14:00,0,1,0,0,0,0,82.52171326,82.97537994,82.52171326,79.57372284,88.42222595,0.002131775,NaN,0.003814755,0.003814755
2/29/2020 14:10,0,1,0,0,0,0,82.44832611,82.74854279,82.29489136,79.50037384,88.19517517,0,NaN,0.003814755,0.00258057
2/29/2020 14:20,-57.17563629,1,0,0,0,0,82.06807709,82.52171326,82.06807709,79.34701538,88.19517517,0,NaN,0.003814755,0.000710592
2/29/2020 14:30,-188.733078,1,0,0,0,0,82.05696106,82.29489136,81.84127045,79.12031555,87.96812439,0.003627758,NaN,0.003814755,0.003814755
2/29/2020 14:40,-229.5441895,1,0,0,0,0,81.84127045,82.06807709,81.64142609,78.89363098,87.76806641,0,NaN,0.003814755,0.003361517
2/29/2020 14:50,0,1,0,0,0,0,81.61447906,81.84127045,81.61447906,78.66695404,87.74108887,0.002814771,NaN,0.003814755,0.003814755
2/29/2020 15:00,0,1,0,0,0,0,81.38768768,81.61447906,81.38768768,78.44028473,87.51406097,0.002185151,NaN,0.003814755,0.003814755
2/29/2020 15:10,0,1,0,0,0,0,81.16091156,81.38768768,81.16091156,78.44028473,87.51406097,0.001548564,NaN,0.003814755,0.003814755
2/29/2020 15:20,0,1,0,0,0,0,80.93414307,81.16091156,80.93414307,78.21362305,87.28704071,0,NaN,0.003814755,0.003814755
2/29/2020 15:30,0,1,0,0,0,0,80.7073822,80.93414307,80.7073822,77.98696899,87.28704071,0.001650615,NaN,0.003814755,0.003814755
2/29/2020 15:40,0,1,0,0,0,0,80.63402557,80.78074646,80.4806366,77.98696899,87.06003571,0,NaN,0.003814755,0.001234186
2/29/2020 15:50,0,1,0,0,0,0,80.4806366,80.7073822,80.43618011,77.76032257,87.06003571,0,NaN,0.003814755,0.003066764
2/29/2020 16:00,0,1,0,0,0,0,80.25389099,80.4806366,80.25389099,77.76032257,87.06003571,0,NaN,0.003814755,0.003814755
2/29/2020 16:10,0,1,0,0,0,0,80.02716064,80.27409363,80.04736328,77.53369141,87.06003571,0,NaN,0.003814755,0.003814755
2/29/2020 16:20,0,1,0,0,0,0,79.84934235,80.25389099,80.02716064,77.3559494,86.8330307,0,NaN,0.002991965,0.00082279
2/29/2020 16:30,0,1,0,0,0,0,79.80043793,80.02716064,79.80043793,77.30706787,86.8330307,0.002666625,NaN,0.00114813,0.003814755
2/29/2020 16:40,0,1,0,0,0,0,79.57372284,79.80043793,79.57372284,77.19593811,86.60604095,0,NaN,0.003814755,0.001944058
2/29/2020 16:50,0,1,0,0,0,0,79.34701538,79.57372284,79.49742889,77.08045197,86.60604095,0.002530944,NaN,0.003814755,0.003814755
2/29/2020 17:00,0,1,0,0,0,0,79.30299377,79.57372284,79.34701538,77.08045197,86.60604095,0.000740729,NaN,0.003814755,0.003814755
2/29/2020 17:10,0,1,0,0,0,0,79.12031555,79.34701538,79.12031555,76.85384369,86.37905884,0,NaN,0.003776223,0.003814755
2/29/2020 17:20,0,1,0,0,0,0,78.89363098,79.12031555,79.12031555,76.85384369,86.37905884,0.000550205,NaN,0.003814755,0.003814755
2/29/2020 17:30,0,1,0,0,0,0,78.89363098,79.12031555,78.89363098,76.85384369,86.37905884,0.0033035,NaN,0.003814755,0.003814755
2/29/2020 17:40,0,1,0,0,0,0,78.66695404,78.89363098,78.66695404,76.62724304,86.15208435,0,NaN,0.003814755,0.00039737
2/29/2020 17:50,0,1,0,0,0,0,78.44028473,78.66695404,78.66695404,76.62724304,85.92511749,0,NaN,0.003814755,0.003814755
2/29/2020 18:00,0,1,0,0,0,0,78.44028473,78.66695404,78.44028473,76.40065765,85.92511749,0,NaN,0.003814755,0.003814755
2/29/2020 18:10,-36.718647,1,0,0,0,0,78.21362305,78.44028473,78.26913452,76.40065765,85.7537384,0,NaN,0.003814755,0.003814755
2/29/2020 18:20,0,1,0,0,0,0,77.99169159,78.44028473,78.21362305,76.40065765,85.69815826,0,NaN,0.003814755,0.003735281
2/29/2020 18:30,0,1,0,0,0,0,77.98696899,78.21362305,77.98696899,76.17407227,85.47121429,0,NaN,0.003814755,0.003814755
2/29/2020 18:40,0,1,0,0,0,0,77.76032257,77.98696899,77.98696899,76.17407227,85.47121429,0,NaN,0.003814755,0.001708693
2/29/2020 18:50,0,1,0,0,0,0,77.76032257,77.98696899,77.76032257,76.17407227,85.24427795,0.001231848,NaN,0.003814755,0.003814755
