TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
03-03-2020 10:10,-130.5965118,0.749645829,0,0,0,0,80.25389099,80.4806366,80.7073822,85.47121429,89.55763245,0.040904671,NaN,0.054499026,0.038162813
03-03-2020 10:20,0,1,0,0,0,0,80.25389099,80.4806366,80.7073822,85.47121429,89.44408417,0.041977569,NaN,0.064881362,0.05533684
03-03-2020 10:30,0,1,0,0,0,0,80.25389099,80.4806366,80.87509155,85.63906097,89.55763245,0.036334909,NaN,0.056406088,0.048613653
03-03-2020 10:40,0,0.072916664,0,0,0,0,80.25389099,80.7073822,80.93414307,85.69815826,89.55290222,0.045712851,NaN,0.042057045,0.049448133
03-03-2020 10:50,-208.4234924,0.6875,0,0,0,0,80.25389099,80.7073822,80.93414307,85.69815826,89.55763245,0.035182536,NaN,0.041977569,0.044481002
03-03-2020 11:00,0,1,0,0,0,0,80.25389099,80.7073822,80.93414307,85.92511749,89.88174438,0.039235715,NaN,0.051236298,0.048500959
03-03-2020 11:10,0,1,0,0,0,0,80.25389099,80.7073822,80.93414307,85.92511749,90.01186371,0.036891229,NaN,0.050878666,0.044520739
03-03-2020 11:20,0,0.979166687,0,0,0,0,80.25389099,80.7073822,81.16091156,86.15208435,90.01186371,0.038162813,NaN,0.044142306,0.053421836
03-03-2020 11:30,-39.29030228,0.197916672,0,0,0,0,80.4806366,80.7073822,81.16091156,86.15208435,90.01186371,0.038162813,NaN,0.048732866,0.03859992
03-03-2020 11:40,-112.3008423,1,0,0,0,0,80.4806366,80.85619354,81.16091156,86.37905884,89.78474426,0.040666245,NaN,0.059755281,0.048414972
03-03-2020 11:50,0,1,0,0,0,0,80.4806366,80.93414307,81.16091156,86.37905884,89.69011688,0.041977569,NaN,0.053746089,0.048971288
03-03-2020 12:00,0,0,0,0,0,0,80.4806366,80.93414307,81.16091156,86.37905884,89.55763245,0.045633376,NaN,0.079036646,0.044202846
03-03-2020 12:10,0,0.864583313,0,0,0,0,80.49018097,80.93414307,81.38768768,86.60604095,89.79430389,0.04181695,NaN,0.053261217,0.053261217
03-03-2020 12:20,0,1,0,0,0,0,80.7073822,80.93414307,81.38768768,86.60604095,90.23899078,0.034348059,NaN,0.053909488,0.046904963
03-03-2020 12:30,0,0.385416657,0,0,0,0,80.7073822,81.16091156,81.38768768,86.60604095,90.1195755,0.036157116,NaN,0.049607079,0.046185598
03-03-2020 12:40,-38.15073395,0.854166687,0,0,0,0,80.7073822,81.16091156,81.38768768,86.60604095,90.01186371,0.038162813,NaN,0.047620229,0.045792326
03-03-2020 12:50,0,0.083333336,0,0,0,0,80.7073822,81.16091156,81.38768768,86.60604095,90.01186371,0.034348059,NaN,0.041977569,0.038162813
03-03-2020 13:00,0,0,0,0,0,0,80.75366211,81.16091156,81.38768768,86.8330307,90.01186371,0.040420525,NaN,0.048828557,0.045013804
03-03-2020 13:10,0,0.814432979,0,0,0,0,80.93414307,81.16091156,81.61447906,86.8330307,90.0329361,0.034702007,NaN,0.039578598,0.039224651
03-03-2020 13:20,0,0.030303031,0,0,0,0,80.93414307,81.16091156,81.61447906,87.04693604,90.23899078,0.038162813,NaN,0.067154661,0.048726752
03-03-2020 13:30,0,0.067961164,0,0,0,0,80.93414307,81.38768768,81.61447906,87.06003571,90.23899078,0.034348059,NaN,0.052829254,0.042570151
03-03-2020 13:40,0,0.801980197,0,0,0,0,81.16091156,81.38768768,81.61447906,87.12521362,90.23899078,0.041977569,NaN,0.057251848,0.045792326
03-03-2020 13:50,0,0,0,0,0,0,81.16091156,81.38768768,81.84127045,87.28704071,90.23899078,0.036348026,NaN,0.051800232,0.043607172
03-03-2020 14:00,-99.96089935,1,0,0,0,0,81.16091156,81.38768768,81.84127045,87.37741089,90.23899078,0.040459074,NaN,0.055687133,0.04501456
03-03-2020 14:10,0,1,0,0,0,0,81.16091156,81.61447906,81.84127045,87.51406097,90.23899078,0.041977569,NaN,0.058263928,0.052409757
03-03-2020 14:20,0,0.813725471,0,0,0,0,81.36545563,81.61447906,81.84127045,87.51406097,90.23899078,0.038162813,NaN,0.055380374,0.041977569
03-03-2020 14:30,-9.594331741,1,0,0,0,0,81.38768768,81.61447906,82.05927277,87.74108887,90.23899078,0.038162813,NaN,0.049607079,0.041977569
03-03-2020 14:40,0,1,0,0,0,0,81.38768768,81.61447906,82.06807709,87.96812439,90.46612549,0.040719092,NaN,0.048348602,0.048977841
03-03-2020 14:50,0,1,0,0,0,0,81.38768768,81.84127045,82.06807709,87.96812439,90.46612549,0.038162813,NaN,0.043334741,0.037062403
03-03-2020 15:00,0,0.572815537,0,0,0,0,81.38768768,81.84127045,82.29489136,87.74108887,90.46612549,0.040014636,NaN,0.053095914,0.043607175
03-03-2020 15:10,0,0,0,0,0,0,81.54110718,81.84127045,82.29489136,87.66764069,90.46612549,0.049607079,NaN,0.07105229,0.050953466
03-03-2020 15:20,0,0.524271846,0,0,0,0,81.61447906,81.84127045,82.29489136,87.51406097,90.46612549,0.041977569,NaN,0.060431059,0.047273785
03-03-2020 15:30,0,1,0,0,0,0,81.45374298,81.84127045,82.29489136,87.28704071,90.46612549,0.036570247,NaN,0.048014514,0.041977569
03-03-2020 15:40,0,1,0,0,0,0,81.38768768,81.80384064,82.25745392,87.02256775,90.46612549,0.041977569,NaN,0.049607079,0.047051568
03-03-2020 15:50,0,1,0,0,0,0,81.38768768,81.61447906,82.06807709,86.8330307,90.23899078,0.041977569,NaN,0.061066605,0.057251848
03-03-2020 16:00,0,1,0,0,0,0,81.38768768,81.61447906,82.06807709,86.60604095,90.23899078,0.051221017,NaN,0.074636132,0.049056876
03-03-2020 16:10,0,1,0,0,0,0,81.38768768,81.61447906,82.06807709,86.37905884,90.23899078,0.035476916,NaN,0.051164124,0.04466347
03-03-2020 16:20,0,1,0,0,0,0,81.38768768,81.38768768,81.84127045,86.15208435,90.13878632,0.041977569,NaN,0.060160492,0.047924101
03-03-2020 16:30,0,1,0,0,0,0,81.16091156,81.38768768,81.84127045,86.15208435,90.23899078,0.036496174,NaN,0.051755194,0.048421916
03-03-2020 16:40,0,1,0,0,0,0,81.16091156,81.38768768,81.84127045,86.15208435,90.23899078,0.039088726,NaN,0.059211079,0.044866413
03-03-2020 16:50,0,1,0,0,0,0,81.16091156,81.37007141,81.84127045,86.13445282,90.23899078,0.038162813,NaN,0.045199744,0.053125545
03-03-2020 17:00,0,1,0,0,0,0,81.16091156,81.17835236,81.84127045,85.92511749,90.23899078,0.038162813,NaN,0.056076903,0.044911999
03-03-2020 17:10,0,1,0,0,0,0,81.16091156,81.16091156,81.84127045,85.69815826,90.01186371,0.037190426,NaN,0.062857896,0.056275569
03-03-2020 17:20,0,1,0,0,0,0,80.93414307,81.16091156,81.84127045,85.47121429,90.01186371,0.039014652,NaN,0.057390958,0.048205916
03-03-2020 17:30,-61.02813339,1,0,0,0,0,80.93414307,80.93414307,81.61447906,85.47121429,90.01186371,0.047262594,NaN,0.053421836,0.052835159
03-03-2020 17:40,0,1,0,0,0,0,80.93414307,80.93414307,81.61447906,85.47121429,90.01186371,0.038162813,NaN,0.045792326,0.038162813
03-03-2020 17:50,0,1,0,0,0,0,80.93414307,80.93414307,81.61447906,85.47121429,90.01186371,0.038162813,NaN,0.056654997,0.049607079
03-03-2020 18:00,0,1,0,0,0,0,80.7073822,80.93414307,81.61447906,85.69815826,90.01186371,0.036334909,NaN,0.050600506,0.051434986
03-03-2020 18:10,0,1,0,0,0,0,80.7073822,80.93414307,81.61447906,85.92511749,90.01186371,0.038044833,NaN,0.055396069,0.051935259
03-03-2020 18:20,0,1,0,0,0,0,80.7073822,80.93414307,81.61447906,86.08824921,89.78474426,0.040308613,NaN,0.050679982,0.039235711
03-03-2020 18:30,0,1,0,0,0,0,80.92245483,80.93414307,81.61447906,86.15208435,89.78474426,0.038556088,NaN,0.053815898,0.038556088
03-03-2020 18:40,0,1,0,0,0,0,80.93414307,80.93414307,81.61447906,86.18754578,90.01186371,0.034944113,NaN,0.057000555,0.047818914
03-03-2020 18:50,0,1,0,0,0,0,80.93414307,80.93414307,81.61447906,86.37905884,90.01186371,0.039116502,NaN,0.054385059,0.057251848
03-03-2020 19:00,0,1,0,0,0,0,80.93414307,81.16091156,81.61447906,86.37905884,90.23899078,0.041073039,NaN,0.06082435,0.044219229
03-03-2020 19:10,0,1,0,0,0,0,80.93414307,81.16091156,81.61447906,86.60604095,90.23899078,0.034348059,NaN,0.045792326,0.047580492
03-03-2020 19:20,0,1,0,0,0,0,80.93414307,81.16091156,81.84127045,86.60604095,90.23899078,0.045077059,NaN,0.049368657,0.052706569
03-03-2020 19:30,-73.92324066,1,0,0,0,0,81.16091156,81.16091156,81.84127045,86.67624664,90.23899078,0.039617926,NaN,0.050786901,0.051971439
03-03-2020 19:40,0,1,0,0,0,0,81.16091156,81.28375244,81.84127045,86.8330307,90.01186371,0.040229138,NaN,0.062815033,0.053747997
03-03-2020 19:50,-203.3854065,1,0,0,0,0,81.16091156,81.38768768,81.84127045,86.8330307,90.01186371,0.038997293,NaN,0.05509413,0.047461282
03-03-2020 20:00,0,1,0,0,0,0,81.16091156,81.38768768,81.84127045,86.8330307,90.01186371,0.038162813,NaN,0.061066605,0.049607079
03-03-2020 20:10,0,1,0,0,0,0,81.16091156,81.38768768,81.84127045,86.88685608,90.23899078,0.038162813,NaN,0.049607079,0.047798019
03-03-2020 20:20,0,1,0,0,0,0,81.16091156,81.38768768,81.84127045,86.94068146,90.46612549,0.040168509,NaN,0.057441249,0.043983266
03-03-2020 20:30,0,1,0,0,0,0,81.16091156,81.61447906,81.84127045,87.06003571,90.46612549,0.038162813,NaN,0.048505913,0.038162813
03-03-2020 20:40,0,1,0,0,0,0,81.16091156,81.61447906,81.84127045,87.06003571,90.46612549,0.038162813,NaN,0.052949909,0.049843043
03-03-2020 20:50,0,1,0,0,0,0,81.38768768,81.61447906,81.84127045,87.06003571,90.23899078,0.034983851,NaN,0.043884948,0.043884948
03-03-2020 21:00,0,1,0,0,0,0,81.38768768,81.61447906,81.84127045,87.06003571,90.23899078,0.039593346,NaN,0.049607079,0.049607079
03-03-2020 21:10,0,1,0,0,0,0,81.38768768,81.61447906,81.84127045,87.1466217,90.23899078,0.039067343,NaN,0.051618598,0.049056496
03-03-2020 21:20,0,1,0,0,0,0,81.38768768,81.61447906,81.84127045,87.25193787,90.23899078,0.04256748,NaN,0.062519357,0.045202415
03-03-2020 21:30,0,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.06003571,90.01186371,0.037848193,NaN,0.053737715,0.05693597
03-03-2020 21:40,0,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.28704071,90.01186371,0.040797748,NaN,0.043157391,0.046701573
03-03-2020 21:50,-114.5885086,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.28704071,90.01186371,0.0401894,NaN,0.047580492,0.047818914
03-03-2020 22:00,0,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.28704071,90.23899078,0.037140302,NaN,0.062836334,0.047837351
03-03-2020 22:10,0,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.06003571,90.46612549,0.038162813,NaN,0.057132162,0.041977569
03-03-2020 22:20,0,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.06003571,90.23899078,0.034348059,NaN,0.044282317,0.046547331
03-03-2020 22:30,0,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.06003571,90.23899078,0.045792326,NaN,0.059815045,0.050048791
03-03-2020 22:40,0,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.06003571,90.01186371,0.038162813,NaN,0.062497139,0.041977569
03-03-2020 22:50,0,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.06003571,90.01186371,0.041739147,NaN,0.053183414,0.045792326
03-03-2020 23:00,0,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.06003571,90.23899078,0.04467969,NaN,0.064325042,0.043646526
03-03-2020 23:10,-115.0637054,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.06003571,90.46612549,0.037415594,NaN,0.046578873,0.048073314
03-03-2020 23:20,0,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.06003571,90.31707001,0.039474137,NaN,0.059874494,0.044600215
03-03-2020 23:30,0,1,0,0,0,0,81.38768768,81.84127045,81.84127045,87.06003571,90.23899078,0.039028015,NaN,0.053856168,0.052989233
03-03-2020 23:40,0,1,0,0,0,0,81.418396,81.84127045,81.84127045,87.06003571,90.23899078,0.038162813,NaN,0.052388672,0.045792326
03-03-2020 23:50,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.06003571,90.01186371,0.040915731,NaN,0.055869885,0.046854164
03-04-2020 00:00,-68.54224396,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.06003571,90.01186371,0.035999808,NaN,0.051258828,0.041977569
03-04-2020 00:10,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.06003571,90.19403839,0.038162813,NaN,0.054983817,0.048060358
03-04-2020 00:20,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.06003571,90.46612549,0.034586482,NaN,0.049726292,0.045911536
03-04-2020 00:30,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.06003571,90.46612549,0.041977569,NaN,0.055313326,0.057251848
03-04-2020 00:40,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.06003571,90.23899078,0.041426986,NaN,0.05260304,0.05260304
03-04-2020 00:50,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.06003571,90.23899078,0.041977569,NaN,0.05597518,0.044520739
03-04-2020 01:00,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.06003571,90.23899078,0.038639657,NaN,0.056773096,0.052944992
03-04-2020 01:10,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.06003571,90.01186371,0.034348059,NaN,0.049964711,0.049607079
03-04-2020 01:20,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,87.06003571,90.23899078,0.038162813,NaN,0.049607079,0.043209419
03-04-2020 01:30,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,87.06003571,90.46612549,0.038162813,NaN,0.048295759,0.053421836
03-04-2020 01:40,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,87.06003571,90.46612549,0.041191023,NaN,0.050393626,0.044337213
03-04-2020 01:50,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,87.06003571,90.23899078,0.041937832,NaN,0.053382099,0.053342361
03-04-2020 02:00,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,87.06003571,90.01186371,0.035999808,NaN,0.053421836,0.046618201
03-04-2020 02:10,-106.6137619,1,0,0,0,0,81.61447906,81.84127045,82.06807709,87.06003571,90.23899078,0.041623622,NaN,0.049253136,0.045438379
03-04-2020 02:20,0,1,0,0,0,0,81.61447906,81.84127045,81.9114151,87.06003571,90.39587402,0.036707703,NaN,0.057251848,0.047881395
03-04-2020 02:30,0,0.020618556,0,0,0,0,81.61447906,81.84127045,81.8576355,87.0436554,90.46612549,0.034623351,NaN,0.045792326,0.045241743
03-04-2020 02:40,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,86.8330307,90.23899078,0.04064044,NaN,0.050275646,0.04826995
03-04-2020 02:50,0,1,0,0,0,0,81.61447906,81.84127045,81.93341064,86.8330307,90.01186371,0.041143093,NaN,0.053421836,0.045077059
03-04-2020 03:00,0,1,0,0,0,0,81.61447906,81.84127045,81.97922516,86.8330307,90.01186371,0.039657254,NaN,0.055751432,0.051268112
03-04-2020 03:10,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,86.8330307,90.23899078,0.038758866,NaN,0.042573623,0.041977569
03-04-2020 03:20,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,86.8330307,90.46612549,0.031089621,NaN,0.046070486,0.035460696
03-04-2020 03:30,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,86.8330307,90.23899078,0.039394662,NaN,0.043209419,0.041977569
03-04-2020 03:40,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,86.8330307,90.23899078,0.038162813,NaN,0.047483403,0.045359723
03-04-2020 03:50,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,86.8330307,90.23899078,0.033482857,NaN,0.044927124,0.038162813
03-04-2020 04:00,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,86.8330307,90.46144104,0.041820262,NaN,0.056936916,0.049528424
03-04-2020 04:10,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,86.8330307,90.46612549,0.038949359,NaN,0.040522456,0.038280796
03-04-2020 04:20,0,1,0,0,0,0,81.61447906,81.84127045,81.97121429,86.8330307,90.23899078,0.039792031,NaN,0.051792618,0.046348643
03-04-2020 04:30,-47.51939011,1,0,0,0,0,81.61447906,81.84127045,82.06807709,86.8330307,90.23899078,0.039381962,NaN,0.052055445,0.044494521
03-04-2020 04:40,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,86.8330307,90.23899078,0.039106671,NaN,0.051968612,0.041505642
03-04-2020 04:50,0,1,0,0,0,0,81.61447906,81.84127045,81.85544586,86.8330307,90.46612549,0.041977569,NaN,0.046746969,0.042692836
03-04-2020 05:00,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,86.8330307,90.46612549,0.038162813,NaN,0.049607079,0.043000083
03-04-2020 05:10,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,86.8330307,90.23899078,0.039990716,NaN,0.045951273,0.043805473
03-04-2020 05:20,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,86.8330307,90.01186371,0.036314428,NaN,0.041112367,0.042960756
03-04-2020 05:30,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,86.8330307,90.23899078,0.038242288,NaN,0.049686555,0.038401235
03-04-2020 05:40,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,86.8330307,90.46612549,0.039028015,NaN,0.057251848,0.061417092
03-04-2020 05:50,0,1,0,0,0,0,81.61447906,81.84127045,81.94415283,86.8330307,90.46612549,0.038162813,NaN,0.053421836,0.041977569
03-04-2020 06:00,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,86.8330307,90.23899078,0.038162813,NaN,0.049607079,0.043249156
03-04-2020 06:10,0,1,0,0,0,0,81.61447906,82.04469299,82.04469299,86.8330307,90.23899078,0.038556088,NaN,0.053421836,0.045792326
03-04-2020 06:20,0,1,0,0,0,0,81.61447906,82.03736115,82.06807709,86.8330307,90.23899078,0.03764623,NaN,0.048573915,0.048057336
03-04-2020 06:30,0,1,0,0,0,0,81.61447906,81.9830246,82.06807709,86.8330307,90.46612549,0.040070191,NaN,0.045792326,0.044838637
03-04-2020 06:40,0,1,0,0,0,0,81.61447906,81.9830246,82.06807709,86.8330307,90.46612549,0.038162813,NaN,0.049130235,0.045792326
03-04-2020 06:50,0,1,0,0,0,0,81.61447906,82.03300476,82.06807709,86.6411438,90.23899078,0.03493797,NaN,0.052242015,0.047837347
03-04-2020 07:00,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,86.60604095,90.01186371,0.038162813,NaN,0.053658742,0.038162813
03-04-2020 07:10,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,86.60604095,90.23899078,0.035858065,NaN,0.041977569,0.043129943
03-04-2020 07:20,0,1,0,0,0,0,81.50692749,81.84127045,82.06807709,86.60604095,90.46612549,0.036353756,NaN,0.05141614,0.043589991
03-04-2020 07:30,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,86.78101349,90.46612549,0.041103356,NaN,0.048732866,0.041977569
03-04-2020 07:40,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,86.8330307,90.23899078,0.034505367,NaN,0.045949634,0.049528424
03-04-2020 07:50,0,1,0,0,0,0,81.44145966,81.84127045,82.06807709,86.8330307,90.23899078,0.040168509,NaN,0.048509531,0.044887796
03-04-2020 08:00,0,1,0,0,0,0,81.48927307,81.84127045,82.06807709,86.8330307,90.34072876,0.038162813,NaN,0.047103647,0.044083633
03-04-2020 08:10,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,86.8330307,90.46612549,0.036970701,NaN,0.049845502,0.053670749
03-04-2020 08:20,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,87.04347992,90.46612549,0.034626219,NaN,0.045514166,0.035182536
03-04-2020 08:30,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,87.06003571,90.23899078,0.041341778,NaN,0.042613361,0.037527021
03-04-2020 08:40,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,87.06003571,90.23899078,0.035921153,NaN,0.049607079,0.044219229
03-04-2020 08:50,0,1,0,0,0,0,81.61447906,81.92160034,82.06807709,87.06003571,90.38568115,0.038162813,NaN,0.047143385,0.048256021
03-04-2020 09:00,0,1,0,0,0,0,81.61447906,82.06807709,82.06807709,87.06003571,90.46612549,0.034864642,NaN,0.049090497,0.038679395
03-04-2020 09:10,0,1,0,0,0,0,81.61447906,82.06807709,82.06807709,87.06003571,90.46612549,0.038162813,NaN,0.059992276,0.052348938
03-04-2020 09:20,0,1,0,0,0,0,81.61447906,82.06807709,82.21928406,87.06003571,90.46612549,0.036891229,NaN,0.043249156,0.045792326
03-04-2020 09:30,-67.46656036,1,0,0,0,0,81.61447906,82.06807709,82.19668579,87.06003571,90.46612549,0.036511064,NaN,0.048466586,0.043629318
03-04-2020 09:40,0,1,0,0,0,0,81.61447906,82.06807709,82.06807709,87.06003571,90.23899078,0.034348059,NaN,0.049607079,0.03887808
03-04-2020 09:50,0,1,0,0,0,0,81.61447906,82.06807709,82.28308105,87.06003571,90.23899078,0.049011026,NaN,0.050005246,0.045593642
03-04-2020 10:00,0,1,0,0,0,0,81.61447906,82.06807709,82.29489136,87.06003571,90.23899078,0.036334909,NaN,0.048776578,0.041977569
03-04-2020 10:10,0,1,0,0,0,0,81.61447906,82.06807709,82.29489136,87.06003571,90.46612549,0.0362157,NaN,0.049773816,0.041977569
03-04-2020 10:20,0,1,0,0,0,0,81.61447906,82.06807709,82.29489136,87.06003571,90.46612549,0.039235711,NaN,0.040789749,0.046865225
03-04-2020 10:30,0,1,0,0,0,0,81.61447906,82.06807709,82.29489136,87.06003571,90.46612549,0.03832176,NaN,0.045633379,0.045951273
03-04-2020 10:40,0,1,0,0,0,0,81.65936279,82.06807709,82.29489136,87.06003571,90.46612549,0.037407808,NaN,0.053473812,0.039672822
03-04-2020 10:50,0,1,0,0,0,0,81.84127045,82.06807709,82.29489136,87.16171265,90.46612549,0.034348059,NaN,0.04920971,0.043686263
03-04-2020 11:00,0,1,0,0,0,0,81.69480133,82.06807709,82.29489136,87.28704071,90.46612549,0.040626511,NaN,0.042215992,0.048256021
03-04-2020 11:10,0,1,0,0,0,0,81.61447906,82.06807709,82.29489136,87.28704071,90.46612549,0.041977569,NaN,0.049169973,0.042851783
03-04-2020 11:20,0,1,0,0,0,0,81.61447906,82.06807709,82.29489136,87.31512451,90.46612549,0.037690885,NaN,0.042449497,0.051062193
03-04-2020 11:30,0,1,0,0,0,0,81.84127045,82.06807709,82.29489136,87.51406097,90.46612549,0.035460696,NaN,0.044441268,0.045792326
03-04-2020 11:40,0,1,0,0,0,0,81.84127045,82.06807709,82.42956543,87.51406097,90.46612549,0.038162813,NaN,0.05187209,0.045077059
03-04-2020 11:50,0,1,0,0,0,0,81.84127045,82.29489136,82.52171326,87.51406097,90.69326782,0.034348059,NaN,0.040070191,0.040070191
03-04-2020 12:00,0,1,0,0,0,0,81.84127045,82.29489136,82.52171326,87.74108887,90.69326782,0.042096779,NaN,0.049965188,0.042335201
03-04-2020 12:10,0,1,0,0,0,0,81.84127045,82.29489136,82.52171326,87.74108887,90.46612549,0.03538122,NaN,0.046825487,0.043726001
03-04-2020 12:20,0,1,0,0,0,0,81.84127045,82.29489136,82.52171326,87.74108887,90.46612549,0.040109929,NaN,0.049527608,0.045712851
03-04-2020 12:30,0,1,0,0,0,0,81.84127045,82.29489136,82.52171326,87.90900421,90.46612549,0.04114309,NaN,0.053421836,0.046626803
03-04-2020 12:40,0,1,0,0,0,0,81.84127045,82.29489136,82.52171326,87.96812439,90.46612549,0.041977569,NaN,0.057291586,0.041977569
03-04-2020 12:50,0,1,0,0,0,0,81.84127045,82.29489136,82.74854279,87.96812439,90.69326782,0.037368074,NaN,0.044997584,0.038162813
03-04-2020 13:00,0,1,0,0,0,0,81.97689056,82.52171326,82.74854279,87.96812439,90.69326782,0.038162813,NaN,0.045792326,0.045792326
03-04-2020 13:10,0,1,0,0,0,0,82.06807709,82.52171326,82.74854279,87.96812439,90.92041779,0.039556667,NaN,0.051000934,0.039556667
03-04-2020 13:20,0,1,0,0,0,0,82.06807709,82.52171326,82.74854279,87.96812439,90.92041779,0.037496157,NaN,0.042644225,0.045125671
03-04-2020 13:30,0,1,0,0,0,0,82.06807709,82.52171326,82.74854279,87.96812439,90.69326782,0.049310789,NaN,0.057251848,0.045718253
03-04-2020 13:40,0,1,0,0,0,0,82.06807709,82.52171326,82.74854279,87.96812439,90.69326782,0.034859315,NaN,0.056738548,0.040207837
03-04-2020 13:50,0,1,0,0,0,0,82.06807709,82.52171326,82.74854279,87.74108887,90.69326782,0.038162813,NaN,0.05237465,0.041977569
03-04-2020 14:00,0,1,0,0,0,0,82.06807709,82.52171326,82.74854279,87.74108887,90.92041779,0.034348059,NaN,0.043496065,0.044273831
03-04-2020 14:10,0,1,0,0,0,0,82.06807709,82.29489136,82.74854279,87.51406097,90.82868195,0.041170605,NaN,0.056438718,0.048066504
03-04-2020 14:20,0,1,0,0,0,0,81.84127045,82.29489136,82.74854279,87.28704071,90.628685,0.038162813,NaN,0.049607079,0.044707738
03-04-2020 14:30,0,1,0,0,0,0,81.84127045,82.29489136,82.74854279,87.06003571,90.50621033,0.040631186,NaN,0.063534975,0.04646552
03-04-2020 14:40,0,1,0,0,0,0,81.84127045,82.06807709,82.74854279,87.06003571,90.69326782,0.038236886,NaN,0.049681153,0.049533006
03-04-2020 14:50,0,1,0,0,0,0,81.84127045,82.06807709,82.74854279,86.8330307,90.69326782,0.038162813,NaN,0.047112819,0.041977569
03-04-2020 15:00,0,1,0,0,0,0,81.84127045,82.06807709,82.74854279,86.60604095,90.46612549,0.038162813,NaN,0.052162968,0.044495307
03-04-2020 15:10,0,1,0,0,0,0,81.84127045,81.96121979,82.74854279,86.60604095,90.46612549,0.038162813,NaN,0.053649984,0.038162813
03-04-2020 15:20,0,1,0,0,0,0,81.61447906,81.84127045,82.74854279,86.53552246,90.69326782,0.035533227,NaN,0.051051505,0.044607159
03-04-2020 15:30,0,1,0,0,0,0,81.61447906,81.84127045,82.52171326,86.37905884,90.46612549,0.037539996,NaN,0.047663268,0.04516951
03-04-2020 15:40,-65.46009064,1,0,0,0,0,81.61447906,81.84127045,82.52171326,86.37905884,90.23899078,0.036026552,NaN,0.04068055,0.047089342
03-04-2020 15:50,0,1,0,0,0,0,81.61447906,81.84127045,82.52171326,86.15208435,90.46612549,0.037644301,NaN,0.045273814,0.049607079
03-04-2020 16:00,0,1,0,0,0,0,81.61447906,81.83906555,82.52171326,86.15208435,90.46612549,0.038125776,NaN,0.038236886,0.038162813
03-04-2020 16:10,-11.01254177,1,0,0,0,0,81.61447906,81.61447906,82.52171326,85.95816803,90.46612549,0.041422021,NaN,0.04690342,0.039273906
03-04-2020 16:20,0,1,0,0,0,0,81.38768768,81.61447906,82.52171326,85.92511749,90.23899078,0.039903529,NaN,0.050310772,0.040940549
03-04-2020 16:30,0,1,0,0,0,0,81.38768768,81.61447906,82.52171326,85.79511261,90.23899078,0.038162813,NaN,0.05728237,0.041977569
03-04-2020 16:40,0,1,0,0,0,0,81.38768768,81.38768768,82.29489136,85.69815826,90.46612549,0.035918839,NaN,0.052754924,0.047363106
03-04-2020 16:50,-83.63049316,1,0,0,0,0,81.38768768,81.38768768,82.29489136,85.69815826,90.23899078,0.03160736,NaN,0.045199741,0.043051627
03-04-2020 17:00,0,1,0,0,0,0,81.36727905,81.38768768,82.29489136,85.67773438,90.01186371,0.041290913,NaN,0.049607079,0.052048523
03-04-2020 17:10,0,1,0,0,0,0,81.38768768,81.38768768,82.29489136,85.47121429,90.23899078,0.045065705,NaN,0.064154744,0.042340878
03-04-2020 17:20,0,1,0,0,0,0,81.16091156,81.38768768,82.29489136,85.47121429,90.23899078,0.041088693,NaN,0.05253296,0.04490345
03-04-2020 17:30,0,1,0,0,0,0,81.16091156,81.16091156,82.06807709,85.47121429,90.01186371,0.036751352,NaN,0.046784163,0.038162813
03-04-2020 17:40,0,1,0,0,0,0,81.16091156,81.16091156,82.19359589,85.24427795,90.01186371,0.039459091,NaN,0.052613851,0.043681249
03-04-2020 17:50,0,1,0,0,0,0,81.16091156,81.16091156,82.06807709,85.24427795,90.01186371,0.035724517,NaN,0.053074811,0.041977569
03-04-2020 18:00,0,1,0,0,0,0,80.93414307,81.16091156,82.06807709,85.24427795,90.23899078,0.040149666,NaN,0.048693128,0.044878375
03-04-2020 18:10,0,1,0,0,0,0,80.93414307,80.93414307,82.06807709,85.24427795,90.01186371,0.038162813,NaN,0.057251848,0.041977569
03-04-2020 18:20,0,1,0,0,0,0,80.93414307,80.93414307,81.84127045,85.07170868,89.78474426,0.041063618,NaN,0.045792326,0.041977569
03-04-2020 18:30,0,1,0,0,0,0,80.93414307,80.93414307,81.84127045,85.01734161,90.01186371,0.038162813,NaN,0.049527608,0.047580492
03-04-2020 18:40,0,1,0,0,0,0,80.7073822,80.93414307,81.84127045,85.01734161,90.01186371,0.040915731,NaN,0.047291011,0.046854164
03-04-2020 18:50,-182.0048218,1,0,0,0,0,80.7073822,80.93414307,81.84127045,85.01734161,89.78474426,0.03832176,NaN,0.053581104,0.046031065
03-04-2020 19:00,0,1,0,0,0,0,80.7073822,80.93414307,81.84127045,85.01734161,89.78474426,0.038162813,NaN,0.047302332,0.039672822
03-04-2020 19:10,0,1,0,0,0,0,80.7073822,80.7073822,81.84127045,85.01734161,89.78474426,0.040268876,NaN,0.044083633,0.043686263
03-04-2020 19:20,0,1,0,0,0,0,80.7073822,80.7073822,81.84127045,85.01734161,90.01186371,0.035606533,NaN,0.049646407,0.035645861
03-04-2020 19:30,0,0.979381442,0,0,0,0,80.7073822,80.7073822,81.61447906,84.79042053,89.78474426,0.038560182,NaN,0.057251848,0.038162813
03-04-2020 19:40,0,1,0,0,0,0,80.4806366,80.7073822,81.61447906,84.79042053,89.33053589,0.033915456,NaN,0.041544966,0.030533303
03-04-2020 19:50,0,1,0,0,0,0,80.4806366,80.7073822,81.61447906,84.56351471,89.33053589,0.034348059,NaN,0.053426921,0.036891229
03-04-2020 20:00,0,1,0,0,0,0,80.4806366,80.7073822,81.38768768,84.33660889,89.10344696,0.041977569,NaN,0.049924977,0.03848071
03-04-2020 20:10,0,1,0,0,0,0,80.4806366,80.4806366,81.38768768,84.10971832,88.87636566,0.038162813,NaN,0.045792326,0.034348059
03-04-2020 20:20,0,1,0,0,0,0,80.4806366,80.4806366,81.38768768,84.1049881,89.10344696,0.038162813,NaN,0.042534206,0.030692251
03-04-2020 20:30,0,1,0,0,0,0,80.25389099,80.4806366,81.16091156,83.88282776,89.10344696,0.020096289,NaN,0.034348059,0.039185327
03-04-2020 20:40,0,1,0,0,0,0,80.25389099,80.36726379,81.16091156,83.65595245,89.33053589,0,NaN,0.003814755,0.001907378
03-04-2020 20:50,0,0.166666672,0,0,0,0,80.25389099,80.25389099,81.16091156,83.42908478,89.33053589,0,NaN,0.003814755,0.003814755
03-04-2020 21:00,0,1,0,0,0,0,80.25389099,80.25389099,80.93414307,83.20223236,89.10344696,0,NaN,0.003814755,0.003696773
03-04-2020 21:10,0,1,0,0,0,0,80.02716064,80.07439423,80.93414307,82.97537994,88.87636566,0,NaN,0.003814755,0.003814755
03-04-2020 21:20,0,1,0,0,0,0,80.02716064,80.02716064,80.7073822,82.8737793,88.87636566,0,NaN,0.003814755,0
03-04-2020 21:30,0,1,0,0,0,0,80.02716064,80.02716064,80.7073822,82.74854279,88.87636566,0,NaN,0.003814755,0.001152374
03-04-2020 21:40,0,1,0,0,0,0,79.80043793,80.02716064,80.4806366,82.52171326,88.87636566,0,NaN,0.00361607,0.003814755
03-04-2020 21:50,0,1,0,0,0,0,79.80043793,79.80043793,80.4806366,82.29489136,88.87636566,0,NaN,0.003814755,0.003106863
03-04-2020 22:00,0,1,0,0,0,0,79.70833588,79.80043793,80.25389099,82.06807709,88.87636566,0,NaN,0.001549744,0.003814755
03-04-2020 22:10,-137.1940002,1,0,0,0,0,79.57372284,79.80043793,80.25389099,81.84127045,88.64929199,0.002503433,NaN,0.003814755,0.003814755
03-04-2020 22:20,0,1,0,0,0,0,79.57372284,79.78154755,80.02716064,81.84127045,88.64929199,0,NaN,0.003814755,0.003814755
03-04-2020 22:30,0,1,0,0,0,0,79.57372284,79.57372284,80.02716064,81.61447906,88.42222595,0,NaN,0.003814755,0.003814755
03-04-2020 22:40,0,1,0,0,0,0,79.34701538,79.57372284,79.93367004,81.38768768,88.19517517,0,NaN,0.001573095,0.003814755
03-04-2020 22:50,0,1,0,0,0,0,79.34701538,79.57372284,79.80043793,81.2365036,87.96812439,0,NaN,0.003814755,0.003814755
03-04-2020 23:00,0,1,0,0,0,0,79.34701538,79.37299347,79.80043793,81.16091156,87.74108887,0,NaN,0.003814755,0.003814755
03-04-2020 23:10,0,1,0,0,0,0,79.12031555,79.34701538,79.57372284,80.93414307,87.51406097,0,NaN,0.000476844,0.000476844
03-04-2020 23:20,0,1,0,0,0,0,79.12031555,79.34701538,79.57372284,80.85382843,87.28704071,0,NaN,0.001351059,0.001351059
03-04-2020 23:30,0,1,0,0,0,0,79.12031555,79.21005249,79.34701538,80.7073822,87.06003571,0.001510007,NaN,0.003814755,0.003814755
03-04-2020 23:40,0,1,0,0,0,0,78.89363098,79.12031555,79.34701538,80.4806366,86.63677979,0,NaN,0.003298174,0.003814755
03-04-2020 23:50,0,1,0,0,0,0,78.89363098,79.12031555,79.12031555,80.25389099,86.37905884,0,NaN,0.003814755,0.003814755
03-05-2020 00:00,0,1,0,0,0,0,78.66695404,78.89363098,79.12031555,80.02716064,86.15208435,0,NaN,0.003814755,0.003814755
03-05-2020 00:10,0,1,0,0,0,0,78.66695404,78.89363098,78.89363098,79.80043793,86.15208435,0,NaN,0.003814755,0.003814755
03-05-2020 00:20,0,1,0,0,0,0,78.44028473,78.66695404,78.89363098,79.57372284,85.92511749,0,NaN,0.003814755,0.000668565
03-05-2020 00:30,0,1,0,0,0,0,78.44028473,78.66695404,78.66695404,79.57372284,85.92511749,0,NaN,0.003814755,0.003814755
03-05-2020 00:40,0,1,0,0,0,0,78.21362305,78.44028473,78.66695404,79.34701538,85.69815826,0,NaN,0.003814755,0.003814755
03-05-2020 00:50,0,1,0,0,0,0,78.21362305,78.44028473,78.44028473,79.12031555,85.47121429,0,NaN,0.003814755,0.002106063
03-05-2020 01:00,0,1,0,0,0,0,78.03655243,78.26320648,78.44028473,79.12031555,85.24427795,0.000834478,NaN,0.003814755,0.000834478
03-05-2020 01:10,0,1,0,0,0,0,77.98696899,78.21362305,78.21362305,78.89363098,85.01734161,0,NaN,0.003814755,0.003814755
03-05-2020 01:20,0,1,0,0,0,0,77.98696899,78.15695953,78.21362305,78.89363098,84.79042053,0.002861067,NaN,0.003814755,0.003814755
03-05-2020 01:30,0,1,0,0,0,0,77.87128448,77.98696899,77.98696899,78.89363098,84.67460632,0,NaN,0.003814755,0.003814755
03-05-2020 01:40,0,1,0,0,0,0,77.76032257,77.98696899,77.98696899,78.89363098,84.56351471,0,NaN,0.003814755,0.003814755
03-05-2020 01:50,0,1,0,0,0,0,77.76032257,77.98696899,77.98696899,78.66931152,84.33660889,0,NaN,0.003814755,0.003814755
03-05-2020 02:00,0,1,0,0,0,0,77.53369141,77.76032257,77.98696899,78.89363098,84.33660889,0,NaN,0.003814755,0.003814755
03-05-2020 02:10,-124.3184586,1,0,0,0,0,77.53369141,77.76032257,77.76032257,78.89363098,84.33660889,0,NaN,0.003814755,0.003814755
03-05-2020 02:20,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,78.89363098,84.10971832,0.001140494,NaN,0.003814755,0.002674262
03-05-2020 02:30,-199.4699249,1,0,0,0,0,77.53369141,77.76032257,77.76032257,78.89363098,84.12375641,0,NaN,0.003814755,0.003814755
03-05-2020 02:40,0,1,0,0,0,0,77.30706787,77.72019196,77.76032257,78.89363098,84.10971832,0,NaN,0.003814755,0.003814755
03-05-2020 02:50,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,78.89363098,84.10971832,0,NaN,0.003814755,0.002185537
03-05-2020 03:00,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,78.89363098,84.10971832,0,NaN,0.003814755,0.003814755
03-05-2020 03:10,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,79.12031555,84.08135986,0,NaN,0.003814755,0.003814755
03-05-2020 03:20,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,79.12031555,83.90646362,0,NaN,0.003814755,0.003814755
03-05-2020 03:30,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,79.12031555,83.88282776,0.001311322,NaN,0.003814755,0.003814755
03-05-2020 03:40,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,79.12031555,83.65595245,0,NaN,0.003814755,0.003814755
03-05-2020 03:50,0,1,0,0,0,0,77.1182251,77.53369141,77.30706787,79.12031555,83.65595245,0,NaN,0.003814755,0.003814755
03-05-2020 04:00,0,1,0,0,0,0,77.08045197,77.53133392,77.30706787,79.12031555,83.65595245,0,NaN,0.003814755,0.003814755
03-05-2020 04:10,0,1,0,0,0,0,77.08045197,77.30706787,77.30706787,79.12031555,83.65595245,0,NaN,0.003814755,0.003814755
03-05-2020 04:20,0,1,0,0,0,0,77.08045197,77.30706787,77.30706787,79.12031555,83.65595245,0,NaN,0.003814755,0.003814755
03-05-2020 04:30,0,1,0,0,0,0,77.08045197,77.30706787,77.30706787,79.12031555,83.65595245,0,NaN,0.003814755,0.001152374
03-05-2020 04:40,0,1,0,0,0,0,77.08045197,77.30706787,77.30706787,79.12031555,83.65595245,0.003536596,NaN,0.003814755,0.003814755
03-05-2020 04:50,0,1,0,0,0,0,77.08045197,77.30706787,77.30706787,79.12031555,83.65595245,0,NaN,0.003814755,0.003814755
03-05-2020 05:00,0,1,0,0,0,0,77.08045197,77.30706787,77.30706787,79.12031555,83.42908478,0,NaN,0.003814755,0.003814755
03-05-2020 05:10,0,1,0,0,0,0,77.08045197,77.30706787,77.30706787,79.20768738,83.42908478,0,NaN,0.003814755,0.003814755
03-05-2020 05:20,0,1,0,0,0,0,77.08045197,77.30706787,77.11549377,79.15537262,83.42908478,0,NaN,0.003814755,0.003814755
03-05-2020 05:30,0,0.822916687,0,0,0,0,77.0592041,77.30706787,77.08045197,79.12031555,83.42908478,0,NaN,0.000357633,0.003814755
03-05-2020 05:40,0,1,0,0,0,0,76.85384369,77.15834808,77.08045197,79.12031555,83.20223236,0,NaN,0.003814755,0.003814755
03-05-2020 05:50,0,1,0,0,0,0,76.85384369,77.08045197,77.08045197,79.12031555,83.20223236,0.002225274,NaN,0.003814755,0.003814755
03-05-2020 06:00,0,0.895833313,0,0,0,0,76.85384369,77.08045197,77.08045197,79.12031555,82.97537994,0,NaN,0.003814755,0.003814755
03-05-2020 06:10,0,1,0,0,0,0,76.85384369,77.08045197,77.08045197,79.12031555,82.97537994,0.003657446,NaN,0.003814755,0.003814755
03-05-2020 06:20,0,1,0,0,0,0,76.85384369,77.08045197,77.08045197,79.12031555,83.20223236,0,NaN,0.003814755,0.003814755
03-05-2020 06:30,0,0.583333313,0,0,0,0,76.85384369,77.08045197,77.08045197,79.12031555,83.20223236,0,NaN,0.003814755,0.003814755
03-05-2020 06:40,0,0.84375,0,0,0,0,76.85384369,77.08045197,77.08045197,79.12031555,82.97537994,0,NaN,0.003814755,0.003814755
03-05-2020 06:50,0,1,0,0,0,0,76.85384369,77.08045197,77.07578278,79.12031555,82.7532196,0,NaN,0.003814755,0.003814755
03-05-2020 07:00,0,1,0,0,0,0,76.85384369,77.08045197,76.85384369,79.12031555,82.74854279,0,NaN,0.003814755,0.003814755
03-05-2020 07:10,-116.5241165,1,0,0,0,0,76.85384369,76.9836731,76.85384369,79.12031555,82.74854279,0.002185537,NaN,0.003814755,0.003814755
03-05-2020 07:20,0,1,0,0,0,0,76.85384369,76.85384369,76.85384369,79.12031555,82.97537994,0.002477625,NaN,0.003814755,0.003814755
03-05-2020 07:30,0,0,0,0,0,0,76.62724304,76.85384369,76.85384369,79.12031555,82.97537994,0,NaN,0.003814755,0.003814755
03-05-2020 07:40,0,0,0,0,0,0,76.62724304,76.85384369,76.85384369,79.12031555,82.74854279,0.003377648,NaN,0.003814755,0.003814755
03-05-2020 07:50,0,0,0,0,0,0,76.62724304,76.85384369,76.85384369,79.12031555,82.66903687,0.002477625,NaN,0.003814755,0.003814755
03-05-2020 08:00,0,1,0,0,0,0,76.62724304,76.85384369,76.85384369,79.12031555,82.52171326,0.0021458,NaN,0.003814755,0.003814755
03-05-2020 08:10,0,0.113402061,0,0,0,0,76.62724304,76.85384369,76.85384369,79.12031555,82.29489136,0,NaN,0.003814755,0.003814755
03-05-2020 08:20,0,1,0,0,0,0,76.62724304,76.85384369,76.85384369,78.89363098,82.29489136,0.000158948,NaN,0.003814755,0.003814755
03-05-2020 08:30,0,0.625,0,0,0,0,76.62724304,76.85384369,76.85384369,78.89363098,82.29489136,0,NaN,0.003814755,0.0010729
03-05-2020 08:40,0,0.375,0,0,0,0,76.62724304,76.85384369,76.85384369,79.01515198,82.52171326,0,NaN,0.003814755,0.003814755
03-05-2020 08:50,0,0,0,0,0,0,76.62724304,76.85384369,76.85384369,78.89363098,82.74854279,0.002988881,NaN,0.003814755,0.003814755
03-05-2020 09:00,-200.8937378,1,0,0,0,0,76.62724304,76.85384369,76.85384369,78.89363098,82.52171326,0,NaN,0.003814755,0.003814755
03-05-2020 09:10,0,0.65625,0,0,0,0,76.62724304,76.62724304,76.68564606,78.89363098,82.29489136,0,NaN,0.003814755,0.003814755
03-05-2020 09:20,-123.7617111,0.583333313,0,0,0,0,76.62724304,76.62724304,76.62724304,78.89363098,82.06807709,0,NaN,0.003814755,0.003814755
03-05-2020 09:30,0,0,0,0,0,0,76.62724304,76.62724304,76.62724304,78.89363098,81.84127045,0,NaN,0.003814755,0.003814755
03-05-2020 09:40,0,0.916666687,0,0,0,0,76.40065765,76.62724304,76.62724304,78.89363098,81.38768768,0,NaN,0.003814755,0.003814755
03-05-2020 09:50,0,0.6875,0,0,0,0,76.40065765,76.62724304,76.62724304,78.89363098,81.16091156,0.002949553,NaN,0.003814755,0.003814755
03-05-2020 10:00,0,0.520833313,0,0,0,0,76.40065765,76.62724304,76.62724304,78.79445648,80.93414307,0,NaN,0.003814755,0.003814755
03-05-2020 10:10,0,0,0,0,0,0,76.40065765,76.62724304,76.62724304,78.66695404,80.93414307,0,NaN,0.003814755,0.003814755
03-05-2020 10:20,0,0,0,0,0,0,76.40065765,76.62724304,76.40065765,78.66695404,81.16091156,0,NaN,0.003814755,0.003814755
03-05-2020 10:30,302633.6875,0.872000039,48.28890228,47.47021103,49.27359772,47.72789383,86.77655792,87.0035553,86.73397064,80.86334229,97.1162262,0.129047453,NaN,0.15409705,0.180815607
03-05-2020 10:40,311770.3125,0.872979164,49.36042404,48.7676506,50.62722397,49.12584305,106.58004,107.3607101,106.1245117,86.47599792,144.9045563,0.127577186,NaN,0.155368626,0.176078156
03-05-2020 10:50,309514.625,0.872000039,49.0802269,48.50678253,50.42824554,48.85654449,116.2581177,117.6271744,115.8018341,88.57204437,156.7018738,0.122211866,NaN,0.141531989,0.187255725
03-05-2020 11:00,309787.375,0.86903125,49.67125702,48.74244308,50.51112747,49.05007553,122.2745972,123.6450653,121.3611298,90.21296692,163.908844,0.123007424,NaN,0.165739998,0.207293972
03-05-2020 11:10,310331.25,0.87143755,49.38593292,48.6991539,50.5266304,49.00917816,125.8418121,127.2131119,124.6993027,91.17834473,168.532196,0.124398224,NaN,0.17298533,0.1913459
03-05-2020 11:20,309551.5938,0.871458352,49.34862518,48.56328964,50.36873627,48.8041153,127.9218063,129.2935944,126.7789001,91.91344452,171.832962,0.125947967,NaN,0.146565109,0.177098408
03-05-2020 11:30,309713.125,0.870625079,49.48294067,48.80683517,50.6377449,49.01121902,129.345459,130.7175751,128.2022705,92.28352356,174.0105896,0.121385992,NaN,0.152666509,0.194644079
03-05-2020 11:40,308739.6875,0.87281251,49.22540665,48.36881256,50.23101425,48.6909256,130.3163757,131.4957275,128.9443665,92.73796844,175.5783997,0.12213321,NaN,0.14765726,0.177594513
03-05-2020 11:50,309302.5625,0.866833389,49.24421692,48.92845154,50.47721863,48.92530441,130.8095398,131.9532318,129.4373932,93.19244385,176.5193024,0.122447826,NaN,0.159352168,0.174625188
03-05-2020 12:00,310195.9375,0.868250072,49.2565155,48.58517456,50.52487946,48.8870163,130.8095398,132.1819916,129.6660614,93.41969299,177.8833618,0.118318453,NaN,0.148374915,0.178431377
03-05-2020 12:10,310255.75,0.871250033,49.22268677,48.81656265,50.07104874,48.78044128,131.0382538,132.1819916,129.4373932,93.19244385,178.3444672,0.116291866,NaN,0.156719685,0.180934817
03-05-2020 12:20,312900.8125,0.871597946,49.85963058,49.46153641,50.68089676,49.43646622,131.0382538,132.1819916,129.4373932,93.19244385,179.2144775,0.120402806,NaN,0.147632614,0.176435515
03-05-2020 12:30,308885,0.871812522,49.31900024,48.81266403,50.05770874,48.77448654,131.2646027,132.1819916,129.4350128,93.19244385,179.2667694,0.122172944,NaN,0.14503701,0.164190412
03-05-2020 12:40,309984.4688,0.872020662,49.26783371,48.8579483,50.07229614,48.87636566,131.266983,132.4107666,129.4373932,93.19244385,179.9009399,0.126901656,NaN,0.151709005,0.180338755
03-05-2020 12:50,310875.5313,0.872250021,49.42453384,49.13215637,50.31142426,49.08361435,131.266983,132.4107666,129.4373932,93.19244385,180.1892242,0.125947967,NaN,0.150759131,0.164118409
03-05-2020 13:00,310168.4688,0.872395873,49.60567093,49.00216293,50.12104416,48.9200058,131.4957275,132.5752106,129.6660614,93.12853241,180.484726,0.127616927,NaN,0.135246441,0.171755552
03-05-2020 13:10,310521.0313,0.871484876,49.44404984,49.23641968,50.35416031,49.14471054,131.4957275,132.6395569,129.6660614,92.96520233,180.8811493,0.120861627,NaN,0.150123343,0.176836804
03-05-2020 13:20,311857.25,0.873000026,49.43030167,49.24693298,50.32611084,49.18073654,131.724472,132.6395569,129.6660614,92.84926605,180.9988403,0.127894267,NaN,0.137789279,0.17774269
03-05-2020 13:30,309980.7188,0.872009933,49.65566635,49.05639648,50.07584,49.03938293,131.817337,132.8683472,129.7588959,92.73796844,181.3424835,0.123681776,NaN,0.147407442,0.184748381
03-05-2020 13:40,311025.7188,0.872805834,49.55158997,49.17749405,50.23212433,49.11061859,131.9532318,132.8683472,129.8947449,92.73796844,181.3424835,0.125947967,NaN,0.165258914,0.193495944
03-05-2020 13:50,311832.75,0.871786475,49.6850853,49.32857513,50.40832901,49.3183403,132.1819916,133.0971527,130.1234283,92.73796844,181.5731659,0.133577481,NaN,0.149814695,0.181272
03-05-2020 14:00,311393.2188,0.871088266,49.55157089,49.3345871,50.45275879,49.28995514,131.9532318,133.0971527,129.8947449,92.73796844,181.5731659,0.141206995,NaN,0.179385066,0.179385066
03-05-2020 14:10,310482.75,0.872970343,49.62876511,49.03095245,50.20376205,49.03584671,132.1819916,133.3259583,130.3521118,92.73796844,181.8289795,0.12213321,NaN,0.153081983,0.189998388
03-05-2020 14:20,308215.3125,0.870582581,49.18296432,48.8030014,49.96206665,48.78383636,132.1819916,133.3259583,130.3521118,92.90122223,182.2003021,0.125947967,NaN,0.164703369,0.186533093
03-05-2020 14:30,306460.2813,0.871000051,48.97641373,48.57909012,49.67387009,48.48566818,132.6395569,133.5547791,130.5808258,93.19244385,182.3615723,0.134540424,NaN,0.155518323,0.199726969
03-05-2020 14:40,307892.9063,0.870535433,49.22890854,48.91256332,49.95876694,48.81539154,133.0971527,134.0124359,131.0382538,93.74796295,182.4959717,0.125524104,NaN,0.157752857,0.188710019
03-05-2020 14:50,307948.8125,0.870000064,49.13451767,48.90390015,49.86524582,48.78518295,133.0971527,134.074646,131.1004333,94.10150146,182.4959717,0.131836772,NaN,0.163744569,0.166855618
03-05-2020 15:00,307520.9688,0.872572839,49.09279251,48.68012619,49.69589615,48.57341003,133.3548431,134.2701721,131.2958527,94.5847702,182.7266846,0.138357118,NaN,0.149333224,0.172718495
03-05-2020 15:10,306779.5625,0.870120049,49.14354706,48.71829987,49.71063995,48.58647537,133.7768097,134.6990051,131.724472,95.23802948,182.957428,0.138412938,NaN,0.14503701,0.168492541
03-05-2020 15:20,307478.6563,0.872841597,49.021492,48.69477463,49.76306534,48.53517532,134.0282898,134.9437408,132.1819916,95.70845032,182.9734192,0.15976724,NaN,0.154893875,0.182935432
03-05-2020 15:30,309479.1875,0.8746894,49.1946907,48.91740417,49.92636871,48.74030304,134.4701385,135.3856506,132.6373596,96.14740753,183.4189148,0.156517953,NaN,0.171718732,0.164257646
03-05-2020 15:40,305907.5938,0.873000026,48.78382111,48.48574448,49.53588867,48.33250427,134.9278717,135.8434601,132.8683472,96.80304718,183.8535614,0.153110951,NaN,0.153110951,0.175570309
03-05-2020 15:50,310665,0.872500062,49.47684479,49.31211472,50.36430359,49.10774231,135.327301,136.2429504,133.3259583,97.22636414,184.3420105,0.159323633,NaN,0.158351243,0.18117635
03-05-2020 16:00,307748.625,0.873117685,48.89432144,48.73284912,49.70401382,48.5569458,135.6145477,136.5302277,133.5547791,97.51174927,184.8036041,0.154686093,NaN,0.151207924,0.168492362
03-05-2020 16:10,306922.9688,0.871554494,48.89899826,48.67288208,49.7129364,48.5240097,135.6145477,136.5302277,133.6624603,97.73916626,185.4960785,0.150422543,NaN,0.158725247,0.196439251
03-05-2020 16:20,310507.25,0.872601986,49.43330765,49.19783401,50.18280792,49.02143478,135.6145477,136.5302277,133.7835999,97.96659851,185.7269135,0.157925695,NaN,0.147666588,0.174385145
03-05-2020 16:30,306680.375,0.872436941,48.80473709,48.60007095,49.63402557,48.38654327,135.8434601,136.7147217,133.7835999,98.19403839,185.9577637,0.151814669,NaN,0.146626607,0.17715992
03-05-2020 16:40,306649.4063,0.870000064,49.13318634,48.76922607,49.72784042,48.5206604,135.8434601,136.7591705,134.0124359,98.19633484,185.9577637,0.14900589,NaN,0.171794087,0.187091649
03-05-2020 16:50,311154.5625,0.872855783,49.579319,49.29482651,50.30150986,49.09480667,135.8434601,136.7591705,134.0124359,98.61832428,185.9577637,0.159268975,NaN,0.167925537,0.167707503
03-05-2020 17:00,306078,0.869184494,48.95362091,48.74002457,49.65834045,48.43681335,136.0723724,136.9881287,134.0124359,98.64894104,185.9577637,0.148851752,NaN,0.168966711,0.195347771
03-05-2020 17:10,308526.3125,0.871030331,49.3069191,49.12625122,49.97305298,48.82145691,136.3013,137.2170868,134.2412872,98.87640381,185.8574982,0.16145201,NaN,0.166778177,0.179385066
03-05-2020 17:20,308218.625,0.871000051,49.15714645,48.93865585,49.84331131,48.64597321,136.5302277,137.3113708,134.4701385,99.33136749,185.9577637,0.151768923,NaN,0.161193609,0.183199823
03-05-2020 17:30,308851.3125,0.871958375,49.17208099,49.0679245,49.99052429,48.69231033,136.7591705,137.4460602,134.6990051,99.4593277,185.9577637,0.151712835,NaN,0.161964983,0.189637214
03-05-2020 17:40,306336.3125,0.8707605,49.15849304,48.71542358,49.64157486,48.42634201,136.5302277,137.2910309,134.4701385,99.17733765,186.1886139,0.156481266,NaN,0.158711463,0.170394167
03-05-2020 17:50,307672.9375,0.871000051,49.03965378,48.83079529,49.77779388,48.51036072,136.5302277,137.2170868,134.4486847,99.10388184,186.3978424,0.155049309,NaN,0.17449598,0.188087478
03-05-2020 18:00,306905.875,0.872375011,48.93368912,48.66583252,49.58751297,48.41196442,136.5302277,137.2170868,134.2412872,99.10388184,186.4194794,0.159819186,NaN,0.157911807,0.179861903
03-05-2020 18:10,307619.5,0.871628881,49.09816742,48.97496796,49.89743042,48.6728363,136.3013,137.2170868,134.2412872,99.10388184,186.4194794,0.147977546,NaN,0.150636435,0.182603762
03-05-2020 18:20,306960.75,0.870270908,49.16529083,48.76322937,49.72373199,48.54973602,136.0723724,136.9881287,134.2412872,99.10388184,186.4194794,0.159234181,NaN,0.156481266,0.179385066
03-05-2020 18:30,306710.75,0.869104207,49.25891876,48.86094284,49.76853561,48.61276627,136.3013,137.2170868,134.2412872,99.10388184,186.1886139,0.156481266,NaN,0.156481266,0.180614844
03-05-2020 18:40,306723.9063,0.869835079,49.19411469,48.80259705,49.70573044,48.52712631,136.3013,137.007019,134.2412872,99.10388184,185.9577637,0.145666242,NaN,0.14309597,0.176514164
03-05-2020 18:50,306060.5,0.870395899,49.10024261,48.67733765,49.60744476,48.41933441,136.4586945,137.2170868,134.2412872,99.10388184,186.0299072,0.156481266,NaN,0.157911807,0.174378201
03-05-2020 19:00,307903.0625,0.873000026,48.80901337,48.86119461,49.69604111,48.56032562,136.0723724,136.9881287,134.0124359,99.10388184,186.1886139,0.150838599,NaN,0.160780817,0.169760749
03-05-2020 19:10,308687.8125,0.872666717,48.88194275,49.00369644,49.82795715,48.69537354,136.2440643,136.9881287,134.2412872,99.10388184,186.4194794,0.157431141,NaN,0.174612805,0.188921958
03-05-2020 19:20,308633.3438,0.870072961,49.30645752,49.19813156,49.95821762,48.8977623,136.0723724,136.9881287,134.0124359,99.10388184,186.6479492,0.148851752,NaN,0.15282546,0.164508462
03-05-2020 19:30,307408.9688,0.871299028,48.85377884,48.95939255,49.76368332,48.62501907,135.8434601,136.7114716,133.7359314,98.87640381,186.1886139,0.151871771,NaN,0.151871771,0.167925537
03-05-2020 19:40,306714.7813,0.870468795,48.94052887,48.81309128,49.60945892,48.46821594,135.6145477,136.5302277,133.5547791,98.87640381,186.0862732,0.154357582,NaN,0.166675553,0.168366626
03-05-2020 19:50,308018.8125,0.871000051,49.16006088,49.0285759,49.80251694,48.73466492,135.6145477,136.3013,133.3259583,98.87640381,185.9577637,0.158865482,NaN,0.157201305,0.184391931
03-05-2020 20:00,305478.5,0.870000064,48.64996719,48.60322189,49.3723793,48.31352997,135.1782074,136.0723724,133.0971527,98.64894104,185.9577637,0.156123638,NaN,0.155765995,0.196670666
