TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
03-05-2020 20:10,307980,0.872760475,49.11408615,48.9155159,49.69523621,48.58358002,135.1567535,136.0723724,133.0971527,98.64894104,186.1886139,0.156481266,NaN,0.157077327,0.182007715
03-05-2020 20:20,306022.25,0.871958375,48.98775864,48.74668121,49.51557922,48.47719574,134.9278717,135.8434601,132.8683472,98.4214859,186.0996399,0.160296023,NaN,0.166742802,0.188763008
03-05-2020 20:30,306233.2813,0.871443331,48.75630951,48.69667435,49.50609589,48.39696884,134.6990051,135.6145477,132.6395569,98.4214859,185.8110809,0.148166537,NaN,0.155805737,0.189080894
03-05-2020 20:40,307174.4688,0.870166719,48.98407745,48.7856369,49.60894775,48.54440689,134.6990051,135.6145477,132.4414368,98.4214859,185.9577637,0.158762261,NaN,0.142742813,0.168438837
03-05-2020 20:50,304913.5625,0.870375037,48.74932861,48.53639603,49.27836609,48.27811813,134.2412872,135.1567535,132.1819916,98.19403839,185.7269135,0.156087995,NaN,0.182686999,0.165685445
03-05-2020 21:00,306345.6563,0.872229218,49.01564026,48.70129395,49.44682312,48.45922089,134.3097076,135.1567535,132.1819916,98.19403839,185.9577637,0.160296023,NaN,0.152273238,0.171351582
03-05-2020 21:10,305608.0625,0.871299028,48.68706131,48.61878967,49.40337753,48.41277313,134.2412872,135.1567535,132.1819916,98.19403839,185.9577637,0.150660813,NaN,0.143220708,0.183199823
03-05-2020 21:20,306808.375,0.871510267,49.03736496,48.86244202,49.58000946,48.58926773,134.2412872,135.1567535,132.1819916,97.96659851,185.9577637,0.159037545,NaN,0.166593432,0.181941345
03-05-2020 21:30,307437.1875,0.870081723,48.95513916,48.88742065,49.54269791,48.6302681,134.4701385,135.3856506,132.4107666,98.19403839,185.7649994,0.164740011,NaN,0.167925537,0.17301403
03-05-2020 21:40,308236.6563,0.871000051,49.08035278,49.04240417,49.72634888,48.81826401,134.2412872,135.1543884,131.9532318,97.96659851,185.7269135,0.17167674,NaN,0.160178035,0.171794876
03-05-2020 21:50,306376.8438,0.872000039,48.71771622,48.55556488,49.2427063,48.35488129,133.7434998,134.6990051,131.4957275,97.73916626,185.7269135,0.148851752,NaN,0.143883929,0.17804794
03-05-2020 22:00,306776.3438,0.870000064,49.03320694,48.81790543,49.46777725,48.65376663,133.5547791,134.4701385,131.4957275,97.51174927,185.7975769,0.158510089,NaN,0.152977929,0.194109708
03-05-2020 22:10,306625.1875,0.872438788,48.9222374,48.73210907,49.3312645,48.55496979,133.7835999,134.6990051,131.4957275,97.73916626,185.9577637,0.147042707,NaN,0.156874537,0.175766945
03-05-2020 22:20,307288.4063,0.870000064,48.89915085,48.98272324,49.54946518,48.77684021,134.0124359,134.9278717,131.724472,97.73916626,185.7269135,0.148608863,NaN,0.157489926,0.179385066
03-05-2020 22:30,307162,0.870163321,48.92664719,48.81962967,49.40034866,48.55996704,134.0124359,134.7573853,131.724472,97.73916626,185.4960785,0.154612809,NaN,0.150875926,0.174675003
03-05-2020 22:40,306378.9375,0.873000026,49.01395798,48.64972305,49.26138687,48.41402054,133.5547791,134.4701385,131.266983,97.73916626,185.7269135,0.153094694,NaN,0.172143102,0.182771638
03-05-2020 22:50,307831.25,0.870877624,49.12016678,48.99794769,49.58245087,48.77135468,133.3259583,134.2412872,131.0382538,97.51174927,185.9577637,0.145387352,NaN,0.160412803,0.16839312
03-05-2020 23:00,306368.2813,0.871295929,48.96429443,48.83460617,49.44595718,48.61231232,133.0971527,134.0124359,130.8095398,97.51174927,185.7269135,0.160296023,NaN,0.148851752,0.18810451
03-05-2020 23:10,308106.4063,0.873265326,48.96619034,48.83303833,49.45571136,48.6098175,133.3259583,134.2412872,131.0382538,97.51174927,185.4960785,0.161347032,NaN,0.16411078,0.177672312
03-05-2020 23:20,306796.25,0.871010125,48.96288681,48.88872528,49.46851349,48.65042877,133.6481781,134.4701385,131.3603516,97.51174927,185.4960785,0.156325564,NaN,0.154762298,0.176270977
03-05-2020 23:30,308592.3438,0.872000039,49.13253021,49.07857132,49.62277985,48.82651901,133.4368286,134.2412872,131.1490784,97.39452362,185.4960785,0.150456324,NaN,0.158809453,0.175798878
03-05-2020 23:40,308387.625,0.871551037,48.98421478,49.05157471,49.60783005,48.83745575,133.0971527,133.8676605,130.6648407,97.28433228,185.7269135,0.153678581,NaN,0.162092224,0.181798488
03-05-2020 23:50,306887.8438,0.86984539,49.0268631,48.8934021,49.43890762,48.70976639,132.6395569,133.5547791,130.3521118,97.05693054,185.7269135,0.161230251,NaN,0.165122852,0.178450838
03-06-2020 00:00,307623.5938,0.871899009,49.06630325,48.86660767,49.39949799,48.6306572,132.8244324,133.7835999,130.5369263,97.05693054,185.4960785,0.155017018,NaN,0.17807202,0.18011719
03-06-2020 00:10,307803.2188,0.874000013,49.05929565,49.01046753,49.44534302,48.72207642,133.3051605,134.0124359,130.8095398,97.28433228,185.4960785,0.148504958,NaN,0.146424189,0.184240207
03-06-2020 00:20,307000.2813,0.870367408,48.84072876,48.9871254,49.35720062,48.68858337,133.3236237,134.2389526,130.8095398,97.28433228,185.4960785,0.152744368,NaN,0.160179242,0.187170446
03-06-2020 00:30,307053.1563,0.871848524,49.16991043,48.85326767,49.34172058,48.56726837,132.8683472,133.7675781,130.5648193,97.05693054,185.7269135,0.17041932,NaN,0.160563052,0.182932794
03-06-2020 00:40,306545.8125,0.868480027,48.81766891,48.74297333,49.19519806,48.51482391,132.4107666,133.3259583,130.0891266,96.82953644,185.5307007,0.154764622,NaN,0.183006793,0.172899976
03-06-2020 00:50,307650.0313,0.87368691,48.88858414,48.94082642,49.41672134,48.71538925,132.4107666,133.3259583,129.9455566,96.82953644,185.4960785,0.159024432,NaN,0.167513549,0.173451006
03-06-2020 01:00,305620.7813,0.868960023,48.99876785,48.81404114,49.22703552,48.56252289,132.6395569,133.5547791,130.3521118,96.82953644,185.2652435,0.149758235,NaN,0.156292424,0.186108097
03-06-2020 01:10,305925.375,0.870707154,48.85006714,48.77772522,49.22029877,48.55217743,133.0971527,134.0124359,130.5808258,97.05693054,185.4960785,0.148042575,NaN,0.154866889,0.190020144
03-06-2020 01:20,306545.5938,0.87161231,49.05301285,48.76962662,49.25602341,48.59704208,132.8683472,133.7835999,130.5115204,96.82953644,185.6569672,0.151510522,NaN,0.153355479,0.179038271
03-06-2020 01:30,306000.9375,0.871070743,48.88097,48.7208519,49.17201996,48.53087234,132.4107666,133.3259583,130.0365295,96.74312592,185.4960785,0.144112006,NaN,0.155031651,0.186480507
03-06-2020 01:40,306934.75,0.873000026,48.94218445,48.77414703,49.21703339,48.64654541,131.9532318,132.8683472,129.4373932,96.60214996,185.4960785,0.162111372,NaN,0.157818392,0.170176163
03-06-2020 01:50,307478.5,0.872148573,49.14913177,48.9838562,49.46923447,48.99429321,132.064209,133.0971527,129.6660614,96.60214996,185.2652435,0.146766558,NaN,0.171294451,0.182738721
03-06-2020 02:00,306478.9063,0.871220052,48.79813766,48.52923203,49.00919342,48.53932571,132.6395569,133.5547791,130.1234283,96.82953644,185.3852844,0.152361333,NaN,0.156786442,0.170222327
03-06-2020 02:10,307748.3438,0.872000039,49.02849579,48.90403748,49.37124252,48.89431,132.6395569,133.7835999,130.3521118,96.96291351,185.7269135,0.152666509,NaN,0.1650341,0.19240658
03-06-2020 02:20,307287.9063,0.870932102,49.09486771,48.86938858,49.33567429,48.86802673,132.4107666,133.5547791,130.1234283,96.82953644,185.7269135,0.156481266,NaN,0.153070509,0.18616274
03-06-2020 02:30,308241.25,0.870330155,49.11582565,49.07351685,49.57322311,49.12239838,132.6395569,133.7835999,130.3521118,96.82953644,185.4960785,0.159999728,NaN,0.156481266,0.173237011
03-06-2020 02:40,306823.9375,0.871980608,48.82730865,48.63055038,49.07593918,48.71787643,132.8683472,133.9967346,130.5651245,96.82953644,185.4960785,0.159772426,NaN,0.167140141,0.164897218
03-06-2020 02:50,305753.5938,0.872165084,48.76720428,48.50819016,49.01594543,48.66414642,132.8683472,134.0124359,130.5808258,97.05693054,185.4960785,0.150740623,NaN,0.15459241,0.172718495
03-06-2020 03:00,307411.5,0.872735322,48.96709061,48.70226669,49.19454956,48.85479355,132.6395569,133.7835999,130.2041473,96.82953644,185.7269135,0.147505373,NaN,0.158949643,0.184097409
03-06-2020 03:10,307784.5,0.871407807,48.80661011,48.8207283,49.29637146,48.93306351,132.0653687,133.2093048,129.6660614,96.60214996,185.4960785,0.15850085,NaN,0.162398174,0.16605556
03-06-2020 03:20,308432.0625,0.871000051,49.15632248,49.01886368,49.48766327,49.21520233,131.9532318,133.1807556,129.6660614,96.60214996,185.2652435,0.153693557,NaN,0.14957568,0.186354324
03-06-2020 03:30,307377.5625,0.870000064,48.98967743,48.82774353,49.2975235,49.02648926,132.4107666,133.5547791,129.8947449,96.60214996,185.3218231,0.151731521,NaN,0.154536486,0.18701458
03-06-2020 03:40,306757.9688,0.8716079,49.11488724,48.67246246,49.17043686,48.89315414,132.6395569,133.7835999,130.3521118,96.82953644,185.4960785,0.154444262,NaN,0.15533492,0.183199823
03-06-2020 03:50,308190.7813,0.8699224,49.25514221,48.97766113,49.56139374,49.24239349,132.4107666,133.5570068,130.1234283,96.82733154,185.7269135,0.148925826,NaN,0.186718136,0.186940506
03-06-2020 04:00,306838.4688,0.871928632,49.23396683,48.61781311,49.19144821,48.86455536,131.9532318,133.1341248,129.6660614,96.60214996,185.4960785,0.15328303,NaN,0.15524821,0.190829322
03-06-2020 04:10,306791.1563,0.870245159,48.71966553,48.83523178,49.37271881,49.11053085,131.724472,132.8683472,129.4373932,96.37477112,185.2652435,0.147580177,NaN,0.16538237,0.180656642
03-06-2020 04:20,307580.9688,0.872230828,49.06449127,48.80130386,49.35264587,49.02675247,131.9532318,133.0971527,129.6660614,96.60214996,185.2652435,0.156041101,NaN,0.155124098,0.190609246
03-06-2020 04:30,307402.1563,0.871601999,48.92674255,48.65693283,49.18955231,48.95513535,132.1819916,133.4125977,129.752655,96.82953644,185.4960785,0.155036837,NaN,0.159777507,0.187533081
03-06-2020 04:40,307118.3125,0.871000051,48.88894653,48.65217972,49.2624588,49.03509521,132.1819916,133.5547791,129.8947449,96.82953644,185.4960785,0.164559573,NaN,0.16343759,0.171294197
03-06-2020 04:50,307459.5313,0.873775542,49.00386429,48.57302475,49.25704193,48.96019363,131.9532318,133.3259583,129.6660614,96.60214996,185.4631042,0.155936301,NaN,0.155936301,0.175025344
03-06-2020 05:00,307308.25,0.871520877,48.96712112,48.70340347,49.33384705,49.10392761,131.724472,133.0971527,129.4373932,96.37477112,185.1161804,0.149527282,NaN,0.155368626,0.168166667
03-06-2020 05:10,307117,0.871500015,48.94142151,48.60649109,49.30744171,49.07283783,131.266983,132.6395569,129.1134644,96.14740753,185.3614197,0.163157091,NaN,0.159342334,0.190511435
03-06-2020 05:20,308073.9375,0.870257795,48.94917297,48.74384308,49.50124741,49.18387985,131.266983,132.6395569,129.1301422,96.14740753,185.4960785,0.169008449,NaN,0.165193692,0.190590903
03-06-2020 05:30,306995.9375,0.871979177,49.01150513,48.53530502,49.29069901,48.96900558,131.4957275,132.8683472,129.4373932,96.35323334,185.2871094,0.149935946,NaN,0.153027907,0.188098773
03-06-2020 05:40,306709.3125,0.8707605,48.98952103,48.5787735,49.36022949,49.02955246,131.9532318,133.3259583,129.6660614,96.37477112,185.2652435,0.147736892,NaN,0.152666509,0.1668946
03-06-2020 05:50,308949.7813,0.871937513,49.43399048,48.77038574,49.61011887,49.30134583,131.9532318,133.4189148,129.8947449,96.60214996,185.2652435,0.151235983,NaN,0.170199603,0.185464829
03-06-2020 06:00,306845.3125,0.872291684,48.89191437,48.24996185,49.25091171,48.86567688,131.810257,133.3259583,129.6660614,96.37477112,185.4960785,0.162680238,NaN,0.166981384,0.182246134
03-06-2020 06:10,308374.8438,0.872875035,48.90352249,48.57306671,49.61869812,49.1812706,131.295578,132.8683472,129.4373932,96.37477112,185.4960785,0.155527577,NaN,0.181769282,0.173186094
03-06-2020 06:20,306958.2188,0.87179172,48.89606094,48.43289948,49.43843079,49.06539917,131.4957275,133.0971527,129.6660614,96.37477112,185.2652435,0.149293467,NaN,0.171312079,0.188620776
03-06-2020 06:30,308091.5,0.873000026,49.04187393,48.55659103,49.54459763,49.17385483,131.724472,133.3259583,129.6660614,96.37477112,185.2652435,0.148851752,NaN,0.163639665,0.173657209
03-06-2020 06:40,304718.4688,0.869708359,49.04611969,48.19841385,49.27487183,48.85322952,131.5815125,133.0971527,129.6660614,96.37477112,185.4095154,0.16077286,NaN,0.164597154,0.177477688
03-06-2020 06:50,307038.9063,0.871020913,48.9608078,48.42925262,49.40905762,49.0629921,131.266983,132.8683472,129.2325592,96.14740753,185.4960785,0.15226914,NaN,0.135168552,0.161650255
03-06-2020 07:00,307403.2188,0.871000051,48.86491394,48.4752655,49.50182343,49.1177063,130.8095398,132.4107666,128.9800873,96.14740753,185.2919769,0.152224794,NaN,0.160016701,0.17733714
03-06-2020 07:10,307373.4063,0.870000064,48.98399734,48.58460236,49.6360321,49.19281006,130.8095398,132.4107666,128.9800873,96.14740753,185.2652435,0.153620198,NaN,0.15409705,0.1927367
03-06-2020 07:20,306932.25,0.870562553,49.13798523,48.53062057,49.59728241,49.19491577,131.266983,132.6395569,129.3540344,96.14740753,185.118576,0.152666509,NaN,0.168968394,0.17763108
03-06-2020 07:30,306923.2813,0.871042132,49.22541046,48.42131805,49.56295776,49.14611435,131.266983,132.8683472,129.4373932,96.17346191,185.469635,0.156481266,NaN,0.16661422,0.19245854
03-06-2020 07:40,306360.25,0.873760462,48.89601135,48.18991852,49.29800797,48.85679626,131.266983,132.8683472,129.4373932,96.14740753,185.4960785,0.14614965,NaN,0.154891789,0.197836071
03-06-2020 07:50,307734.1563,0.87097919,49.31020355,48.53396988,49.60481644,49.19890594,131.266983,132.6395569,129.2087402,96.14740753,185.2652435,0.161082566,NaN,0.17025198,0.175570309
03-06-2020 08:00,306277.7813,0.871708393,48.90655518,48.17879105,49.36044312,48.96445465,130.9510193,132.6395569,129.2087402,96.14740753,185.122467,0.154672205,NaN,0.158486962,0.18174471
03-06-2020 08:10,306800.6563,0.872916698,49.00059509,48.28627014,49.38678741,49.02767944,131.266983,132.8683472,129.4373932,96.14740753,185.2652435,0.150401503,NaN,0.158746272,0.200220466
03-06-2020 08:20,306129.875,0.872208357,48.98161316,48.2257843,49.31411743,48.91846085,131.753067,133.3545532,129.8947449,96.37477112,185.4672241,0.156481266,NaN,0.163633943,0.181769282
03-06-2020 08:30,307226.25,0.872541726,48.81413651,48.26664734,49.3985672,48.98464584,131.9532318,133.7835999,130.3521118,96.60214996,185.5826416,0.157434955,NaN,0.159824908,0.185107201
03-06-2020 08:40,307744.0625,0.87029171,48.99320984,48.5669136,49.65543747,49.23381805,132.1819916,133.7835999,130.3521118,96.60214996,185.4960785,0.15409705,NaN,0.158865482,0.183194086
03-06-2020 08:50,307737.2188,0.871958375,49.05860138,48.49741364,49.65150452,49.25322723,132.1819916,133.7835999,130.3521118,96.60214996,185.4960785,0.155527577,NaN,0.156481266,0.191783011
03-06-2020 09:00,307602.6563,0.873443305,49.02278137,48.4033165,49.54319763,49.12182999,132.1819916,133.7835999,130.3521118,96.60214996,185.4960785,0.160653651,NaN,0.181052595,0.197385937
03-06-2020 09:10,304670.5625,0.871125042,48.96895981,47.97878265,49.1823082,48.76105881,132.1819916,133.8630829,130.5808258,96.68113708,185.7269135,0.161460534,NaN,0.173080683,0.197986931
03-06-2020 09:20,307044.4063,0.87120837,48.96379852,48.39323807,49.58922195,49.12596893,132.6395569,134.3819427,131.0382538,96.82953644,185.7269135,0.14503701,NaN,0.161170244,0.184948251
03-06-2020 09:30,305843.2188,0.873947918,48.76284409,48.08098221,49.33027649,48.84830093,133.0971527,134.8945007,131.4957275,97.28433228,185.7269135,0.155924946,NaN,0.168484077,0.204432428
03-06-2020 09:40,307112.3125,0.872406304,48.61526871,48.25595474,49.50572968,49.05818558,133.3521729,135.1567535,131.724472,97.31039429,185.7269135,0.15310362,NaN,0.159421802,0.178947955
03-06-2020 09:50,306720.6875,0.872208357,49.04712677,48.2412796,49.44528961,49.01102829,134.0124359,135.6145477,132.1819916,97.73916626,185.7269135,0.155090466,NaN,0.160971552,0.194644079
03-06-2020 10:00,307086.375,0.873319626,48.87884521,48.24541855,49.40465927,48.98645401,134.2412872,135.8434601,132.4107666,97.96659851,185.9577637,0.158110484,NaN,0.154852048,0.170676142
03-06-2020 10:10,307378.3438,0.873750031,49.19293594,48.58422089,49.70941544,49.28517151,134.6584778,136.3013,132.8683472,98.19403839,185.998642,0.146388069,NaN,0.150202811,0.189719394
03-06-2020 10:20,307306.625,0.870500088,48.9677124,48.42386246,49.51305389,49.14150238,134.9278717,136.3201752,133.0971527,98.44024658,185.9577637,0.164425403,NaN,0.159666792,0.17431058
03-06-2020 10:30,306531.9688,0.871410549,49.05585098,48.37028503,49.51301193,49.07445145,135.2306671,136.7591705,133.3998413,98.64894104,185.9577637,0.146139309,NaN,0.160415232,0.17433846
03-06-2020 10:40,306151.8125,0.871333361,48.88998795,48.2831955,49.4222641,48.95992279,135.3856506,136.9881287,133.5547791,98.87640381,186.0539551,0.161249712,NaN,0.154891789,0.172700346
03-06-2020 10:50,306370.375,0.87041676,49.09862137,48.48384857,49.46541595,49.02381897,135.6145477,137.2170868,133.9743042,99.06597137,186.3809967,0.151394933,NaN,0.174934506,0.167925537
03-06-2020 11:00,307822.125,0.872750044,49.23438644,48.46029282,49.61471558,49.09300995,136.0723724,137.4555054,134.2412872,99.10388184,186.4194794,0.156323954,NaN,0.189098284,0.183042511
03-06-2020 11:10,309296.9063,0.872729182,49.09774399,48.78213501,49.93230057,49.41251373,136.5302277,137.9684296,134.5345001,99.33136749,186.3545532,0.158746287,NaN,0.16351901,0.184868783
03-06-2020 11:20,305214.3438,0.870762944,49.00065613,48.17002869,49.33125687,48.84542465,136.5302277,138.1330261,134.6990051,99.55885315,186.1886139,0.154454678,NaN,0.155288205,0.162322611
03-06-2020 11:30,305806.5,0.87086463,48.82542038,48.23894501,49.38251495,48.85479736,136.5302277,138.1330261,134.6990051,99.55885315,186.4194794,0.162044451,NaN,0.147889808,0.179385066
03-06-2020 11:40,306682.0938,0.873541713,48.76700974,48.24501419,49.42337418,48.82923508,136.5302277,138.1330261,134.7060852,99.56588745,186.6503601,0.156245306,NaN,0.178912669,0.171637103
03-06-2020 11:50,308054.0625,0.873000026,49.08980179,48.44182587,49.65093231,49.06800842,136.8235626,138.36203,135.1567535,99.78635406,186.4844208,0.157077327,NaN,0.15421626,0.173901349
03-06-2020 12:00,307331.5938,0.87075001,49.14962387,48.50082397,49.71065521,49.11365509,137.2170868,138.8200684,135.3856506,100.0138702,186.5349121,0.160296023,NaN,0.160296023,0.2041886
03-06-2020 12:10,301264.625,0.868093789,48.20139313,47.54111862,48.78648376,48.27656174,137.7895355,139.3926697,135.9579163,100.2413864,186.5926361,0.150759131,NaN,0.157434955,0.177477688
03-06-2020 12:20,310757.0313,0.870364666,49.24521637,48.02729416,50.05295181,49.50032806,137.4460602,139.5048065,136.0723724,100.2413864,186.6503601,0.167726845,NaN,0.156521007,0.168084651
03-06-2020 12:30,307907.4375,0.868312538,49.03680038,47.73709869,49.75805283,49.11997223,137.6750336,139.7362518,136.5302277,100.2413864,186.4194794,0.160296023,NaN,0.157673374,0.179699466
03-06-2020 12:40,308582.4688,0.86787504,48.81130219,47.82507324,49.84881973,49.21960831,137.9040222,139.9653168,136.7591705,100.0138702,186.1886139,0.16244182,NaN,0.156958118,0.184868768
03-06-2020 12:50,308275.6563,0.868642151,48.73297882,47.60913086,49.63950729,48.95029068,137.7370453,139.9653168,136.7591705,99.84797668,186.1886139,0.162362352,NaN,0.156481266,0.174855039
03-06-2020 13:00,308141.4375,0.869916737,49.01058578,47.7403183,49.79145432,49.04656219,137.6750336,139.7362518,136.5302277,99.55885315,186.4097595,0.160456643,NaN,0.15234527,0.168408036
03-06-2020 13:10,307478.3125,0.868862748,48.96334457,47.68029404,49.72953796,48.99437714,137.6750336,139.7362518,136.5302277,99.55885315,186.4194794,0.164036706,NaN,0.160296023,0.190310508
03-06-2020 13:20,308730.9375,0.867067993,49.00656509,47.96021271,49.98868179,49.20370483,137.4104919,139.5071869,136.3013,99.33136749,186.6503601,0.166147783,NaN,0.154444262,0.167668656
03-06-2020 13:30,308462.4688,0.86983341,48.66650772,47.58281708,49.59583282,48.84700775,137.2170868,139.2781372,136.3013,99.10388184,186.6503601,0.154536486,NaN,0.15093866,0.171818987
03-06-2020 13:40,308272.8125,0.86746943,48.96307373,47.91881943,49.93763733,49.15226746,137.4460602,139.3614349,136.3013,99.10388184,186.6503601,0.155094087,NaN,0.145725042,0.165497959
03-06-2020 13:50,307872.9063,0.871456385,49.30051804,48.15157318,50.11177063,49.33948135,137.5505371,139.5071869,136.5302277,99.10388184,186.6503601,0.159962699,NaN,0.151999861,0.182199836
03-06-2020 14:00,308722.4063,0.8714118,49.22690201,48.23735046,50.23188782,49.40582657,137.6750336,139.5071869,136.5302277,98.87640381,186.6503601,0.15132013,NaN,0.151539594,0.184546202
03-06-2020 14:10,308094.5625,0.874049544,49.21125793,48.06733704,50.09991837,49.1973114,137.6750336,139.5071869,136.5302277,98.87640381,186.7034607,0.159113452,NaN,0.158236057,0.183806658
03-06-2020 14:20,308297.1563,0.873333335,49.2087059,48.19946289,50.17976761,49.27768707,137.6750336,139.5071869,136.5302277,98.64894104,186.6684723,0.163512394,NaN,0.16440998,0.183798209
03-06-2020 14:30,308071.8438,0.874000013,49.33821869,47.94721222,49.95961761,49.10174942,137.6750336,139.5071869,136.5302277,98.64894104,186.6503601,0.145917341,NaN,0.170214102,0.185913295
03-06-2020 14:40,43985.53516,0.982980371,6.982568264,6.833031654,7.108071327,6.963325977,135.015564,136.8468933,134.225708,97.23979187,183.1274261,0.026679652,NaN,0.037379365,0.039589383
03-06-2020 14:50,0,1,0,0,0,0,127.8504257,130.2848663,127.6218262,93.80738831,162.430191,0,NaN,0.003814755,0.003814755
03-06-2020 15:00,-75.28543091,1,0,0,0,0,124.7416916,127.1445541,124.402298,92.16661072,151.4100494,0,NaN,0.003814755,0.003814755
03-06-2020 15:10,0,1,0,0,0,0,122.1874161,124.2432098,121.9590378,91.06517792,144.6744232,0,NaN,0.003814755,0.003814755
03-06-2020 15:20,0,1,0,0,0,0,119.9724808,121.9302597,119.7441864,90.36942291,139.67276,0.001624104,NaN,0.003814755,0.003814755
03-06-2020 15:30,0,1,0,0,0,0,117.9311523,119.7571564,117.8469543,89.78474426,135.5901184,0.00240737,NaN,0.003814755,0.003814755
03-06-2020 15:40,0,1,0,0,0,0,116.1339645,117.9034729,116.1339645,89.50196838,132.0698547,0.000934989,NaN,0.003814755,0.003814755
03-06-2020 15:50,0,1,0,0,0,0,114.5707016,116.167511,114.5707016,89.10344696,129.1639099,0.003814755,NaN,0.003814755,0.003814755
03-06-2020 16:00,0,1,0,0,0,0,113.2355728,114.6039276,113.2247162,88.88717651,126.4872894,0,NaN,0.003814755,0.003814755
03-06-2020 16:10,0,1,0,0,0,0,111.9040909,113.0440979,111.9040909,88.87636566,124.2279892,0.000793167,NaN,0.003814755,0.003814755
03-06-2020 16:20,0,1,0,0,0,0,110.5657043,111.7054596,110.5657043,88.64929199,122.0501099,0.00253058,NaN,0.003814755,0.003814755
03-06-2020 16:30,0,1,0,0,0,0,109.449028,110.5885544,109.449028,88.64929199,120.1694183,0.002148115,NaN,0.003814755,0.001666641
03-06-2020 16:40,0,1,0,0,0,0,108.3517456,109.4910583,108.3517456,88.42222595,118.3853836,0,NaN,0.003814755,0.003814755
03-06-2020 16:50,0,1,0,0,0,0,107.4736328,108.3849258,107.2458267,88.19517517,116.8211975,0,NaN,0.003814755,0.00292588
03-06-2020 17:00,0,1,0,0,0,0,106.3877792,107.5026169,106.3636856,88.19517517,115.2532349,0,NaN,0.003814755,0.003814755
03-06-2020 17:10,0,1,0,0,0,0,105.4944763,106.4054718,105.4944763,88.19517517,113.9265671,0,NaN,0.003814755,0
03-06-2020 17:20,0,1,0,0,0,0,104.7936401,105.5249634,104.6141129,87.96812439,112.7686691,0.000806967,NaN,0.003814755,0.000806967
03-06-2020 17:30,0,1,0,0,0,0,103.9350815,104.8458252,103.8829041,87.96812439,111.4529877,0.000874215,NaN,0.003814755,0.003814755
03-06-2020 17:40,0,1,0,0,0,0,103.1999512,104.1034622,102.9723129,87.74108887,110.4818497,0,NaN,0.003814755,0.003814755
03-06-2020 17:50,0,1,0,0,0,0,102.517067,103.3642273,102.2894592,87.74108887,109.3494644,0,NaN,0.003814755,0.003814755
03-06-2020 18:00,0,1,0,0,0,0,101.8342743,102.6356201,101.6066895,87.51406097,108.4380188,0.001986852,NaN,0.003814755,0.001986852
03-06-2020 18:10,0,1,0,0,0,0,101.1515503,101.8982849,100.923996,87.51406097,107.5907822,0,NaN,0.003814755,0.0010729
03-06-2020 18:20,0,1,0,0,0,0,100.4759521,101.1585922,100.2484207,87.29405975,106.6225891,0,NaN,0.000117982,0.000117982
03-06-2020 18:30,0,1,0,0,0,0,100.0138702,100.6964493,99.73658752,87.28704071,105.8824463,0,NaN,0.003814755,0.003814755
03-06-2020 18:40,0,1,0,0,0,0,99.33136749,100.0138702,99.10388184,87.06003571,105.1423187,0,NaN,0.003814755,0.003814755
03-06-2020 18:50,0,1,0,0,0,0,98.87640381,99.55885315,98.48948669,87.06003571,104.5659485,0,NaN,0.003814755,0.001140494
03-06-2020 19:00,0,1,0,0,0,0,98.21536255,98.89772797,97.96659851,86.8330307,103.8829041,0,NaN,0.003814755,0.000357633
03-06-2020 19:10,0,1,0,0,0,0,97.73916626,98.4214859,97.51174927,86.8330307,103.1999512,0,NaN,0.003814755,0.000596056
03-06-2020 19:20,0,1,0,0,0,0,97.28433228,97.87657166,96.96691895,86.60604095,102.517067,0.002304748,NaN,0.003814755,0.003814755
03-06-2020 19:30,0,1,0,0,0,0,96.82953644,97.36724854,96.45767212,86.37905884,102.0618591,0,NaN,0.003814755,0.003814755
03-06-2020 19:40,0,1,0,0,0,0,96.37477112,96.85559082,95.94610596,86.37905884,101.4051971,0,NaN,0.003814755,0.000437107
03-06-2020 19:50,0,1,0,0,0,0,95.88689423,96.37477112,95.46535492,86.15208435,100.923996,0,NaN,0.003814755,0.003814755
03-06-2020 20:00,0,1,0,0,0,0,95.38247681,95.92005157,95.15515137,86.15208435,100.4689178,0,NaN,0,0.001390796
03-06-2020 20:10,0,1,0,0,0,0,95.01070404,95.46535492,94.64605713,85.92511749,100.0138702,0,NaN,0.003814755,0.003814755
03-06-2020 20:20,0,1,0,0,0,0,94.55608368,95.04180908,94.32878876,85.92511749,99.55885315,0,NaN,0.003814755,0
03-06-2020 20:30,0,1,0,0,0,0,94.10150146,94.78338623,93.8742218,85.69815826,99.07781982,0,NaN,0.003814755,0.000437107
03-06-2020 20:40,0,1,0,0,0,0,93.78900146,94.32878876,93.56173706,85.55632019,98.56364441,0.002384222,NaN,0.003814755,0.002384222
03-06-2020 20:50,0,1,0,0,0,0,93.41969299,93.8742218,93.19244385,85.47121429,98.05188751,0,NaN,0.003814755,0.003814755
03-06-2020 21:00,0,1,0,0,0,0,92.99868774,93.6469574,92.77145386,85.47121429,97.5452652,0,NaN,0.003814755,0.003252581
03-06-2020 21:10,0,1,0,0,0,0,92.73796844,93.19244385,92.51074219,85.24427795,97.26064301,0,NaN,0.003814755,0.003814755
03-06-2020 21:20,0,1,0,0,0,0,92.28352356,92.88471985,92.05632019,85.24427795,96.74900055,0.001351059,NaN,0.003814755,0.003814755
03-06-2020 21:30,0,1,0,0,0,0,92.05632019,92.51074219,91.82912445,85.01734161,96.37477112,0,NaN,0.002265011,0.003814755
03-06-2020 21:40,0,1,0,0,0,0,91.63980103,92.28352356,91.41262054,84.97952271,95.92005157,0,NaN,0.000635793,0.000635793
03-06-2020 21:50,0,1,0,0,0,0,91.37475586,91.82912445,91.14758301,84.79042053,95.46535492,0.000317896,NaN,0.003814755,0.003814755
03-06-2020 22:00,0,1,0,0,0,0,91.08132935,91.60193634,90.92041779,84.56351471,95.17172241,0.002702118,NaN,0.003814755,0.003814755
03-06-2020 22:10,0,1,0,0,0,0,90.69326782,91.2540741,90.46612549,84.44297028,94.78338623,0.002026589,NaN,0.003814755,0.002026589
03-06-2020 22:20,0,1,0,0,0,0,90.46612549,90.92041779,90.23899078,84.33660889,94.32878876,0,NaN,0.003814755,0.003814755
03-06-2020 22:30,0,1,0,0,0,0,90.01186371,90.6885376,89.78474426,84.10971832,94.09676361,0,NaN,0.003814755,0.003814755
03-06-2020 22:40,0,1,0,0,0,0,89.78474426,90.23899078,89.55763245,83.88282776,93.6469574,0,NaN,0.003814755,0.003814755
03-06-2020 22:50,0,1,0,0,0,0,89.55763245,90.01186371,89.33053589,83.76702881,93.19244385,0,NaN,0.003814755,0.003814755
03-06-2020 23:00,0,1,0,0,0,0,89.10344696,89.78474426,88.93851471,83.65595245,92.96520233,0.001044038,NaN,0.003814755,0.003814755
03-06-2020 23:10,0,1,0,0,0,0,88.87636566,89.33053589,88.64929199,83.42908478,92.51547241,0,NaN,0.003814755,0.003814755
03-06-2020 23:20,0,1,0,0,0,0,88.64929199,89.10344696,88.42222595,83.20223236,92.28352356,0,NaN,0.003814755,0.002940541
03-06-2020 23:30,0,1,0,0,0,0,88.31343079,88.87636566,88.19517517,83.08408356,92.05632019,0,NaN,0.003814755,0.003814755
03-06-2020 23:40,0,1,0,0,0,0,87.96812439,88.4837265,87.80257416,82.97537994,91.60193634,0,NaN,0.003814755,0.003814755
03-06-2020 23:50,0,1,0,0,0,0,87.74108887,88.19517517,87.51406097,82.74854279,91.37475586,0,NaN,0.003814755,0.003814755
03-07-2020 00:00,0,1,0,0,0,0,87.51406097,87.96812439,87.28704071,82.70645142,91.14758301,0,NaN,0.003814755,0.003106863
03-07-2020 00:10,0,1,0,0,0,0,87.19481659,87.74108887,87.06003571,82.52171326,90.92041779,0,NaN,0.003814755,0
03-07-2020 00:20,0,0.260416657,0,0,0,0,86.91106415,87.51406097,86.8330307,82.29489136,90.69326782,0.002503433,NaN,0.003814755,0.002503433
03-07-2020 00:30,0,1,0,0,0,0,86.60604095,87.08131409,86.60604095,82.29489136,90.46612549,0,NaN,0.003814755,0.003814755
03-07-2020 00:40,0,1,0,0,0,0,86.37905884,86.8330307,86.37905884,82.06807709,90.23899078,0,NaN,0.003814755,0.003814755
03-07-2020 00:50,0,1,0,0,0,0,86.15208435,86.60604095,86.15208435,81.84127045,90.01186371,0,NaN,0.003814755,0.003814755
03-07-2020 01:00,0,1,0,0,0,0,85.92511749,86.37905884,85.92511749,81.84127045,89.78474426,0,NaN,0.003814755,0.003814755
03-07-2020 01:10,0,1,0,0,0,0,85.69815826,86.15208435,85.69815826,81.64755249,89.55763245,0.000556318,NaN,0.003814755,0.003258437
03-07-2020 01:20,0,1,0,0,0,0,85.47121429,85.92511749,85.44521332,81.61447906,89.33053589,0.003377648,NaN,0.003814755,0.003814755
03-07-2020 01:30,0,1,0,0,0,0,85.24427795,85.69815826,85.24427795,81.61447906,89.10344696,0,NaN,0.003814755,0.003814755
03-07-2020 01:40,0,1,0,0,0,0,85.01734161,85.56713867,85.01734161,81.38768768,88.87636566,0,NaN,0.003814755,0.003814755
03-07-2020 01:50,0,1,0,0,0,0,84.79042053,85.24427795,84.79042053,81.20107269,88.64929199,0,NaN,0.003814755,0
03-07-2020 02:00,0,1,0,0,0,0,84.56351471,85.23954773,84.56351471,81.16091156,88.64929199,7.95E-05,NaN,7.95E-05,7.95E-05
03-07-2020 02:10,0,1,0,0,0,0,84.33660889,84.95824432,84.33660889,81.16091156,88.42222595,0,NaN,0.003814755,0.000993426
03-07-2020 02:20,0,1,0,0,0,0,84.10971832,84.79042053,84.10971832,80.93414307,88.19517517,0,NaN,0.001867641,0
03-07-2020 02:30,0,1,0,0,0,0,84.10971832,84.56351471,83.93718719,80.93414307,88.02252197,0.000913952,NaN,0.003814755,0.000913952
03-07-2020 02:40,0,1,0,0,0,0,83.88282776,84.33660889,83.88282776,80.93180847,87.96812439,0,NaN,0.003814755,0.003814755
03-07-2020 02:50,0,1,0,0,0,0,83.65595245,84.10971832,83.65595245,80.7073822,87.74108887,0,NaN,0.003814755,0.003814755
03-07-2020 03:00,0,1,0,0,0,0,83.54960632,83.88282776,83.42908478,80.7073822,87.63466644,0.001788167,NaN,0.003814755,0.003814755
03-07-2020 03:10,0,1,0,0,0,0,83.26367188,83.88282776,83.26367188,80.7073822,87.51406097,0,NaN,0.003814755,0.001033163
03-07-2020 03:20,0,1,0,0,0,0,83.20223236,83.65595245,82.97537994,80.4806366,87.28704071,0,NaN,0.003814755,0.003814755
03-07-2020 03:30,0,1,0,0,0,0,82.97537994,83.42908478,82.97537994,80.4806366,87.28704071,0,NaN,0.003814755,0.003814755
03-07-2020 03:40,0,1,0,0,0,0,82.86432648,83.20223236,82.74854279,80.4806366,87.06003571,0,NaN,0.003814755,0.003814755
03-07-2020 03:50,0,1,0,0,0,0,82.74854279,83.20223236,82.74854279,80.4239502,87.06003571,0,NaN,0.003814755,0.002861067
03-07-2020 04:00,0,1,0,0,0,0,82.52171326,82.97537994,82.52171326,80.25389099,86.8330307,0,NaN,0.003814755,0.003814755
03-07-2020 04:10,0,1,0,0,0,0,82.46736908,82.74854279,82.46736908,80.25389099,86.8330307,0,NaN,0.003814755,0.000913952
03-07-2020 04:20,0,1,0,0,0,0,82.29489136,82.74854279,82.29489136,80.25389099,86.60604095,0,NaN,0.003814755,0.001947115
03-07-2020 04:30,0,1,0,0,0,0,82.06807709,82.52171326,82.06807709,80.08620453,86.60604095,0.000993426,NaN,0.003814755,0.003814755
03-07-2020 04:40,0,1,0,0,0,0,81.84363556,82.29489136,81.84127045,80.02716064,86.37905884,0,NaN,0.003814755,0.003814755
03-07-2020 04:50,-131.5326691,1,0,0,0,0,81.84127045,82.29489136,81.84127045,80.02716064,86.37905884,0,NaN,0.003814755,0.000874215
03-07-2020 05:00,0,1,0,0,0,0,81.74205017,82.06807709,81.61447906,80.02716064,86.15208435,0,NaN,0.003814755,0.003814755
03-07-2020 05:10,0,1,0,0,0,0,81.61447906,82.06807709,81.61447906,79.87203217,86.15208435,0,NaN,0.003814755,0.003814755
03-07-2020 05:20,0,1,0,0,0,0,81.38768768,81.84127045,81.38768768,79.8147583,85.93945313,0,NaN,0.003814755,0.003814755
03-07-2020 05:30,0,1,0,0,0,0,81.38768768,81.7983017,81.38768768,79.80043793,85.92511749,0,NaN,0.003814755,0.003814755
03-07-2020 05:40,0,1,0,0,0,0,81.16091156,81.61447906,81.16091156,79.80043793,85.92511749,0,NaN,0.003814755,0.003814755
03-07-2020 05:50,0,1,0,0,0,0,81.16091156,81.45383453,81.16091156,79.80043793,85.69815826,0.002702118,NaN,0.003814755,0.003814755
03-07-2020 06:00,0,1,0,0,0,0,80.93414307,81.38768768,80.93414307,79.57372284,85.69815826,0,NaN,0.003814755,0.003814755
03-07-2020 06:10,0,1,0,0,0,0,80.7073822,81.16091156,80.93414307,79.57372284,85.47121429,0,NaN,0.003814755,0.003814755
03-07-2020 06:20,0,1,0,0,0,0,80.7073822,81.16091156,80.7073822,79.57372284,85.47121429,0,NaN,0.003814755,0.003814755
03-07-2020 06:30,0,1,0,0,0,0,80.7073822,80.93414307,80.7073822,79.57372284,85.47121429,0,NaN,0.003814755,0.003814755
03-07-2020 06:40,0,1,0,0,0,0,80.4806366,80.93414307,80.4806366,79.34701538,85.24427795,0,NaN,0.003814755,0.003814755
03-07-2020 06:50,0,1,0,0,0,0,80.4806366,80.7073822,80.4806366,79.34701538,85.2021637,0,NaN,0.003814755,0.003106863
03-07-2020 07:00,0,1,0,0,0,0,80.25389099,80.7073822,80.25389099,79.34701538,85.01734161,0,NaN,0.003814755,0.001510007
03-07-2020 07:10,0,1,0,0,0,0,80.25389099,80.4806366,80.25389099,79.2006073,85.01734161,0,NaN,0.002463696,0.002463696
03-07-2020 07:20,0,1,0,0,0,0,80.02716064,80.4806366,80.02716064,79.12031555,84.79042053,0,NaN,0.003814755,0.000401553
03-07-2020 07:30,0,1,0,0,0,0,80.02716064,80.25389099,80.02716064,79.12031555,84.79042053,0.003337911,NaN,0.003814755,0.003814755
03-07-2020 07:40,0,1,0,0,0,0,79.80043793,80.25389099,79.80043793,79.12031555,84.79042053,0,NaN,0.003814755,0.003814755
03-07-2020 07:50,0,1,0,0,0,0,79.80043793,80.02716064,79.80043793,78.89363098,84.79042053,0,NaN,0.003814755,0.003814755
03-07-2020 08:00,0,1,0,0,0,0,79.57372284,80.02716064,79.60877991,78.89363098,84.56351471,0,NaN,0.003814755,0.003814755
03-07-2020 08:10,0,1,0,0,0,0,79.57372284,79.80043793,79.57372284,78.89363098,84.56351471,0,NaN,0.003814755,0.000357633
03-07-2020 08:20,0,1,0,0,0,0,79.49659729,79.80043793,79.57372284,78.89363098,84.56351471,0,NaN,0.003814755,0
03-07-2020 08:30,0,1,0,0,0,0,79.34701538,79.57372284,79.34701538,78.66695404,84.33660889,0,NaN,0.002225274,0.003814755
03-07-2020 08:40,0,1,0,0,0,0,79.34701538,79.57372284,79.34701538,78.66695404,84.33660889,0,NaN,0.003814755,0.003814755
03-07-2020 08:50,0,1,0,0,0,0,79.12031555,79.57372284,79.12031555,78.66695404,84.33660889,0,NaN,0.003814755,0.003814755
03-07-2020 09:00,0,1,0,0,0,0,79.12031555,79.34701538,79.12031555,78.66695404,84.27279663,0.002741856,NaN,0.003814755,0.003814755
03-07-2020 09:10,0,1,0,0,0,0,79.12031555,79.34701538,79.12031555,78.66695404,84.10971832,0,NaN,0.003814755,0.003814755
03-07-2020 09:20,0,1,0,0,0,0,78.89363098,79.1675415,78.94085693,78.44028473,84.10971832,0.000794741,NaN,0.003814755,0.003814755
03-07-2020 09:30,0,1,0,0,0,0,78.89363098,79.12031555,78.89363098,78.44028473,84.10971832,0,NaN,0.003814755,0.003814755
03-07-2020 09:40,0,1,0,0,0,0,78.82987976,79.12031555,78.89363098,78.44028473,83.88282776,0,NaN,0.003814755,0.003814755
03-07-2020 09:50,0,1,0,0,0,0,78.66695404,78.99989319,78.66695404,78.44028473,83.88282776,0,NaN,0.003814755,0.003814755
03-07-2020 10:00,0,1,0,0,0,0,78.66695404,78.89363098,78.66695404,78.44028473,83.88282776,0,NaN,0.000953689,0.000953689
03-07-2020 10:10,0,1,0,0,0,0,78.44028473,78.89363098,78.66695404,78.44028473,83.88282776,0,NaN,0.003814755,0.003814755
03-07-2020 10:20,0,1,0,0,0,0,78.44028473,78.66695404,78.44028473,78.21362305,83.88282776,0,NaN,0.003814755,0.00282133
03-07-2020 10:30,0,1,0,0,0,0,78.44028473,78.66695404,78.44028473,78.21362305,83.65595245,0,NaN,0.003814755,0.001867641
03-07-2020 10:40,0,1,0,0,0,0,78.21362305,78.66695404,78.27265167,78.04598999,83.65595245,0,NaN,0.003814755,0.000993426
03-07-2020 10:50,0,1,0,0,0,0,78.21362305,78.44028473,78.21362305,77.98696899,83.65595245,0,NaN,7.95E-05,0
03-07-2020 11:00,0,1,0,0,0,0,77.98696899,78.44028473,77.98696899,77.76032257,83.65595245,0,NaN,0.003814755,0.003059752
03-07-2020 11:10,0,1,0,0,0,0,77.98696899,78.21362305,77.98696899,77.66117096,83.42908478,0,NaN,0.003814755,0.003814755
03-07-2020 11:20,0,1,0,0,0,0,77.76032257,78.06015778,77.83351135,77.53369141,83.42908478,0,NaN,0.003814755,0.001231848
03-07-2020 11:30,0,1,0,0,0,0,77.76032257,77.98696899,77.76032257,77.30706787,83.42908478,0,NaN,0.003814755,0.000278159
03-07-2020 11:40,0,1,0,0,0,0,77.53369141,77.76032257,77.53369141,77.30706787,83.20223236,0,NaN,0.003814755,0.003814755
03-07-2020 11:50,0,1,0,0,0,0,77.43926239,77.76032257,77.53369141,77.08045197,83.20223236,0,NaN,0.003814755,0.002225274
03-07-2020 12:00,0,1,0,0,0,0,77.30706787,77.53369141,77.30706787,77.08045197,83.20223236,0,NaN,0.003814755,0.003814755
03-07-2020 12:10,0,1,0,0,0,0,77.30706787,77.53369141,77.30706787,76.85384369,82.97537994,0,NaN,0.003814755,0
03-07-2020 12:20,0,1,0,0,0,0,77.08045197,77.30706787,77.08045197,76.85384369,82.97537994,0,NaN,0.003814755,0.003377648
03-07-2020 12:30,0,1,0,0,0,0,77.08045197,77.30706787,77.08045197,76.85384369,82.97537994,0,NaN,0.003814755,0.003814755
03-07-2020 12:40,0,1,0,0,0,0,76.85384369,77.30706787,77.08045197,76.71072388,82.97537994,0,NaN,0.001405436,0.002409319
03-07-2020 12:50,0,1,0,0,0,0,76.85384369,77.08045197,76.85384369,76.62724304,82.97537994,0,NaN,0.003814755,0.003814755
03-07-2020 13:00,0,1,0,0,0,0,76.85384369,77.08045197,76.85384369,76.62724304,82.74854279,0,NaN,0.003814755,0.003814755
03-07-2020 13:10,0,1,0,0,0,0,76.62724304,77.06490326,76.85384369,76.62724304,82.74854279,0,NaN,0.003814755,0.003814755
03-07-2020 13:20,0,1,0,0,0,0,76.62724304,76.85384369,76.62724304,76.62724304,82.74854279,0,NaN,0.003814755,0.003557993
03-07-2020 13:30,-184.4858093,1,0,0,0,0,76.62724304,76.85384369,76.62724304,76.40065765,82.74854279,0,NaN,0.003814755,0.003814755
03-07-2020 13:40,0,1,0,0,0,0,76.46016693,76.62724304,76.62724304,76.40065765,82.74854279,0,NaN,0.002812901,0.002812901
03-07-2020 13:50,0,1,0,0,0,0,76.40065765,76.62724304,76.62724304,76.40065765,82.74854279,0,NaN,0.003814755,0.001570782
03-07-2020 14:00,0,1,0,0,0,0,76.40065765,76.62724304,76.40065765,76.40065765,82.74854279,0,NaN,0.003814755,0.003814755
03-07-2020 14:10,-139.3361664,1,0,0,0,0,76.32068634,76.40065765,76.40065765,76.40065765,82.74854279,0,NaN,0.003814755,0.003814755
03-07-2020 14:20,0,1,0,0,0,0,76.17407227,76.40065765,76.40065765,76.40065765,82.74854279,0,NaN,0.003814755,0
03-07-2020 14:30,0,1,0,0,0,0,76.17407227,76.40065765,76.40065765,76.40065765,82.74854279,0,NaN,0.003814755,0.003814755
03-07-2020 14:40,0,1,0,0,0,0,76.17407227,76.40065765,76.17407227,76.40065765,82.74854279,0,NaN,0.003814755,0.000333328
03-07-2020 14:50,0,1,0,0,0,0,76.17407227,76.40065765,76.17407227,76.40065765,82.74854279,0,NaN,0.003814755,0.002999953
03-07-2020 15:00,0,1,0,0,0,0,76.17407227,76.17407227,76.17407227,76.40065765,82.74854279,0,NaN,0.003814755,0.003814755
03-07-2020 15:10,0,1,0,0,0,0,75.94750214,76.17407227,76.17407227,76.5094223,82.74854279,0,NaN,0.003814755,0.001831083
03-07-2020 15:20,0,1,0,0,0,0,75.94750214,76.17407227,76.17407227,76.62724304,82.97537994,0,NaN,0.003814755,0.001712747
03-07-2020 15:30,0,1,0,0,0,0,75.94750214,76.17407227,75.94750214,76.62724304,82.97537994,0,NaN,0.003814755,0.001926263
03-07-2020 15:40,0,1,0,0,0,0,75.94750214,76.17407227,75.94750214,76.62724304,82.97537994,0,NaN,0.001387184,0
03-07-2020 15:50,0,1,0,0,0,0,75.94750214,76.17407227,75.94750214,76.62724304,82.97537994,0.002908279,NaN,0.003814755,0.003814755
03-07-2020 16:00,0,1,0,0,0,0,75.91890717,75.94750214,75.94750214,76.62724304,82.97537994,0,NaN,0.003814755,0.003814755
03-07-2020 16:10,0,1,0,0,0,0,75.72093964,75.94750214,75.94750214,76.62724304,82.97537994,0,NaN,0.003814755,0.00366661
03-07-2020 16:20,0,1,0,0,0,0,75.72093964,75.94750214,75.74981689,76.62724304,82.97537994,0,NaN,0.003814755,0.003328561
03-07-2020 16:30,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,76.62724304,83.20223236,0,NaN,0.003814755,0.000839246
03-07-2020 16:40,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,76.62724304,83.20223236,0,NaN,0.003814755,0.001592568
03-07-2020 16:50,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,76.62724304,83.20223236,0,NaN,0.003814755,0.003814755
03-07-2020 17:00,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,76.62724304,83.20223236,0,NaN,0.003814755,0.003814755
03-07-2020 17:10,0,1,0,0,0,0,75.72093964,75.72093964,75.72093964,76.62724304,83.20223236,0,NaN,0.003437057,0.000377699
03-07-2020 17:20,0,1,0,0,0,0,75.72093964,75.72093964,75.72093964,76.62724304,83.42908478,0,NaN,0.003814755,0.003814755
03-07-2020 17:30,0,1,0,0,0,0,75.4943924,75.72093964,75.72093964,76.62252045,83.42908478,0,NaN,0.003814755,0
03-07-2020 17:40,0,1,0,0,0,0,75.4943924,75.72093964,75.72093964,76.40065765,83.42908478,0,NaN,0.003020015,0.000794741
03-07-2020 17:50,0,1,0,0,0,0,75.4943924,75.72093964,75.72093964,76.40065765,83.42908478,0,NaN,0.003814755,0.003814755
03-07-2020 18:00,0,1,0,0,0,0,75.4943924,75.72093964,75.56518555,76.40065765,83.42908478,0,NaN,0.003814755,0.002622644
03-07-2020 18:10,0,1,0,0,0,0,75.4943924,75.51091003,75.4943924,76.40065765,83.42908478,0.003536596,NaN,0.003536596,0.000278159
03-07-2020 18:20,0,1,0,0,0,0,75.4943924,75.4943924,75.4943924,76.40065765,83.65595245,0.003139226,NaN,0.003139226,0.00067553
03-07-2020 18:30,0,1,0,0,0,0,75.36493683,75.4943924,75.4943924,76.40065765,83.65595245,0,NaN,0.003814755,0.00217986
03-07-2020 18:40,0,1,0,0,0,0,75.26784515,75.4943924,75.4943924,76.17407227,83.65595245,0,NaN,0.003814755,0.001271585
03-07-2020 18:50,0,1,0,0,0,0,75.26784515,75.4943924,75.4943924,76.17407227,83.65595245,0,NaN,0.003814755,0.003814755
03-07-2020 19:00,0,1,0,0,0,0,75.26784515,75.4943924,75.4943924,76.17407227,83.65595245,0.000476844,NaN,0.000476844,0.003814755
03-07-2020 19:10,0,1,0,0,0,0,75.26784515,75.4943924,75.4943924,76.17407227,83.65595245,0,NaN,0.003814755,0
03-07-2020 19:20,0,1,0,0,0,0,75.26784515,75.26784515,75.26784515,76.17407227,83.65595245,0,NaN,0.003814755,0
03-07-2020 19:30,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,75.97817993,83.65595245,0,NaN,0.003814755,0.000516581
03-07-2020 19:40,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,75.94750214,83.65595245,0,NaN,0.003417385,0.003814755
03-07-2020 19:50,0,1,0,0,0,0,75.04130554,75.26784515,75.26784515,75.94750214,83.65595245,0,NaN,0.003814755,0
03-07-2020 20:00,0,1,0,0,0,0,75.04130554,75.13805389,75.26784515,75.94750214,83.42908478,0.002185537,NaN,0.003814755,0.003814755
03-07-2020 20:10,0,1,0,0,0,0,75.00119019,75.04130554,75.04130554,75.90737915,83.42908478,0,NaN,0.003139226,0.003814755
03-07-2020 20:20,0,1,0,0,0,0,74.81478119,75.04130554,75.04130554,75.72093964,83.42908478,0,NaN,0.003814755,0
03-07-2020 20:30,0,1,0,0,0,0,74.81478119,75.04130554,75.04130554,75.72093964,83.42908478,0,NaN,0.003814755,0.001179821
03-07-2020 20:40,0,1,0,0,0,0,74.81478119,75.04130554,75.04130554,75.72093964,83.20223236,0,NaN,0.003814755,0.002106063
03-07-2020 20:50,-202.6487274,1,0,0,0,0,74.81478119,75.04130554,75.04130554,75.72093964,83.20223236,0,NaN,0.003814755,0.000755004
03-07-2020 21:00,0,1,0,0,0,0,74.81478119,75.03422546,74.81478119,75.72093964,83.20223236,0,NaN,0.003814755,0
03-07-2020 21:10,0,1,0,0,0,0,74.58826447,74.81478119,74.81478119,75.4943924,82.97537994,0.002713589,NaN,0.003814755,0
03-07-2020 21:20,0,1,0,0,0,0,74.58826447,74.81478119,74.81478119,75.4943924,82.97537994,0,NaN,0.003814755,0.003814755
03-07-2020 21:30,0,1,0,0,0,0,74.58826447,74.81478119,74.81478119,75.4943924,82.74854279,0,NaN,0.003814755,0.003814755
03-07-2020 21:40,0,1,0,0,0,0,74.58826447,74.81478119,74.81478119,75.4943924,82.74854279,0,NaN,0.003814755,0
03-07-2020 21:50,0,1,0,0,0,0,74.58826447,74.58826447,74.81478119,75.42831421,82.52171326,0,NaN,0.001112637,0
03-07-2020 22:00,0,1,0,0,0,0,74.58826447,74.58826447,74.58826447,75.26784515,82.52171326,0,NaN,0.003814755,0.001867641
03-07-2020 22:10,0,1,0,0,0,0,74.36175537,74.58826447,74.58826447,75.26784515,82.52171326,0,NaN,0.003814755,0.000874215
03-07-2020 22:20,0,1,0,0,0,0,74.36175537,74.58826447,74.58826447,75.26784515,82.29489136,0,NaN,0.003814755,0
03-07-2020 22:30,0,1,0,0,0,0,74.36175537,74.58826447,74.58826447,75.04130554,82.29489136,0,NaN,0,0
03-07-2020 22:40,0,1,0,0,0,0,74.36175537,74.36175537,74.58826447,75.04130554,82.29489136,0,NaN,0.003814755,0.001907378
03-07-2020 22:50,0,1,0,0,0,0,74.36175537,74.36175537,74.36175537,75.04130554,82.06807709,0,NaN,0.003814755,0.000993426
03-07-2020 23:00,0,1,0,0,0,0,74.13525391,74.36175537,74.36175537,75.04130554,82.06807709,0,NaN,0.003814755,0.00361607
03-07-2020 23:10,0,1,0,0,0,0,74.13525391,74.36175537,74.36175537,75.04130554,81.84127045,0,NaN,0.003814755,0.003020015
03-07-2020 23:20,0,1,0,0,0,0,74.13525391,74.36175537,74.36175537,74.93984222,81.84127045,0,NaN,0.002106063,0.002106063
03-07-2020 23:30,0,1,0,0,0,0,74.13525391,74.13525391,74.36175537,74.81478119,81.84127045,0,NaN,0.003814755,0.002622644
03-07-2020 23:40,0,1,0,0,0,0,73.9087677,74.13525391,74.13525391,74.81478119,81.62628937,0,NaN,0.003814755,0.003814755
03-07-2020 23:50,0,0.71875,0,0,0,0,73.9087677,74.13525391,74.13525391,74.81478119,81.61447906,0,NaN,0.003814755,0.003814755
03-08-2020 00:00,0,1,0,0,0,0,73.9087677,74.13525391,74.13525391,74.81478119,81.61447906,0,NaN,0.003814755,0.003814755
03-08-2020 00:10,0,1,0,0,0,0,73.9087677,74.13525391,74.13525391,74.73927307,81.38768768,0,NaN,0.003814755,0.003814755
03-08-2020 00:20,0,0.989583313,0,0,0,0,73.9087677,73.9087677,74.13525391,74.58826447,81.38768768,0,NaN,0.003814755,0
03-08-2020 00:30,0,1,0,0,0,0,73.68228149,73.9087677,73.9087677,74.58826447,81.38768768,0,NaN,0.003814755,0
03-08-2020 00:40,0,1,0,0,0,0,73.68228149,73.9087677,73.9087677,74.58826447,81.38768768,0,NaN,0.003814755,0.001510007
03-08-2020 00:50,0,1,0,0,0,0,73.68228149,73.9087677,73.9087677,74.58826447,81.38768768,0,NaN,0,0
03-08-2020 01:00,0,1,0,0,0,0,73.68228149,73.9087677,73.9087677,74.58826447,81.16091156,0,NaN,0.003814755,0.003258437
03-08-2020 01:10,0,1,0,0,0,0,73.68228149,73.9087677,73.68228149,74.38298798,81.16091156,0,NaN,0.003814755,0.003457122
03-08-2020 01:20,0,1,0,0,0,0,73.45581055,73.68228149,73.68228149,74.36175537,81.16091156,0,NaN,0.003814755,0
03-08-2020 01:30,0,1,0,0,0,0,73.45581055,73.68228149,73.68228149,74.36175537,81.16091156,0,NaN,0.001510007,0.003814755
03-08-2020 01:40,0,1,0,0,0,0,73.45581055,73.68228149,73.68228149,74.36175537,81.16091156,0.000556318,NaN,0.003814755,0.000556318
03-08-2020 01:50,-155.8456268,1,0,0,0,0,73.45581055,73.68228149,73.68228149,74.36175537,81.16091156,0,NaN,0.003814755,0.003457122
03-08-2020 03:00,0,1,0,0,0,0,73.45581055,73.68228149,73.68228149,74.20603943,80.93414307,0,NaN,0.003814755,0.002622644
03-08-2020 03:10,0,1,0,0,0,0,73.45581055,73.58084106,73.45581055,74.13525391,80.93414307,0.001708693,NaN,0.003814755,0.001708693
03-08-2020 03:20,0,1,0,0,0,0,73.27416992,73.45581055,73.45581055,74.13525391,80.93414307,0,NaN,0.003814755,0.003814755
03-08-2020 03:30,0,1,0,0,0,0,73.22934723,73.45581055,73.45581055,74.13525391,80.93414307,0,NaN,0.003814755,0.00361607
03-08-2020 03:40,0,1,0,0,0,0,73.22934723,73.45581055,73.45581055,74.13525391,80.93414307,0,NaN,0.003814755,0.003814755
03-08-2020 03:50,0,1,0,0,0,0,73.22934723,73.45581055,73.45581055,74.13525391,80.7073822,0,NaN,0.002088077,0.003814755
03-08-2020 04:00,0,1,0,0,0,0,73.22934723,73.45581055,73.45581055,73.9087677,80.7073822,0,NaN,0.003814755,0.002980278
03-08-2020 04:10,0,1,0,0,0,0,73.22934723,73.22934723,73.22934723,73.9087677,80.7073822,0,NaN,0.003696773,0.003814755
03-08-2020 04:20,0,1,0,0,0,0,73.16801453,73.22934723,73.22934723,73.9087677,80.7073822,0,NaN,0.003814755,0.003814755
03-08-2020 04:30,0,1,0,0,0,0,73.00289154,73.22934723,73.22934723,73.9087677,80.7073822,0,NaN,0.003814755,0.003814755
03-08-2020 04:40,0,1,0,0,0,0,73.00289154,73.22934723,73.22934723,73.9087677,80.7073822,0,NaN,0.003814755,0.003814755
03-08-2020 04:50,0,1,0,0,0,0,73.00289154,73.00289154,73.22934723,73.9087677,80.7073822,0.000119211,NaN,0.003814755,0.003814755
03-08-2020 05:00,0,1,0,0,0,0,73.00289154,73.00289154,73.00289154,73.68228149,80.4806366,0,NaN,0.003814755,0
03-08-2020 05:10,0,1,0,0,0,0,72.89202881,73.00289154,73.00289154,73.68228149,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 05:20,0,1,0,0,0,0,72.77645111,73.00289154,73.00289154,73.68228149,80.4806366,0,NaN,0.003814755,0.003814755
