TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
03-08-2020 05:30,0,1,0,0,0,0,72.77645111,73.00289154,73.00289154,73.68228149,80.4806366,0.003775019,NaN,0.003814755,0.003814755
03-08-2020 05:40,0,1,0,0,0,0,72.77645111,73.00289154,72.95619965,73.68228149,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 05:50,0,1,0,0,0,0,72.77645111,72.77645111,72.77645111,73.68228149,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 06:00,0,1,0,0,0,0,72.77645111,72.77645111,72.84957123,73.68228149,80.25389099,0,NaN,0,0.003814755
03-08-2020 06:10,0,1,0,0,0,0,72.77645111,72.77645111,72.77645111,73.68228149,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 06:20,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,73.68228149,80.25389099,0,NaN,0.000715267,0.003814755
03-08-2020 06:30,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,73.68228149,80.4806366,0,NaN,0.001708693,0.003814755
03-08-2020 06:40,42.76637268,1,0,0,0,0,72.70970917,72.77645111,72.77645111,73.9087677,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 06:50,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,73.9087677,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 07:00,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,73.9087677,80.4806366,0,NaN,0.003814755,0.003059752
03-08-2020 07:10,111.5811234,1,0,0,0,0,72.55001068,72.77645111,72.77645111,73.9087677,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 07:20,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,73.9087677,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 07:30,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,73.9087677,80.4806366,0,NaN,0.003814755,0
03-08-2020 07:40,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,73.9087677,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 07:50,-109.8451309,1,0,0,0,0,72.55001068,72.77645111,72.77645111,74.13525391,80.4806366,0,NaN,0.002026589,0.002026589
03-08-2020 08:00,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,74.13525391,80.4806366,0,NaN,0.003814755,0.001219149
03-08-2020 08:10,-193.6236115,1,0,0,0,0,72.55001068,72.77645111,72.77645111,74.13525391,80.4806366,0,NaN,0.003814755,0.000357633
03-08-2020 08:20,0,1,0,0,0,0,72.74343109,72.77645111,72.77645111,74.13525391,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 08:30,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,74.13525391,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 08:40,-164.2254791,0.739583313,0,0,0,0,72.77645111,72.77645111,72.77645111,74.13525391,80.4806366,0,NaN,0.003814755,0.001311322
03-08-2020 08:50,0,1,0,0,0,0,72.77645111,72.77645111,72.8000412,74.13525391,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 09:00,0,1,0,0,0,0,72.77645111,72.77645111,72.77645111,74.13525391,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 09:10,0,1,0,0,0,0,72.77645111,72.77645111,72.91797638,74.13525391,80.4806366,0,NaN,0.001430533,0.003814755
03-08-2020 09:20,0,1,0,0,0,0,72.77645111,72.77645111,72.92033386,74.36175537,80.7073822,0.001390796,NaN,0.003814755,0.003814755
03-08-2020 09:30,0,1,0,0,0,0,72.77645111,72.77645111,72.77645111,74.36175537,80.7073822,0,NaN,0.003417385,0.003814755
03-08-2020 09:40,0,1,0,0,0,0,72.77645111,72.77645111,72.77645111,74.36175537,80.7073822,0,NaN,0.003814755,0.003258437
03-08-2020 09:50,0,1,0,0,0,0,72.77645111,72.77645111,72.77645111,74.36175537,80.7073822,0,NaN,0.003814755,0.003814755
03-08-2020 10:00,0,1,0,0,0,0,72.77645111,72.77645111,72.77645111,74.36175537,80.7073822,0,NaN,0.002384222,0.003814755
03-08-2020 10:10,0,1,0,0,0,0,72.77645111,72.77645111,73.00289154,74.36175537,80.7073822,0,NaN,0.003373047,0.003814755
03-08-2020 10:20,0,1,0,0,0,0,72.77645111,72.77645111,73.00289154,74.36175537,80.7073822,0.000596056,NaN,0.003814755,0.003814755
03-08-2020 10:30,0,1,0,0,0,0,72.77645111,72.77645111,72.91090393,74.26973724,80.4806366,0,NaN,0.002265011,0.003814755
03-08-2020 10:40,0,1,0,0,0,0,72.77645111,72.77645111,73.00289154,74.13525391,80.4806366,0,NaN,0.003814755,0.001231848
03-08-2020 10:50,0,1,0,0,0,0,72.77645111,72.77645111,72.77645111,74.13525391,80.4806366,0,NaN,0.003814755,0.000238422
03-08-2020 11:00,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,74.09750366,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 11:10,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,73.9087677,80.38246155,0,NaN,0.003814755,0.002163006
03-08-2020 11:20,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,73.9087677,80.25389099,0,NaN,0.001192111,0.003814755
03-08-2020 11:30,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,73.9087677,80.25389099,0,NaN,0.003814755,0
03-08-2020 11:40,0,1,0,0,0,0,72.55001068,72.77645111,72.77645111,73.68228149,80.25389099,0,NaN,0.003814755,0.003814755
03-08-2020 11:50,0,1,0,0,0,0,72.55001068,72.65143585,72.55001068,73.68228149,80.25389099,0.001708693,NaN,0.003814755,0.003814755
03-08-2020 12:00,0,1,0,0,0,0,72.55001068,72.55001068,72.55001068,73.68228149,80.25389099,0,NaN,0.003814755,0.003814755
03-08-2020 12:10,0,1,0,0,0,0,72.32358551,72.55001068,72.55001068,73.68228149,80.25389099,0,NaN,0.003814755,0.003655807
03-08-2020 12:20,0,1,0,0,0,0,72.32358551,72.55001068,72.55001068,73.68228149,80.25389099,0,NaN,0.003814755,0.003814755
03-08-2020 12:30,0,1,0,0,0,0,72.32358551,72.55001068,72.55001068,73.68228149,80.02716064,0,NaN,0.003814755,0.003814755
03-08-2020 12:40,0,1,0,0,0,0,72.32358551,72.55001068,72.55001068,73.68228149,80.19078064,0,NaN,0.001061839,0.001061839
03-08-2020 12:50,0,1,0,0,0,0,72.32358551,72.55001068,72.55001068,73.46052551,80.02716064,0,NaN,7.95E-05,0.003814755
03-08-2020 13:00,0,1,0,0,0,0,72.32358551,72.55001068,72.55001068,73.45581055,80.02716064,0.002988881,NaN,0.003814755,0.003814755
03-08-2020 13:10,0,1,0,0,0,0,72.32358551,72.55001068,72.55001068,73.45581055,80.02716064,0,NaN,0.003814755,0.003814755
03-08-2020 13:20,0,1,0,0,0,0,72.32358551,72.32358551,72.55001068,73.45581055,80.02716064,0.003481427,NaN,0.003814755,0.003814755
03-08-2020 13:30,0,1,0,0,0,0,72.32358551,72.32358551,72.55001068,73.45581055,80.02716064,0,NaN,0.003814755,0.003814755
03-08-2020 13:40,0,1,0,0,0,0,72.32358551,72.32358551,72.55001068,73.45581055,80.23575592,0,NaN,0.003814755,0.003509575
03-08-2020 13:50,0,1,0,0,0,0,72.32358551,72.32358551,72.32358551,73.45581055,80.07559204,0,NaN,0.003814755,0.003814755
03-08-2020 14:00,0,1,0,0,0,0,72.32358551,72.32358551,72.32358551,73.45581055,80.25389099,0.003814755,NaN,0.003814755,0.003814755
03-08-2020 14:10,0,1,0,0,0,0,72.32358551,72.32358551,72.32358551,73.45581055,80.15062714,0,NaN,0.003814755,0.003814755
03-08-2020 14:20,0,1,0,0,0,0,72.32358551,72.32358551,72.32358551,73.45581055,80.25389099,0,NaN,0.003814755,0.003814755
03-08-2020 14:30,0,1,0,0,0,0,72.26423645,72.32358551,72.32358551,73.45581055,80.25389099,0,NaN,0.003814755,0.002814771
03-08-2020 14:40,0,1,0,0,0,0,72.11958313,72.32358551,72.32358551,73.45581055,80.25389099,0.003437057,NaN,0.003814755,0.003814755
03-08-2020 14:50,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0.003631354,NaN,0.003814755,0.003631354
03-08-2020 15:00,0,1,0,0,0,0,72.13673401,72.32358551,72.32358551,73.45581055,80.25389099,0,NaN,0.003814755,0.003814755
03-08-2020 15:10,0,1,0,0,0,0,72.24589539,72.32358551,72.32358551,73.45581055,80.25389099,0,NaN,0.002505771,0.002505771
03-08-2020 15:20,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0.001117454,NaN,0.003814755,0.003814755
03-08-2020 15:30,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0.001323487,NaN,0.003814755,0.003814755
03-08-2020 15:40,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0,NaN,0.003814755,0.003814755
03-08-2020 15:50,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0,NaN,0.002356173,0.003814755
03-08-2020 16:00,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0,NaN,0.003814755,0.003814755
03-08-2020 16:10,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0.003814755,NaN,0.003814755,0.003590358
03-08-2020 16:20,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.66249084,80.25389099,0,NaN,0.003814755,0.003814755
03-08-2020 16:30,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0.000732125,NaN,0.003814755,0
03-08-2020 16:40,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0.001481458,NaN,0.003814755,0.003814755
03-08-2020 16:50,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0,NaN,0.002074042,0.003814755
03-08-2020 17:00,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0,NaN,0.003814755,0.002629589
03-08-2020 17:10,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0.000407401,NaN,0.003814755,0.003814755
03-08-2020 17:20,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.45581055,80.25389099,0,NaN,0.003814755,0
03-08-2020 17:30,0,1,0,0,0,0,72.09716797,72.30257416,72.32358551,73.45581055,80.25389099,0,NaN,0.003814755,0.003460809
03-08-2020 17:40,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.45581055,80.25389099,0,NaN,0.003814755,0.003814755
03-08-2020 17:50,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.45581055,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 18:00,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.45581055,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 18:10,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.45581055,80.7073822,0,NaN,0.003814755,0.003178963
03-08-2020 18:20,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.45581055,80.7073822,0,NaN,0.003814755,0.000278159
03-08-2020 18:30,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.45581055,80.7073822,0.002634934,NaN,0.003814755,0.003814755
03-08-2020 18:40,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.45581055,80.93414307,0,NaN,0.003814755,0
03-08-2020 18:50,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.6374588,80.93414307,0.003059752,NaN,0.003814755,0.003059752
03-08-2020 19:00,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.68228149,80.93414307,0,NaN,0.003814755,0.003814755
03-08-2020 19:10,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.68228149,80.93414307,0,NaN,0.003814755,0.002861067
03-08-2020 19:20,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.68228149,80.7073822,0,NaN,0.003814755,0.003814755
03-08-2020 19:30,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.68228149,80.7073822,0,NaN,0.003814755,0.003814755
03-08-2020 19:40,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.68228149,80.48300171,0,NaN,0.003814755,0.003814755
03-08-2020 19:50,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.68228149,80.4806366,0,NaN,0.003814755,0.003814755
03-08-2020 20:00,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.68228149,80.25389099,0,NaN,0.003814755,0.003814755
03-08-2020 20:10,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.68228149,80.25389099,0,NaN,0.003814755,0.003814755
03-08-2020 20:20,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.68228149,80.25389099,0,NaN,0.003814755,0.003814755
03-08-2020 20:30,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.68228149,80.05786133,0,NaN,0.003814755,0.003814755
03-08-2020 20:40,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.68228149,80.02716064,0,NaN,0.003814755,0.003814755
03-08-2020 20:50,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.68228149,80.02716064,0,NaN,0.002265011,0.003814755
03-08-2020 21:00,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.68228149,80.02716064,0,NaN,0.003814755,0.003132115
03-08-2020 21:10,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.68228149,79.80043793,0,NaN,0.003814755,0.003578791
03-08-2020 21:20,0,1,0,0,0,0,72.09716797,72.09716797,72.32358551,73.68228149,79.80043793,0,NaN,0.003814755,0.003814755
03-08-2020 21:30,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.68228149,79.80043793,0,NaN,0.003814755,0.001827904
03-08-2020 21:40,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.68228149,79.80043793,0.002870898,NaN,0.003814755,0.003814755
03-08-2020 21:50,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.68228149,79.57372284,0.003814755,NaN,0.003814755,0.003814755
03-08-2020 22:00,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.85686493,79.57372284,0,NaN,0.003814755,0.003814755
03-08-2020 22:10,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.9087677,79.57372284,0.001708693,NaN,0.003814755,0.003814755
03-08-2020 22:20,0,1,0,0,0,0,72.09716797,72.32358551,72.32358551,73.9087677,79.57372284,0,NaN,0.003814755,0.003814755
03-08-2020 22:30,305951.1563,0.87500006,48.66672516,48.2040596,49.6183815,48.17773056,93.57128906,93.79855347,93.11678314,80.15942383,124.504776,0.13230589,NaN,0.173661664,0.180974543
03-08-2020 22:40,309679.5,0.874250054,49.44496536,48.81892395,50.19464493,48.74996948,109.1975861,110.1091537,108.5140076,84.82823944,151.3153534,0.127855346,NaN,0.174931973,0.191467673
03-08-2020 22:50,307302.9375,0.873531282,48.82775497,48.47255325,49.81518936,48.33805084,118.4789581,119.6202545,117.337883,86.69825745,160.7184601,0.126782447,NaN,0.145862415,0.180100337
03-08-2020 23:00,309877.6563,0.870906293,49.45586777,49.05794144,50.36473083,49.04985428,123.9120102,125.0543594,122.6309509,87.51406097,166.8774872,0.125279397,NaN,0.1612885,0.195469961
03-08-2020 23:10,310541.125,0.874875069,49.2755661,48.90715027,50.15061951,48.76892471,127.5417023,128.6847687,125.9751205,88.19517517,171.7579803,0.124835327,NaN,0.152110189,0.181054026
03-08-2020 23:20,309510.5313,0.871354222,49.26106644,48.85428619,50.18631744,48.74259186,129.6875,130.8524323,128.0870056,88.87636566,174.6998749,0.135961711,NaN,0.148494124,0.173186094
03-08-2020 23:30,309663.3438,0.87075001,49.35653687,49.02029037,50.33135223,49.00078583,131.114502,132.258255,129.5136108,89.33053589,176.7307739,0.125947967,NaN,0.143755242,0.166659042
03-08-2020 23:40,310253.9063,0.872687519,49.36971664,48.96313477,50.22518539,48.92082977,132.0829468,133.2268829,130.3521118,89.686409,178.4752045,0.131925732,NaN,0.15101476,0.167925537
03-08-2020 23:50,310040.8438,0.875281334,49.54532242,49.33016968,50.42037964,48.88540649,132.6395569,133.7835999,130.9953766,90.01186371,179.2667694,0.120702676,NaN,0.151951239,0.180335894
03-09-2020 00:00,309599.7188,0.875247478,49.48203278,49.0968132,50.32552338,49.02375031,132.6467133,133.7835999,131.0382538,90.01186371,180.427063,0.118676089,NaN,0.137392238,0.164349675
03-09-2020 00:10,309357.3438,0.871000051,49.25782394,49.10277176,49.97463226,48.81136322,132.6395569,133.7835999,130.8095398,90.23899078,180.8811493,0.121385992,NaN,0.145301133,0.179105684
03-09-2020 00:20,308838.0313,0.872000039,49.16030502,48.99041748,49.81639862,48.67411041,132.6395569,133.5547791,130.5808258,90.23899078,181.5731659,0.116411075,NaN,0.158388644,0.17556268
03-09-2020 00:30,305520.375,0.869062543,48.78452682,48.59653091,49.43022156,48.32683182,132.6395569,133.5547791,130.4134216,90.23899078,182.2034149,0.123902939,NaN,0.142508879,0.170249939
03-09-2020 00:40,313212,0.872072935,49.83988953,49.63010406,50.5153656,49.37419891,132.4107666,133.3259583,130.3521118,90.23899078,182.4959717,0.118397929,NaN,0.156322315,0.182961404
03-09-2020 00:50,311970.625,0.872000039,49.63800049,49.47545624,50.27589798,49.16263962,132.4107666,133.3259583,130.3521118,90.23899078,182.7795563,0.119192667,NaN,0.153858617,0.175570309
03-09-2020 01:00,307694.6875,0.869937539,49.06804276,48.89892197,49.73740005,48.5677948,132.4107666,133.3259583,130.3521118,90.23899078,183.4189148,0.119987413,NaN,0.150520712,0.183199823
03-09-2020 01:10,308478.5313,0.871000051,49.14450836,48.93286133,49.78448105,48.65187454,132.5656738,133.480896,130.3521118,90.23899078,183.8059235,0.128530875,NaN,0.16299814,0.18701458
03-09-2020 01:20,311693.25,0.873000026,49.52087402,49.3812561,50.22754669,48.95381927,132.4107666,133.3259583,130.3521118,90.23899078,184.3203735,0.125232697,NaN,0.151951239,0.178310737
03-09-2020 01:30,310518.5313,0.872000039,49.31558609,49.18315125,50.05117035,48.86828995,132.4107666,133.3259583,130.3521118,90.23899078,184.6040497,0.125431389,NaN,0.15143466,0.192577749
03-09-2020 01:40,310159.3125,0.872000039,49.26740646,49.15618134,50.02405548,48.86081314,132.5561371,133.5547791,130.3521118,90.23899078,185.0344238,0.125947967,NaN,0.180775866,0.189796165
03-09-2020 01:50,311785.7188,0.872618616,49.51777267,49.31666946,50.25527191,49.07504272,132.6395569,133.5547791,130.5808258,90.01186371,185.4960785,0.128252715,NaN,0.163957864,0.190034583
03-09-2020 02:00,310495.625,0.874625087,49.31616974,49.11233902,49.98691559,48.84926605,132.6395569,133.5547791,130.5808258,89.78474426,185.9577637,0.123548999,NaN,0.161711812,0.190829322
03-09-2020 02:10,310021.9063,0.873125017,49.27032471,49.08006287,49.86505508,48.86584473,132.6395569,133.564209,130.5808258,89.78474426,186.1790924,0.129762724,NaN,0.16458334,0.183357134
03-09-2020 02:20,309045.3125,0.872917533,49.12368011,48.90452194,49.68348694,48.78303146,132.6395569,133.7835999,130.5808258,89.78474426,186.1886139,0.133577481,NaN,0.152984411,0.183915094
03-09-2020 02:30,311639.2813,0.873187542,49.58979416,49.34656525,50.14070129,49.29665375,132.8683472,133.9027863,130.5808258,89.78474426,186.1886139,0.135246441,NaN,0.169283912,0.18367666
03-09-2020 02:40,309471.875,0.874687552,49.12107849,49.1783905,49.90968704,49.10456085,132.8683472,134.0124359,130.5808258,89.55763245,186.4747925,0.128848776,NaN,0.148692816,0.177239269
03-09-2020 02:50,310412.5625,0.873000026,49.2919693,49.10084152,49.76089478,49.01416779,132.8683472,134.0124359,130.5808258,89.78474426,186.6503601,0.125947967,NaN,0.156481266,0.194644079
03-09-2020 03:00,308705.1875,0.874625027,48.90047073,48.69993973,49.42528152,48.57619858,132.816452,133.7835999,130.5808258,89.78474426,186.5979919,0.135661826,NaN,0.152312562,0.179385066
03-09-2020 03:10,310655.3125,0.870895863,49.42700195,49.23012161,49.97053909,49.08034897,132.8683472,134.0124359,130.6856537,90.01186371,186.6503601,0.137392238,NaN,0.164428681,0.197830036
03-09-2020 03:20,308919.9688,0.873541713,49.0478096,48.8945961,49.5197525,48.72908783,133.02565,134.0124359,130.7380676,90.23899078,186.8812408,0.140014887,NaN,0.169366568,0.192498282
03-09-2020 03:30,308624.125,0.873916686,48.96954727,48.7864151,49.45438004,48.66784668,133.0971527,134.2412872,130.8095398,90.46612549,186.6671906,0.137670398,NaN,0.151078135,0.180219546
03-09-2020 03:40,309756.1875,0.871750057,49.23038864,48.80275726,49.54562378,48.75268936,133.0971527,134.2412872,130.8095398,90.69326782,186.8812408,0.148222521,NaN,0.169186532,0.174901739
03-09-2020 03:50,305964,0.8720209,48.66807938,48.4286499,49.14367294,48.43190765,133.0971527,134.2412872,130.8095398,90.92041779,186.972641,0.142723039,NaN,0.165547356,0.18701458
03-09-2020 04:00,308481.7813,0.871458411,49.07478333,48.8082428,49.57881165,48.83730316,133.0971527,134.2412872,130.8095398,90.92041779,186.8812408,0.133577481,NaN,0.175564587,0.185584038
03-09-2020 04:10,307038.1563,0.871072948,48.70220947,48.68766785,49.3346138,48.68113327,133.0971527,134.2412872,130.8095398,91.33926392,187.1121368,0.148851752,NaN,0.170312136,0.203480959
03-09-2020 04:20,307724.9688,0.873000026,49.07070923,48.83909225,49.55348969,48.81954193,133.0971527,134.2412872,130.8283997,91.37475586,187.1121368,0.152351886,NaN,0.159352168,0.19020009
03-09-2020 04:30,306249.1563,0.872406304,48.99598312,48.52373505,49.17268753,48.50057983,133.1710358,134.2412872,130.8833923,91.60193634,187.1121368,0.153898358,NaN,0.16781126,0.195995137
03-09-2020 04:40,306771.6875,0.87270838,48.79149246,48.57729721,49.21936798,48.57779694,133.3259583,134.4701385,131.0382538,92.05632019,187.1121368,0.162852302,NaN,0.166675553,0.17895247
03-09-2020 04:50,304937.6563,0.871113479,48.68288422,48.49115372,49.10357285,48.45391464,133.3259583,134.4701385,131.0382538,92.46577454,187.1578369,0.157991275,NaN,0.159427851,0.190829322
03-09-2020 05:00,308282.8438,0.872000039,49.11888504,48.92959976,49.54111481,48.89427567,133.7835999,134.9278717,131.4957275,92.73796844,187.3430328,0.148851752,NaN,0.156481266,0.190829322
03-09-2020 05:10,306375.7813,0.873000026,48.80670929,48.70655441,49.3432045,48.70201492,133.5547791,134.8754272,131.4433136,92.96520233,187.5739441,0.155289158,NaN,0.145911217,0.182325602
03-09-2020 05:20,305114.6875,0.871092856,48.73966599,48.70251465,49.26810074,48.70423126,133.7835999,134.9278717,131.4957275,93.19244385,187.8048706,0.158865482,NaN,0.161097765,0.191465124
03-09-2020 05:30,307511.4375,0.872000039,49.04990005,48.82312012,49.41777039,48.81453705,133.940918,134.9278717,131.724472,93.57593536,187.8048706,0.151708052,NaN,0.15409705,0.188683525
03-09-2020 05:40,306739.4375,0.870030999,48.90263748,48.85952759,49.41062546,48.8205719,133.7835999,134.9278717,131.724472,93.8742218,187.7832184,0.14920938,NaN,0.172707811,0.200499251
03-09-2020 05:50,307473.7813,0.873239577,48.96246719,48.71174622,49.42954254,48.74611664,134.0124359,135.1567535,131.724472,94.10150146,187.5739441,0.149964392,NaN,0.160296023,0.203319788
03-09-2020 06:00,307780.2188,0.872927845,48.93177414,48.79677582,49.48823929,48.7592926,133.5547791,134.6990051,131.4099426,94.10150146,187.3430328,0.165541321,NaN,0.147892341,0.184630364
03-09-2020 06:10,307166.9375,0.871906281,48.9704895,48.63253784,49.32069016,48.57245255,133.0971527,134.2412872,131.0382538,93.8742218,187.2011261,0.155607045,NaN,0.163236558,0.189044654
03-09-2020 06:20,308109.5625,0.872947931,49.01757813,48.5358963,49.25569153,48.46596527,133.3259583,134.4701385,131.0382538,94.10150146,187.3430328,0.150918081,NaN,0.16184783,0.200737044
03-09-2020 06:30,308041,0.873608291,48.96620178,48.78219223,49.52168274,48.73527145,133.5547791,134.6990051,131.266983,94.10150146,187.3670807,0.16633606,NaN,0.157276005,0.187411949
03-09-2020 06:40,307128.875,0.873291731,48.85850143,48.64582825,49.35938644,48.5702858,133.47612,134.6203308,131.417099,94.10150146,187.5739441,0.152422845,NaN,0.157554165,0.203356504
03-09-2020 06:50,307262.1563,0.872666717,48.84338379,48.65341187,49.34749603,48.52924347,133.0971527,134.2412872,131.0382538,94.10150146,187.7072601,0.158093691,NaN,0.158532739,0.187604487
03-09-2020 07:00,307919.9375,0.874458373,48.82561111,48.70854187,49.36915588,48.55264282,133.0971527,134.2412872,131.0382538,94.10150146,187.5739441,0.16757983,NaN,0.172229052,0.194286451
03-09-2020 07:10,306638.2813,0.873000026,48.8056488,48.60389709,49.30463791,48.49453354,133.3259583,134.2460022,131.0382538,94.10150146,187.3430328,0.160217375,NaN,0.182806239,0.205710024
03-09-2020 07:20,306279,0.871000051,48.87402725,48.72074127,49.335289,48.5660553,133.0423279,134.0124359,130.7547455,94.10150146,187.1121368,0.168096095,NaN,0.16411078,0.181212977
03-09-2020 07:30,307500.4688,0.872427106,48.88834,48.79449463,49.2926178,48.57790375,132.6395569,133.7835999,130.3521118,93.8742218,187.3430328,0.162608713,NaN,0.156163365,0.186696678
03-09-2020 07:40,306221.2188,0.87239176,48.68146133,48.66362381,49.12824631,48.43013,132.6395569,133.7835999,130.3521118,93.8742218,187.3430328,0.150520712,NaN,0.15218538,0.200138763
03-09-2020 07:50,305346.75,0.871958375,48.7482605,48.56016541,49.07634354,48.29132462,132.8683472,133.7835999,130.5808258,93.8742218,187.5739441,0.142161325,NaN,0.153143346,0.182722986
03-09-2020 08:00,306180.2813,0.871250033,48.79265213,48.70977402,49.26366806,48.4577179,132.8683472,133.9743042,130.5808258,93.8742218,187.3430328,0.166018158,NaN,0.153299764,0.180020854
03-09-2020 08:10,307868.5625,0.872000039,49.06314087,48.91524124,49.55405045,48.72013092,132.3202057,133.3259583,130.1234283,93.78426361,187.1121368,0.166415527,NaN,0.157276005,0.180100337
03-09-2020 08:20,306749.7188,0.872000039,48.84901428,48.46710968,49.14537811,48.32789993,132.1819916,133.0971527,129.8947449,93.6469574,186.9630127,0.176682949,NaN,0.14503701,0.197107777
03-09-2020 08:30,304412.0625,0.871125042,48.54690552,48.34672928,49.03991699,48.2623291,132.1819916,133.3259583,130.097229,93.6469574,187.1121368,0.156044155,NaN,0.153856874,0.196273297
03-09-2020 08:40,307392.8438,0.87179172,49.0253067,48.82353973,49.5707283,48.68166351,132.4107666,133.3259583,130.1234283,93.6469574,187.1121368,0.164711505,NaN,0.154675886,0.178784341
03-09-2020 08:50,307926.0938,0.873113453,49.12907791,48.93470764,49.63970566,48.81282043,132.4917908,133.5547791,130.3521118,93.72744751,187.3430328,0.159183383,NaN,0.170399085,0.193775281
03-09-2020 09:00,308758.4688,0.873062551,49.30153275,49.02985001,49.81501007,48.91929626,132.6395569,133.654892,130.3521118,93.6469574,187.3430328,0.16577974,NaN,0.157196537,0.195120931
03-09-2020 09:10,306737.5,0.874729216,48.75180435,48.57909012,49.27018356,48.40613556,131.9532318,132.8683472,129.6660614,93.41969299,187.5215759,0.162380368,NaN,0.157861188,0.173120216
03-09-2020 09:20,307345.0625,0.872000039,49.04328537,48.80026627,49.5527153,48.67057037,131.7268524,132.8683472,129.6660614,93.41969299,187.3406219,0.167726845,NaN,0.149010703,0.187133789
03-09-2020 09:30,306067.3438,0.873333335,48.71819687,48.50120544,49.26567078,48.3877182,131.9532318,132.9255524,129.8947449,93.41969299,187.0544128,0.152670339,NaN,0.161245897,0.185107201
03-09-2020 09:40,306487.4375,0.872666717,48.80280304,48.74443817,49.48210907,48.5695343,132.1819916,133.0971527,130.0079041,93.41969299,187.1121368,0.165998489,NaN,0.158368975,0.200314775
03-09-2020 09:50,305807.1563,0.872177124,48.72780228,48.53007889,49.26809692,48.3852272,132.1819916,133.1584778,130.1234283,93.41969299,187.1121368,0.160296023,NaN,0.150621489,0.203031987
03-09-2020 10:00,308678.5625,0.872000039,48.96141052,49.03954315,49.7773819,48.88240051,131.724472,132.6395569,129.449173,93.19244385,187.331131,0.163127601,NaN,0.16088672,0.190632686
03-09-2020 10:10,305961.9375,0.872875035,48.74792099,48.566185,49.28419495,48.39337921,131.724472,132.6395569,129.4802704,93.19244385,187.3430328,0.140256166,NaN,0.157196537,0.18701458
03-09-2020 10:20,308859.1875,0.874041736,49.11685562,48.94580841,49.68601608,48.71873856,131.9532318,132.8683472,129.6660614,93.41969299,187.1121368,0.158644274,NaN,0.160296023,0.182059333
03-09-2020 10:30,308416.5938,0.872770846,49.17377472,49.02548981,49.74160004,48.75423813,132.1088867,133.0971527,129.8947449,93.6469574,187.1121368,0.153885663,NaN,0.14455469,0.180289596
03-09-2020 10:40,307131.9063,0.872979403,48.85725403,48.61410141,49.35230255,48.39298248,131.9532318,132.8683472,129.6660614,93.44100189,186.8812408,0.170681223,NaN,0.168999866,0.184272721
03-09-2020 10:50,306883.625,0.872000039,48.90919113,48.8073349,49.4503479,48.5316391,131.4623718,132.3774109,129.2087402,93.19244385,187.1121368,0.160852343,NaN,0.163472757,0.16856356
03-09-2020 11:00,307659.2813,0.874166727,48.97536087,48.85275269,49.4983902,48.57494736,131.4123383,132.2653961,129.2087402,93.19244385,187.1121368,0.152666509,NaN,0.148887366,0.191907793
03-09-2020 11:10,306365.7813,0.871000051,48.90843582,48.75915909,49.37950516,48.44882202,131.4957275,132.4107666,129.2087402,93.19244385,187.1121368,0.158031017,NaN,0.171755552,0.187133789
03-09-2020 11:20,307080.1875,0.872000039,49.06425476,48.93936539,49.51469421,48.67240143,131.4957275,132.4107666,129.2087402,93.19244385,187.1121368,0.162322611,NaN,0.167925537,0.190829322
03-09-2020 11:30,305949.125,0.871154666,48.83429718,48.74123001,49.30750656,48.46946716,131.724472,132.6395569,129.4373932,93.19244385,187.097702,0.152666509,NaN,0.153620198,0.162442774
03-09-2020 11:40,306875.9063,0.872635424,48.95441437,48.98925018,49.39775467,48.61986542,131.266983,132.1819916,128.9800873,92.96520233,186.8812408,0.161368921,NaN,0.156366348,0.177716106
03-09-2020 11:50,306183.7188,0.871593773,48.82538223,48.78981018,49.24303436,48.44330597,131.266983,132.1819916,128.7514496,92.96520233,186.8812408,0.144989967,NaN,0.1507788,0.183239147
03-09-2020 12:00,307058,0.873804152,48.83159256,48.83676529,49.19541931,48.46258926,131.4957275,132.1819916,128.9800873,92.96520233,186.8812408,0.158627063,NaN,0.159699962,0.180343047
03-09-2020 12:10,307932.4063,0.872031271,48.99879837,49.00265503,49.39629364,48.59744263,131.724472,132.6395569,129.2087402,93.19244385,186.8812408,0.145752281,NaN,0.146706924,0.179146647
03-09-2020 12:20,307641.9063,0.874750018,48.78377914,48.90775681,49.24206543,48.44312668,131.9532318,132.8683472,129.4755096,93.19244385,187.1121368,0.163474992,NaN,0.173027143,0.201650515
03-09-2020 12:30,306113.6563,0.874000013,48.66635132,48.88603592,49.24987411,48.43557358,131.8602905,132.6395569,129.3444977,93.19244385,187.2059326,0.163395509,NaN,0.157315746,0.184630349
03-09-2020 12:40,307315.4688,0.873103142,48.86494064,48.95326996,49.27482605,48.4670105,131.4957275,132.4107666,129.121521,92.96520233,187.2549591,0.154121622,NaN,0.167925537,0.177576005
03-09-2020 12:50,307307.5,0.872000039,48.99983215,49.03620911,49.36286163,48.60042953,131.724472,132.6061859,129.2087402,93.19244385,186.8812408,0.152110189,NaN,0.158708766,0.191306174
03-09-2020 13:00,307448.6563,0.875226855,48.93813324,48.96286392,49.30822754,48.50977707,131.9675293,132.8683472,129.6660614,93.19244385,186.8812408,0.167687118,NaN,0.142400056,0.16888018
03-09-2020 13:10,306458.5938,0.873250008,48.78749847,48.90739822,49.17490387,48.34928513,132.1819916,133.0883484,129.6660614,93.41969299,186.8901215,0.134458393,NaN,0.178650871,0.194790795
03-09-2020 13:20,307171.2813,0.871153891,48.99712372,49.04931259,49.36446381,48.57759476,131.753067,132.6395569,129.2373199,93.19244385,187.1121368,0.152189672,NaN,0.14073205,0.174139768
03-09-2020 13:30,308540.8438,0.873155355,49.05252075,49.11632538,49.4641037,48.67037964,131.724472,132.4107666,129.2087402,93.13729095,187.1121368,0.158333093,NaN,0.180199862,0.202396259
03-09-2020 13:40,308000.2188,0.872700036,49.02279282,49.03564453,49.34669495,48.68602753,131.724472,132.6395569,129.2087402,93.19244385,187.1121368,0.161760271,NaN,0.179385066,0.193497494
03-09-2020 13:50,306718.1563,0.872019291,48.79887009,48.83031845,49.12336731,48.44292831,131.9532318,132.8683472,129.4373932,93.19244385,187.3430328,0.159268975,NaN,0.152079627,0.192889884
03-09-2020 14:00,307711.2813,0.872352958,49.02720642,49.06654358,49.31238937,48.58919144,132.1214447,132.8683472,129.4373932,93.19244385,187.1121368,0.161081418,NaN,0.167487964,0.178375274
03-09-2020 14:10,305093.75,0.870000064,48.69265366,48.77532578,49.03352356,48.34011459,131.724472,132.6191711,129.2087402,93.17219543,186.8812408,0.152666509,NaN,0.183199823,0.19811891
03-09-2020 14:20,307767.3125,0.872028887,48.86977005,49.15614319,49.41516876,48.67326736,131.266983,132.1819916,128.7514496,92.94772339,186.8812408,0.157656208,NaN,0.171755552,0.194937527
03-09-2020 14:30,307893.3125,0.871653914,49.11946106,49.15568542,49.42140961,48.66951752,131.6672821,132.4107666,129.1515808,92.96520233,186.8812408,0.166018158,NaN,0.149805441,0.184153512
03-09-2020 14:40,308369.1563,0.873294115,49.12940979,49.21750641,49.46291351,48.70780563,131.9532318,132.7686768,129.4373932,93.19244385,187.1121368,0.164306283,NaN,0.169594064,0.189658463
03-09-2020 14:50,306205.125,0.872427225,48.84693527,48.83353424,49.11843491,48.35122299,132.4107666,133.0971527,129.8947449,93.41969299,187.3430328,0.151888743,NaN,0.164079815,0.196940333
03-09-2020 15:00,306320.2188,0.871000051,48.89479065,48.84206772,49.15800858,48.37202072,132.1819916,133.0438385,129.6660614,93.41969299,187.1121368,0.163481161,NaN,0.155592397,0.195532948
03-09-2020 15:10,307447.4688,0.874554515,48.8288269,48.85131073,49.22104263,48.41412735,132.4107666,133.3259583,129.8947449,93.6469574,187.1121368,0.148851752,NaN,0.173528925,0.179611683
03-09-2020 15:20,306900.9688,0.87145102,48.92816544,48.86870575,49.15592575,48.42305374,132.9016724,133.7835999,130.3521118,93.8742218,187.1457672,0.162444144,NaN,0.179864317,0.205548063
03-09-2020 15:30,305961.7188,0.871466041,48.81522369,48.75518799,49.10835266,48.31871033,133.0971527,134.0124359,130.5963745,93.88967133,187.3587189,0.148851752,NaN,0.153185025,0.183718339
03-09-2020 15:40,309422.7188,0.875029206,49.12631607,49.15974808,49.50618744,48.71300507,133.0971527,134.0124359,130.5808258,93.8742218,187.5597992,0.146906391,NaN,0.145971239,0.180319294
03-09-2020 15:50,307537.1563,0.874767065,48.91674423,48.94216537,49.29978561,48.50828171,133.3259583,134.2412872,130.8095398,94.10150146,187.3430328,0.167085841,NaN,0.160373211,0.187792346
03-09-2020 16:00,307723.8438,0.87349999,49.0187149,48.99988174,49.31903076,48.57645035,133.7835999,134.6219788,131.266983,94.32878876,187.1121368,0.147604629,NaN,0.16033271,0.190755963
03-09-2020 16:10,306248.6875,0.874581695,48.69319534,48.63502121,49.07743835,48.30584335,133.5547791,134.4701385,131.154953,94.32878876,187.3430328,0.160218164,NaN,0.164188638,0.186781019
03-09-2020 16:20,306743.9375,0.874451041,48.78675842,48.80990601,49.20278549,48.43687057,133.3259583,134.2412872,130.8095398,94.24633789,187.4267883,0.159959421,NaN,0.148131445,0.186303988
03-09-2020 16:30,307029.7813,0.873349547,48.78150177,48.89045334,49.255867,48.55139923,133.5547791,134.4701385,131.0937653,94.32878876,187.5739441,0.17186296,NaN,0.162258953,0.19094044
03-09-2020 16:40,307518.7813,0.874254942,48.90148163,48.90085602,49.21570206,48.58787918,134.0214081,134.9368439,131.724472,94.55608368,187.5739441,0.163961187,NaN,0.179085866,0.16515857
03-09-2020 16:50,306912.4063,0.874912679,48.71717834,48.66402817,49.10237503,48.38511276,134.039093,135.1567535,131.724472,94.78338623,187.3430328,0.163221911,NaN,0.172901899,0.180273935
03-09-2020 17:00,307736.7813,0.874826968,48.83985519,48.81649017,49.16739655,48.53568268,133.7835999,134.6990051,131.266983,94.38779449,187.1720886,0.15549089,NaN,0.168919861,0.17104733
03-09-2020 17:10,305171.875,0.871732712,48.69939041,48.55494308,48.90102386,48.27744675,133.7835999,134.6990051,131.266983,94.55608368,187.3430328,0.151513696,NaN,0.167169452,0.194262609
03-09-2020 17:20,305875.375,0.873000026,48.65450668,48.62050629,48.99861908,48.34438705,134.0124359,135.0100861,131.5778961,94.63773346,187.5739441,0.150222108,NaN,0.152666509,0.197686553
03-09-2020 17:30,306995.4688,0.872958362,48.86403656,48.87509155,49.20999908,48.60564423,134.2412872,135.1567535,131.724472,94.78338623,187.5739441,0.156638578,NaN,0.152666509,0.186346009
03-09-2020 17:40,306919.5313,0.873906255,48.69695282,48.72062683,49.13007736,48.47418594,134.0124359,134.9278717,131.5853424,94.78338623,187.5739441,0.161121905,NaN,0.163760141,0.199293986
03-09-2020 17:50,308687.3125,0.872000039,49.19400024,49.22774887,49.53371811,48.87411118,134.2412872,135.1567535,131.724472,94.78338623,187.5378571,0.151832029,NaN,0.178428993,0.194644079
03-09-2020 18:00,305963.5313,0.874687552,48.66769791,48.6079216,48.96626282,48.28541183,134.4701385,135.3856506,131.9532318,95.01070404,187.5571136,0.174178407,NaN,0.137195781,0.183756143
03-09-2020 18:10,308205.5313,0.873187542,49.11236572,49.08972931,49.48250198,48.7648735,134.2412872,135.1567535,131.9532318,95.01070404,187.3430328,0.154750854,NaN,0.164671898,0.188744977
03-09-2020 18:20,307596.5625,0.874250054,48.87807465,48.89652634,49.21546173,48.52223206,134.1186066,134.9278717,131.6018524,94.78338623,187.4668274,0.146523267,NaN,0.162741408,0.182373941
03-09-2020 18:30,307135.9375,0.874000013,48.91657639,48.87492752,49.24518967,48.50159836,134.0124359,134.9278717,131.4957275,94.78338623,187.8048706,0.166177109,NaN,0.157673374,0.185266152
03-09-2020 18:40,306808.0625,0.872854173,48.82836914,48.81378937,49.19615936,48.47515869,134.2412872,135.1567535,131.9508514,95.01070404,187.576355,0.152666509,NaN,0.149289012,0.183199823
03-09-2020 18:50,313378.2813,0.87500006,49.87297058,49.83037186,50.19031906,49.50353622,134.9779358,135.8935394,132.4608154,95.01070404,187.5739441,0.153500989,NaN,0.149558455,0.174735829
03-09-2020 19:00,312143.0313,0.874510467,49.60077286,49.73213196,49.87749481,49.29522705,135.0600128,136.0723724,132.4107666,94.78338623,187.5739441,0.167342082,NaN,0.154868841,0.183940589
03-09-2020 19:10,308251.5938,0.873520851,49.17644119,49.1411438,49.39334869,48.79681015,134.9278717,135.8434601,132.2621765,94.78338623,187.5739441,0.154003635,NaN,0.167925537,0.196934983
03-09-2020 19:20,307591.75,0.874989629,48.87878036,48.87468338,49.19661713,48.56505585,134.6990051,135.6145477,132.1819916,94.98916626,187.5739441,0.145759806,NaN,0.155559137,0.174285337
03-09-2020 19:30,321329.625,0.877762914,50.83520508,50.81688309,51.15556335,50.53316879,135.1901398,136.1391449,132.6729279,94.78338623,187.5739441,0.154335469,NaN,0.154335469,0.18701458
03-09-2020 19:40,324399.9375,0.880000055,51.29860306,51.28935623,51.59081268,51.01564026,136.0723724,137.2170868,133.5547791,94.55608368,187.2020721,0.147366017,NaN,0.154152259,0.188500315
03-09-2020 19:50,308471.875,0.873718739,49.11166763,49.09794235,49.38975143,48.84731674,135.5525665,136.6136932,132.951767,94.78338623,187.4897614,0.16550158,NaN,0.168968394,0.188047737
03-09-2020 20:00,306543.5,0.87124747,48.93463898,48.95767593,49.12012482,48.72611237,134.7343903,135.8434601,132.1819916,95.01070404,187.6096497,0.157071173,NaN,0.156481266,0.189059585
03-09-2020 20:10,307128.875,0.874505222,48.87574387,48.84199142,49.02442551,48.64397812,134.2412872,135.1567535,131.7056122,94.76464081,187.5739441,0.155852035,NaN,0.163796157,0.188625738
03-09-2020 20:20,303978.6875,0.87359798,48.46445465,48.35407257,48.58665085,48.14137268,133.5547791,134.6274872,131.0382538,94.32878876,187.5739441,0.149085417,NaN,0.16220817,0.177716106
03-09-2020 20:30,305499.0625,0.872354209,48.71753311,48.73339081,48.91178513,48.50742722,133.5547791,134.4701385,130.8095398,94.32878876,187.3430328,0.159501284,NaN,0.168331325,0.18228586
03-09-2020 20:40,309212.125,0.873000026,49.06769943,49.05263138,49.27935028,48.87599945,133.3259583,134.2931976,130.8095398,94.32878876,187.3430328,0.156127319,NaN,0.174190387,0.180604219
03-09-2020 20:50,308267.625,0.875721693,48.96053696,48.93614578,49.17056656,48.7665062,133.0971527,134.0124359,130.3521118,94.10150146,187.5739441,0.160256699,NaN,0.145351782,0.17942439
03-09-2020 21:00,308396.375,0.874302089,48.93980789,48.9694252,49.10712814,48.74286652,132.8206787,133.7835999,130.1234283,94.05415344,187.5739441,0.162521303,NaN,0.164905518,0.18256402
03-09-2020 21:10,307772.0938,0.873000026,49.03469849,49.08388519,49.21834946,48.80185318,132.6395569,133.5547791,130.1234283,93.8742218,187.4440613,0.16411078,NaN,0.157434955,0.181054026
03-09-2020 21:20,304650.8438,0.872500062,48.60491562,48.57459259,48.73366547,48.27632904,132.8683472,133.7835999,130.3521118,94.10150146,187.3430328,0.152745157,NaN,0.16411078,0.18701458
03-09-2020 21:30,304967.5,0.874000013,48.56496811,48.5917511,48.75437164,48.3487854,132.8683472,133.7835999,130.3521118,93.8742218,187.3430328,0.166494995,NaN,0.167210266,0.193928808
03-09-2020 21:40,305060.5938,0.873083353,48.8434906,48.60705185,48.80534363,48.38633728,132.4107666,133.5214081,129.8947449,93.84107971,187.145813,0.168971732,NaN,0.166812897,0.190829322
03-09-2020 21:50,306960.4688,0.875484586,48.75899124,48.78885269,48.96627045,48.52183914,132.1819916,133.0971527,129.4373932,93.6469574,187.3430328,0.163316041,NaN,0.148763075,0.185425088
03-09-2020 22:00,307865.6875,0.873422682,49.03839874,48.79843903,48.90473938,48.52876663,132.1819916,133.2401581,129.6660614,93.6469574,187.3430328,0.157434955,NaN,0.168408096,0.187491417
03-09-2020 22:10,305428.0313,0.873000026,48.65169144,48.6682663,48.83892441,48.44787216,132.6395569,133.7526093,130.0924683,93.8742218,187.3430328,0.146070167,NaN,0.178548515,0.181451395
03-09-2020 22:20,305568.8438,0.873000026,48.4459343,48.61032867,48.76270294,48.3703537,132.6395569,133.5547791,130.097229,93.8742218,187.1121368,0.160296023,NaN,0.16454789,0.196710408
03-09-2020 22:30,307431.75,0.874447942,48.87807846,48.93863678,49.05521774,48.64037704,132.3273621,133.2425385,129.6660614,93.6469574,187.1963196,0.156481266,NaN,0.163077623,0.188047737
03-09-2020 22:40,307668.9688,0.874354243,48.94364166,48.95524216,49.05294037,48.6624527,131.9532318,132.8683472,129.4373932,93.6469574,187.4801331,0.161130503,NaN,0.150401503,0.17472963
03-09-2020 22:50,308019.4375,0.874937534,48.95173264,49.04648209,49.09615326,48.71256256,131.9532318,132.8683472,129.4373932,93.6469574,187.3430328,0.150639921,NaN,0.160532057,0.201094359
03-09-2020 23:00,307010.6563,0.871843815,48.96485519,49.04692841,49.1097641,48.73788452,132.1819916,132.8683472,129.4373932,93.41969299,187.1121368,0.15933229,NaN,0.157445952,0.186532721
03-09-2020 23:10,307892.7188,0.873770893,49.00727844,49.08123779,49.19390106,48.80541992,132.1819916,133.0971527,129.4373932,93.41969299,187.1121368,0.16297029,NaN,0.167925537,0.193110317
03-09-2020 23:20,305034.3438,0.872625053,48.61734009,48.71549606,48.73108673,48.40543365,132.058075,133.0971527,129.4373932,93.41969299,187.1121368,0.162044451,NaN,0.157911807,0.167925537
03-09-2020 23:30,307898.7813,0.873288691,49.08761215,49.19430542,49.18890762,48.8796196,131.724472,132.6395569,129.032486,93.19244385,187.3430328,0.15354073,NaN,0.150918081,0.182640001
03-09-2020 23:40,307329.7813,0.874187529,48.89503479,48.98890305,48.98216248,48.71404648,131.4957275,132.4107666,128.7514496,93.19244385,187.1145477,0.167965427,NaN,0.175291985,0.201891169
03-09-2020 23:50,307176.3438,0.87500006,48.85069275,48.95437241,48.96109772,48.64844131,131.266983,132.1819916,128.5228119,93.19244385,187.052002,0.158468112,NaN,0.150838599,0.186855614
03-10-2020 00:00,307437.2188,0.873562515,48.90132141,49.01644135,48.98153687,48.70598221,131.4957275,132.4107666,128.5228119,92.96520233,186.8812408,0.170437083,NaN,0.180093169,0.181888491
03-10-2020 00:10,308273.625,0.873802125,49.04224396,49.15413284,49.16159439,48.81100464,131.4957275,132.3447266,128.6854553,92.96520233,187.1121368,0.159784764,NaN,0.174536943,0.181504339
03-10-2020 00:20,307049.0313,0.872041702,49.01532364,49.1285553,49.1083374,48.8090744,131.4957275,132.4107666,128.7514496,93.19244385,187.3430328,0.153143346,NaN,0.153620839,0.167925537
03-10-2020 00:30,306975.2188,0.873726308,48.85370636,48.97139359,48.96062469,48.6291008,131.266983,132.1819916,128.5228119,93.19244385,187.0688477,0.156481266,NaN,0.160775721,0.189878508
03-10-2020 00:40,307130.9688,0.87259376,49.0551033,48.92894745,48.94073105,48.62893295,131.0382538,131.9532318,128.4204102,93.19244385,186.8812408,0.168051586,NaN,0.159898654,0.189915374
03-10-2020 00:50,306640.5,0.872218788,48.90004349,49.0326767,48.98604202,48.68141556,131.266983,132.1819916,128.5228119,92.96520233,186.8812408,0.15884091,NaN,0.156481266,0.189649507
03-10-2020 01:00,304284.3438,0.871020913,48.5618248,48.86125946,48.74081039,48.52605438,131.266983,132.1819916,128.5228119,92.96520233,187.0904846,0.169608325,NaN,0.164827481,0.196670666
03-10-2020 01:10,307492,0.873239577,48.97145081,49.07156754,49.05920792,48.78356552,131.266983,132.1819916,128.5228119,92.96520233,187.3093567,0.155924946,NaN,0.164587632,0.178272426
03-10-2020 01:20,306602,0.873520851,48.88821411,48.98754501,49.00950241,48.66759872,131.266983,132.0914459,128.5228119,92.96520233,187.1121368,0.157276005,NaN,0.162600771,0.173971608
03-10-2020 01:30,307621.7813,0.872000039,48.95981979,49.07116318,49.05221939,48.756073,131.0382538,131.9532318,128.2941895,92.73796844,186.8812408,0.16132918,NaN,0.174179509,0.179420665
03-10-2020 01:40,307196.875,0.874030948,48.88312531,48.8166008,48.81971741,48.56446838,130.6070251,131.5219421,128.065567,92.73796844,186.8812408,0.155607045,NaN,0.168364391,0.198021725
03-10-2020 01:50,306292.2813,0.87179172,48.80826187,48.89945221,48.87134933,48.66501236,130.5808258,131.4957275,127.8369675,92.51074219,186.9074249,0.159863427,NaN,0.176002905,0.192048475
03-10-2020 02:00,306878.5625,0.872000039,48.8908577,49.0586586,49.04231262,48.81230545,130.5808258,131.5695953,127.9107895,92.51074219,187.1121368,0.147500709,NaN,0.151315451,0.183199823
03-10-2020 02:10,306385.0938,0.871000051,48.8346138,48.89078903,48.93338013,48.6796608,130.8095398,131.724472,128.065567,92.51074219,186.8812408,0.158150226,NaN,0.153620198,0.179861903
03-10-2020 02:20,306971.75,0.872000039,49.001297,49.09041977,49.04899597,48.86448288,130.8095398,131.724472,128.065567,92.73796844,186.8812408,0.161845773,NaN,0.166415527,0.190074325
03-10-2020 02:30,306124.8125,0.872406304,48.81751251,48.90825272,48.87097931,48.67330933,130.8095398,131.724472,128.065567,92.51074219,186.8812408,0.171164855,NaN,0.154043749,0.187604487
03-10-2020 02:40,307827.4063,0.872093797,49.04662704,49.10100174,49.12540436,48.88438416,130.8095398,131.724472,128.065567,92.51074219,187.1121368,0.157077327,NaN,0.15385434,0.166852638
03-10-2020 02:50,308926.0938,0.876000047,48.96649551,48.99989319,49.06447983,48.83512115,130.5808258,131.6053314,128.065567,92.51074219,186.9918823,0.150353819,NaN,0.16411078,0.194333509
03-10-2020 03:00,307830.4063,0.872587681,49.01357651,49.06669235,49.0934906,48.88054657,130.3521118,131.3313141,127.6083755,92.28352356,186.8162994,0.159699962,NaN,0.157669097,0.185464829
03-10-2020 03:10,305969.7813,0.873030961,48.7875824,48.81913376,48.82543945,48.70510483,130.3521118,131.266983,127.6083755,92.28352356,186.6503601,0.152902469,NaN,0.171282679,0.201815978
03-10-2020 03:20,305687.25,0.874739647,48.56803894,48.65830612,48.62498474,48.47893524,130.3521118,131.266983,127.4202652,92.28352356,186.8812408,0.154017568,NaN,0.171981409,0.195997834
03-10-2020 03:30,308568.4688,0.874484599,49.04975128,49.05680847,49.12331009,48.9246254,130.3521118,131.4957275,127.6083755,92.28352356,187.0159302,0.164746568,NaN,0.164437577,0.180656657
03-10-2020 03:40,316971.8125,0.875270903,50.40814209,50.46594238,50.46256638,50.29592514,130.9557343,131.870697,128.2117004,92.28352356,186.9645538,0.155419424,NaN,0.164553136,0.191891164
03-10-2020 03:50,321195.7813,0.877000034,50.92153931,50.98636246,50.96624374,50.81201935,132.3824615,133.3259583,129.4373932,92.28352356,186.6789246,0.16411078,NaN,0.163601413,0.195116013
03-10-2020 04:00,320830.625,0.875166714,50.87226105,50.99964142,51.0518074,50.82759857,132.8874207,134.0124359,130.1234283,92.28352356,186.8812408,0.157117054,NaN,0.152030721,0.196869358
03-10-2020 04:10,323121.375,0.878041267,51.15866089,51.24549103,51.26885986,51.03112411,133.3259583,134.4701385,130.5808258,92.28352356,187.1121368,0.162958398,NaN,0.161448404,0.17672269
03-10-2020 04:20,319935.125,0.876875043,50.7871666,50.78229904,50.85761642,50.72157288,133.5547791,134.6990051,130.5808258,92.28352356,187.1121368,0.160296023,NaN,0.150918081,0.164428681
03-10-2020 04:30,320715.5938,0.876156271,50.84017944,50.84475708,50.88778305,50.78798676,133.3825684,134.6990051,130.6374207,92.11253357,186.8812408,0.153610364,NaN,0.171665415,0.190829322
03-10-2020 04:40,312048.9688,0.873000026,49.5312767,49.46912384,49.58066177,49.51040649,132.4107666,133.5619354,129.6660614,92.05632019,186.8740234,0.156242847,NaN,0.194167241,0.205626279
03-10-2020 04:50,314072.4063,0.876708388,49.83306122,49.79257584,49.88350677,49.83317947,131.724472,133.0494843,129.1611023,92.05632019,186.6984558,0.151235968,NaN,0.163316041,0.201490939
03-10-2020 05:00,307176.2813,0.872562528,48.94389343,48.88367462,48.9940033,48.95399857,130.8095398,131.9532318,128.065567,91.82912445,186.8812408,0.160296023,NaN,0.179901645,0.196273297
03-10-2020 05:10,306267.5,0.871000051,48.88825226,48.77099991,48.96383286,48.92993164,130.1234283,131.4957275,127.6083755,91.82912445,186.8812408,0.153858617,NaN,0.165422097,0.195955396
03-10-2020 05:20,306354.7813,0.872000039,48.81896973,48.72264862,48.88744354,48.84681702,130.1234283,131.266983,127.3797836,92.05632019,186.6720123,0.146467537,NaN,0.169715136,0.194286451
03-10-2020 05:30,306952.6875,0.872500062,48.86527252,48.77815247,48.89931488,48.91834259,129.8947449,131.266983,127.3797836,92.05632019,186.4555511,0.161488131,NaN,0.142401487,0.16971609
03-10-2020 05:40,306187.6563,0.872041702,48.80297089,48.86230087,48.8884697,48.85186005,129.8947449,131.266983,127.3797836,92.05632019,186.8812408,0.152666509,NaN,0.166415527,0.196948826
03-10-2020 05:50,305903.625,0.872437537,48.7104454,48.61668396,48.75791168,48.7567482,129.8947449,131.0382538,127.2964478,92.28352356,186.8812408,0.168646365,NaN,0.158905223,0.179027438
03-10-2020 06:00,307704.9375,0.872000039,48.90991211,48.87943268,49.08660507,48.97720718,129.6994171,131.0382538,127.151207,92.05632019,186.8812408,0.149408072,NaN,0.160852343,0.197902516
