TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
03-10-2020 06:10,306527.4375,0.873291671,48.83971786,48.7399025,48.95821381,48.82103729,129.4373932,130.5808258,126.9226379,92.03738403,186.6503601,0.154575154,NaN,0.160931811,0.183517724
03-10-2020 06:20,306233.1563,0.873250067,48.70920181,48.53792191,48.85745239,48.73223114,129.2087402,130.5808258,126.9226379,91.60193634,186.5741882,0.148812428,NaN,0.166632771,0.195902556
03-10-2020 06:30,306521.1563,0.871656299,48.86357498,48.68144989,49.06531143,48.93647385,129.4373932,130.8095398,127.151207,91.69896698,186.6503601,0.1646671,NaN,0.150432497,0.18698135
03-10-2020 06:40,317304.8125,0.876895845,50.54006195,50.08279037,50.45862198,50.35754395,130.5379486,131.9103394,128.065567,91.64453125,186.8379517,0.152666509,NaN,0.144786194,0.182246134
03-10-2020 06:50,321104.7188,0.878708422,50.83280945,50.55470276,50.91427612,50.79497147,131.510025,132.8826447,128.9943848,91.61613464,187.1121368,0.148851752,NaN,0.152428091,0.18701458
03-10-2020 07:00,320555.8125,0.877000034,50.73744202,50.66812515,50.92494202,50.82717133,132.1819916,133.5547791,129.6660614,91.82912445,186.8162994,0.164706841,NaN,0.169002727,0.187129483
03-10-2020 07:10,319049.7188,0.87661463,50.62691116,50.49023438,50.72012711,50.64117813,132.6395569,133.7835999,129.8947449,91.82912445,186.7730103,0.154454678,NaN,0.153731316,0.198458835
03-10-2020 07:20,314816.3438,0.874406278,49.99531937,49.87301636,50.08086395,50.03208542,132.2320404,133.6048279,129.6660614,91.60193634,186.7008667,0.153024137,NaN,0.130481333,0.185703248
03-10-2020 07:30,310095.0625,0.872864604,49.41335678,49.29183197,49.5237236,49.4245224,131.266983,132.6395569,128.7514496,91.61140442,186.8908691,0.149010703,NaN,0.13421391,0.171755552
03-10-2020 07:40,318704.3125,0.87650007,50.5812149,50.48682785,50.68366623,50.57315826,131.724472,132.9350891,129.0467834,91.60193634,186.8812408,0.165700257,NaN,0.170155257,0.192266211
03-10-2020 07:50,321054.2813,0.877750039,50.8239975,50.76806641,50.87299347,50.83093643,132.4107666,133.6787262,129.6660614,91.82912445,186.7561798,0.148851752,NaN,0.163481981,0.18590194
03-10-2020 08:00,310338.1563,0.875854194,49.27410126,49.2430687,49.32688522,49.25235367,132.4655762,133.7835999,129.6660614,91.82912445,186.8812408,0.159223124,NaN,0.156481266,0.205503896
03-10-2020 08:10,308751.1875,0.871927142,49.03519821,49.03488922,49.23220444,49.14671326,131.2693634,132.6395569,128.7514496,92.05395508,186.8812408,0.145275429,NaN,0.171715662,0.16804491
03-10-2020 08:20,307043.25,0.87500006,48.81354904,48.66188812,48.91290665,48.78734207,130.7571259,131.9532318,128.065567,91.82912445,187.0592194,0.161170244,NaN,0.156163365,0.193769857
03-10-2020 08:30,314280.0938,0.875427127,49.84914017,49.73675156,49.98357773,49.82710648,130.6904144,131.9532318,128.1751099,92.05632019,186.7706146,0.156322315,NaN,0.169760749,0.185504571
03-10-2020 08:40,320778.2188,0.876812518,50.86568832,50.62158203,50.93736649,50.79056168,131.6625214,132.8683472,128.9800873,92.05632019,186.6503601,0.159978122,NaN,0.174855039,0.184550881
03-10-2020 08:50,314855.75,0.874062538,50.05002594,49.91201019,50.17869568,50.05935287,131.724472,133.0971527,129.2087402,91.82912445,186.8812408,0.160057604,NaN,0.141922742,0.190829322
03-10-2020 09:00,311213.25,0.874875009,49.42465973,49.3388176,49.52745438,49.40769577,130.8095398,131.9532318,128.2470551,91.60193634,186.8812408,0.164897323,NaN,0.155026153,0.168046668
03-10-2020 09:10,309007.0313,0.873468757,49.19243622,49.08739471,49.33784103,49.15206909,130.7081451,131.9532318,128.065567,91.60193634,186.8812408,0.168799236,NaN,0.166282281,0.187879771
03-10-2020 09:20,306970.4063,0.872000039,48.9777565,48.90037155,49.11419678,48.91870117,130.5808258,131.724472,128.065567,91.82912445,186.6503601,0.153858617,NaN,0.161726564,0.167925537
03-10-2020 09:30,307703.7188,0.873979151,48.88137817,48.79730988,48.99134827,48.85547638,131.0215759,132.1653137,128.506134,92.05632019,186.8644104,0.156481266,NaN,0.16383262,0.197624356
03-10-2020 09:40,308797.6563,0.874474227,49.13835144,49.00469208,49.30104065,49.10931778,131.3003387,132.6395569,128.78479,92.28352356,186.8812408,0.150520712,NaN,0.157675609,0.184312463
03-10-2020 09:50,310965.1875,0.875125051,49.46337128,49.4729538,49.74646759,49.52595139,131.9532318,133.0971527,129.4373932,92.51074219,187.2011261,0.159699962,NaN,0.154136777,0.189637214
03-10-2020 10:00,309032.7188,0.874302089,49.13123322,49.00449371,49.29608536,49.09312057,131.9532318,133.0971527,129.4373932,92.51074219,187.203537,0.161090761,NaN,0.164905518,0.195365384
03-10-2020 10:10,304285.2813,0.87212503,48.54573822,48.41555405,48.70265579,48.49451828,131.5290833,132.8683472,129.2087402,92.51074219,186.914917,0.160296023,NaN,0.145103455,0.176208332
03-10-2020 10:20,305340.0625,0.871357918,48.36990356,48.45170593,48.73944855,48.56549072,131.724472,132.8683472,129.2087402,92.73796844,186.9028931,0.156123638,NaN,0.166494995,0.189041153
03-10-2020 10:30,307606.1875,0.873145878,48.96408463,48.84147644,49.08957672,48.96119308,131.9532318,133.1758118,129.4373932,92.73796844,187.1915131,0.16661422,NaN,0.16160734,0.197147518
03-10-2020 10:40,307918.9688,0.873645842,49.01983261,48.93754196,49.19355011,49.04064941,132.4107666,133.5547791,129.8947449,93.19244385,187.4801331,0.157315746,NaN,0.161130503,0.184504941
03-10-2020 10:50,306176.3438,0.872000039,48.91403198,48.80575562,49.06703186,48.87099838,132.8683472,134.0124359,130.3521118,93.41969299,187.3430328,0.161567613,NaN,0.173027143,0.176844433
03-10-2020 11:00,307264.2188,0.874708414,48.8367157,48.69855499,49.01108551,48.80051422,132.8683472,134.0124359,130.3521118,93.66116333,187.1121368,0.152666509,NaN,0.155526623,0.169833869
03-10-2020 11:10,306233.2813,0.873381436,48.79292297,48.58449936,48.91894531,48.71097565,132.8683472,134.0791779,130.3521118,93.8742218,187.3430328,0.147262275,NaN,0.168413192,0.194968343
03-10-2020 11:20,306548.5938,0.874250054,48.73635864,48.59261322,48.92113113,48.69532776,133.0971527,134.4701385,130.8095398,93.8742218,187.5739441,0.160534441,NaN,0.162807569,0.187491417
03-10-2020 11:30,307302.2188,0.874593794,48.86792374,48.707901,49.08964539,48.80622101,133.3778534,134.6990051,131.0382538,94.10150146,187.5739441,0.156481266,NaN,0.147632614,0.18701458
03-10-2020 11:40,305065.8438,0.874791741,48.46382904,48.55052185,49.01015854,48.70479202,133.3259583,134.4701385,130.8095398,93.8742218,187.5691376,0.163872361,NaN,0.167766586,0.19090879
03-10-2020 11:50,307174.7813,0.871639192,48.8155365,48.73969269,49.18983459,48.85300446,133.0971527,134.4701385,130.8095398,94.10150146,187.3430328,0.15338178,NaN,0.159580752,0.174855039
03-10-2020 12:00,305376.1563,0.873833358,48.53026199,48.3809967,48.79269409,48.41709137,133.3259583,134.4701385,130.8095398,94.10150146,187.5739441,0.158269435,NaN,0.156322315,0.179305598
03-10-2020 12:10,307034.0313,0.873354197,48.95986557,48.74402237,49.17408371,48.80260086,133.1584778,134.4701385,130.8095398,94.10150146,187.635849,0.150621489,NaN,0.16812925,0.188784301
03-10-2020 12:20,305792.3125,0.874937534,48.60260391,48.47123718,48.86215973,48.47441864,133.0971527,134.2412872,130.8095398,94.10150146,187.5739441,0.160057604,NaN,0.175093144,0.171993971
03-10-2020 12:30,307458.1875,0.872000039,48.9997139,48.86125183,49.24861908,48.88373184,133.0971527,134.4701385,130.8095398,94.10150146,187.3430328,0.161130503,NaN,0.159100577,0.192140654
03-10-2020 12:40,305926.7813,0.871916711,48.73196793,48.60189056,48.99311066,48.600914,133.3259583,134.4701385,130.8095398,94.20459747,187.4477692,0.158565611,NaN,0.156127319,0.180407569
03-10-2020 12:50,306673.75,0.870770872,48.98590851,48.77529144,49.19216537,48.79305267,133.0971527,134.3128052,130.8095398,94.10150146,187.6461029,0.153858617,NaN,0.171035513,0.191306174
03-10-2020 13:00,306893,0.873000026,48.85044479,48.70433807,49.14722443,48.69976044,133.0971527,134.2412872,130.5808258,94.10150146,187.5977478,0.146216825,NaN,0.158055931,0.196885735
03-10-2020 13:10,304073.5313,0.872757614,48.37025833,48.2178421,48.6693306,48.19719315,133.3259583,134.4701385,130.8095398,94.10150146,187.3920135,0.158099651,NaN,0.150470138,0.184818208
03-10-2020 13:20,307244.5313,0.873474777,48.86584091,48.71407318,49.19420242,48.68924713,133.4753876,134.6195984,131.0382538,94.32878876,187.3430328,0.15796046,NaN,0.15796046,0.181019962
03-10-2020 13:30,306400.5938,0.872745156,48.79426956,48.69778442,49.09454727,48.59049225,133.5547791,134.6990051,131.1615906,94.32878876,187.5739441,0.160296023,NaN,0.165277198,0.175570309
03-10-2020 13:40,305508.9063,0.871019304,48.84682083,48.72396851,49.13325882,48.67538071,133.5547791,134.6990051,131.266983,94.32878876,187.8048706,0.171308935,NaN,0.159122258,0.177771136
03-10-2020 13:50,306624.6875,0.874683201,48.72615051,48.48935318,48.88512802,48.3700676,133.7835999,134.7511292,131.266983,94.55608368,187.7522888,0.153535217,NaN,0.161164731,0.186145872
03-10-2020 14:00,307409.8125,0.873823524,48.78182983,48.65977478,49.07691193,48.60881424,133.7835999,134.9278717,131.4957275,94.55608368,187.5535736,0.156144664,NaN,0.154796943,0.183536425
03-10-2020 14:10,306955.7188,0.873737872,48.79417419,48.61459732,49.07151031,48.61338043,134.0124359,134.9278717,131.4957275,94.55608368,187.5739441,0.160296023,NaN,0.202288851,0.175570309
03-10-2020 14:20,305502.1875,0.871211588,48.76148605,48.66755295,48.99702454,48.61988449,134.0124359,134.9278717,131.4957275,94.55608368,187.8048706,0.163377166,NaN,0.143410742,0.181585878
03-10-2020 14:30,307455.2188,0.871504903,48.98249435,48.90463638,49.2546196,48.85928345,134.0124359,135.1567535,131.4957275,94.55608368,187.8048706,0.166782588,NaN,0.15007396,0.175708383
03-10-2020 14:40,306453.6875,0.87137866,48.85449219,48.75127029,49.08844376,48.72377777,133.7835999,134.9278717,131.3735809,94.55608368,187.6972504,0.150629506,NaN,0.162333027,0.175570309
03-10-2020 14:50,305575.9063,0.87143141,48.73594284,48.62894058,48.99991989,48.57896805,133.5547791,134.6990051,131.0382538,94.32878876,187.4932404,0.155333132,NaN,0.165819794,0.185496077
03-10-2020 15:00,306270.8438,0.872873843,48.79198456,48.66119003,48.99905014,48.63188553,133.5547791,134.6990051,131.0382538,94.32878876,187.3430328,0.168641374,NaN,0.154925734,0.172533318
03-10-2020 15:10,306160.25,0.872826576,48.71971512,48.63565445,48.9379158,48.57684326,133.5757904,134.6990051,131.266983,94.34966278,187.5739441,0.158234343,NaN,0.151655838,0.191881731
03-10-2020 15:20,306101.375,0.871897995,48.87879181,48.68238449,49.03279495,48.61856461,133.7835999,134.9278717,131.2973328,94.55608368,187.8048706,0.157493338,NaN,0.152160466,0.201274753
03-10-2020 15:30,305928.0313,0.87500006,48.58003235,48.4699173,48.87663269,48.39354706,134.2412872,135.3856506,131.7333527,94.78338623,187.5829163,0.160147876,NaN,0.170866087,0.175866604
03-10-2020 15:40,306833.9063,0.871980608,48.84413528,48.69903183,49.15237427,48.6809845,134.6990051,135.8434601,132.1819916,95.01070404,187.7891693,0.1557035,NaN,0.17705074,0.179903582
03-10-2020 15:50,305470.6875,0.87025249,48.74119949,48.58538055,49.02687073,48.61133575,135.1078644,136.2523956,132.6395569,95.46535492,187.5739441,0.146099061,NaN,0.16411078,0.191384867
03-10-2020 16:00,307295.375,0.873048604,48.99422455,48.77173233,49.20921707,48.78136826,135.3856506,136.5302277,133.0971527,95.69269562,187.5739441,0.146370322,NaN,0.156296089,0.192759812
03-10-2020 16:10,306922.6875,0.871611714,48.94558716,48.85242081,49.1974678,48.78688049,135.3856506,136.5302277,132.9772034,95.69269562,187.8048706,0.154481292,NaN,0.154110938,0.182451084
03-10-2020 16:20,305538.75,0.872087419,48.66078186,48.659832,48.99574661,48.65496826,135.3856506,136.5302277,132.9535828,95.69269562,188.0357971,0.148851752,NaN,0.165531963,0.177879497
03-10-2020 16:30,307275.75,0.873000026,48.97434616,48.75394058,49.13444138,48.77275085,135.6145477,136.7591705,133.1549072,95.69269562,187.8631592,0.157485098,NaN,0.160336912,0.188903436
03-10-2020 16:40,305498.4063,0.871640027,48.77259827,48.60837936,48.92595291,48.61691666,135.8640594,137.2170868,133.5547791,95.92005157,188.0150146,0.157855958,NaN,0.15335317,0.165142134
03-10-2020 16:50,307073.8438,0.871019304,48.8519516,48.72818756,49.06828308,48.75938416,136.0723724,137.2170868,133.5547791,96.14740753,187.8048706,0.159407154,NaN,0.157073855,0.177348062
03-10-2020 17:00,307887.1563,0.873846173,48.92993546,48.81402588,49.14427567,48.83150101,135.8434601,137.0414734,133.3792725,95.97303009,187.6277466,0.157370135,NaN,0.155592397,0.193499506
03-10-2020 17:10,306237.6563,0.87328434,48.48051071,48.64796066,48.96647644,48.62934494,135.8434601,136.9881287,133.3259583,96.14740753,187.8048706,0.153638899,NaN,0.160744816,0.190380529
03-10-2020 17:20,306820.5,0.87153405,48.88053131,48.7730484,49.11682129,48.75172424,135.6145477,136.9881287,133.3259583,95.92005157,188.1636047,0.154777586,NaN,0.159481227,0.177747011
03-10-2020 17:30,306437.4375,0.872687519,48.95643997,48.46991348,48.87487411,48.52203751,135.4834137,136.7591705,133.0971527,95.92005157,188.0357971,0.155924946,NaN,0.163004667,0.18701458
03-10-2020 17:40,306660.125,0.872752607,48.80612183,48.67682648,49.04830933,48.69322586,135.3856506,136.5302277,132.8683472,95.69269562,187.852478,0.157936379,NaN,0.15950948,0.191615865
03-10-2020 17:50,306115.4688,0.872000039,48.57242966,48.38685226,48.82320404,48.50724792,135.1567535,136.3013,132.8635864,95.69269562,187.8048706,0.163792878,NaN,0.164270043,0.182802141
03-10-2020 18:00,307278.6875,0.873645842,48.83121872,48.66601944,49.07690811,48.75073242,135.2110291,136.3555756,132.7480621,95.69269562,187.5739441,0.158097312,NaN,0.152973115,0.165726826
03-10-2020 18:10,307605.8125,0.87143755,48.93369675,48.83766174,49.1852417,48.89920807,135.1567535,136.3013,132.6395569,95.69269562,187.8048706,0.154176518,NaN,0.177557155,0.191314116
03-10-2020 18:20,305889.5,0.871583402,48.73763275,48.59814453,48.97730255,48.63743591,134.9946289,136.3013,132.6395569,95.69269562,187.8722229,0.153143361,NaN,0.162845552,0.194008291
03-10-2020 18:30,305049.7813,0.873937488,48.82870102,48.36965179,48.84184647,48.43742371,134.9278717,136.3013,132.6395569,95.69269562,187.8048706,0.16371341,NaN,0.170164481,0.211347312
03-10-2020 18:40,304853.3125,0.872458339,48.60375595,48.41623306,48.90032959,48.49469757,134.9278717,136.0723724,132.6395569,95.65050507,187.8048706,0.152666509,NaN,0.167925537,0.187722474
03-10-2020 18:50,308176.5,0.873979211,49.01277542,48.83992767,49.26577377,48.93262863,135.1567535,136.3013,132.7362671,95.46535492,187.8048706,0.152666509,NaN,0.157071173,0.202007115
03-10-2020 19:00,306933.0313,0.873187542,48.80374146,48.63514709,49.07432938,48.70175171,135.3856506,136.675705,133.0971527,95.69269562,187.5739441,0.160296023,NaN,0.162362352,0.188723266
03-10-2020 19:10,305949.4063,0.871031284,48.83988953,48.66036606,49.0932045,48.76610184,135.6145477,136.9618988,133.2997437,95.92005157,187.8313293,0.151037291,NaN,0.151353434,0.178947955
03-10-2020 19:20,306066,0.870395899,48.66869736,48.46649933,48.95691681,48.58267975,135.8434601,136.9881287,133.3259583,95.92005157,188.0622559,0.167488426,NaN,0.160296023,0.167172283
03-10-2020 19:30,306499.8438,0.87232995,48.83278275,48.67284393,49.11408234,48.79588318,135.8434601,136.9881287,133.3259583,95.92005157,187.95401,0.171511725,NaN,0.168809608,0.189478263
03-10-2020 19:40,306254.5625,0.873680413,48.67973328,48.69818115,49.07784653,48.73425674,135.6145477,136.9881287,133.3259583,95.92005157,187.8048706,0.158746272,NaN,0.14503701,0.1861801
03-10-2020 19:50,308033,0.872927129,48.77762222,48.91653061,49.31734085,48.93239212,135.6145477,136.9881287,133.3259583,95.92005157,187.8048706,0.153262571,NaN,0.145381764,0.188802749
03-10-2020 20:00,309099.875,0.873000026,49.16717529,49.00556183,49.44294739,49.05302429,135.3856506,136.7591705,133.0971527,95.92005157,188.0357971,0.156679958,NaN,0.18101269,0.186418518
03-10-2020 20:10,306351.6875,0.873886645,48.75453186,48.69944,49.12050629,48.65451431,135.3856506,136.6930847,133.0971527,95.92005157,188.0357971,0.159194857,NaN,0.183628008,0.182098657
03-10-2020 20:20,305652.0625,0.871402085,48.79190826,48.68358994,49.05751801,48.63461685,135.3856506,136.4145813,132.8683472,95.92005157,188.0357971,0.148891091,NaN,0.162262395,0.17942439
03-10-2020 20:30,307131.0625,0.872333348,48.91062164,48.79217148,49.18107986,48.75860214,135.1567535,136.3013,132.6395569,95.92005157,187.8048706,0.162203401,NaN,0.156481266,0.182249948
03-10-2020 20:40,306237.5938,0.872145891,48.49055481,48.68360901,49.01896286,48.57652283,135.1567535,136.0747528,132.6395569,95.69506073,187.8048706,0.164230153,NaN,0.16411078,0.194604337
03-10-2020 20:50,306548.5625,0.872278392,48.79907608,48.73377991,49.04284668,48.62060165,134.9278717,136.0723724,132.4107666,95.69269562,187.7519531,0.158229694,NaN,0.164428681,0.19496198
03-10-2020 21:00,305838.9063,0.872406304,48.70931625,48.61434174,48.97336197,48.54026031,134.8253632,135.9698334,132.4107666,95.46535492,187.8048706,0.155686527,NaN,0.16121681,0.192538008
03-10-2020 21:10,307937.5,0.875781298,48.84681702,48.77675629,49.08431625,48.67937469,134.6990051,135.8434601,132.1819916,95.46535492,187.8048706,0.16411078,NaN,0.170598567,0.185862198
03-10-2020 21:20,309227.8438,0.874968827,49.26285553,49.19475174,49.50428009,49.08953857,134.6847076,135.8291473,132.1819916,95.23802948,188.0213623,0.156958103,NaN,0.146945342,0.172709242
03-10-2020 21:30,308517.4375,0.872718751,49.12867355,49.04901886,49.3767662,48.96022034,134.4701385,135.6145477,131.9532318,95.23802948,187.8048706,0.155527577,NaN,0.172226682,0.18534562
03-10-2020 21:40,306193,0.870958388,48.80852509,48.7351532,49.03458405,48.65583038,134.4701385,135.6145477,131.9532318,95.23802948,187.8048706,0.163163766,NaN,0.162210077,0.186299309
03-10-2020 21:50,306341.625,0.871000051,48.86130524,48.79784393,49.1262207,48.65986252,134.2412872,135.3856506,131.724472,95.08335114,187.6477509,0.162891626,NaN,0.183357134,0.18976748
03-10-2020 22:00,305127.5313,0.872979403,48.49125671,48.41116333,48.68712616,48.38350296,134.0124359,135.1567535,131.724472,95.01070404,187.5739441,0.161090761,NaN,0.157039165,0.184391931
03-10-2020 22:10,308273.4688,0.874218762,49.06245422,48.95962906,49.17494202,48.85118103,134.2412872,135.1567535,131.724472,95.01070404,187.5739441,0.153183088,NaN,0.158031017,0.178669795
03-10-2020 22:20,306408.3125,0.874375045,48.6652832,48.58653641,48.89097214,48.51834869,134.0124359,135.1567535,131.4957275,94.78338623,187.6596527,0.15125072,NaN,0.155065477,0.182767227
03-10-2020 22:30,307210.4063,0.87538147,48.77354813,48.6698761,49.00019073,48.62725449,133.7835999,134.9278717,131.266983,94.78338623,187.8048706,0.153461248,NaN,0.1618855,0.182405084
03-10-2020 22:40,307439.625,0.874000013,48.86759186,48.6293335,48.96490479,48.73746109,133.7835999,134.9278717,131.266983,94.78338623,187.6076202,0.159739703,NaN,0.16299814,0.19035472
03-10-2020 22:50,305867.0313,0.871715844,48.76275635,48.65635681,48.96543121,48.66648102,133.5762329,134.9278717,131.266983,94.78338623,187.5739441,0.163753152,NaN,0.168999866,0.184867352
03-10-2020 23:00,306401.8438,0.873593748,48.75470734,48.62657166,48.93135834,48.65319824,133.5547791,134.6990051,131.0382538,94.55608368,187.3430328,0.171755552,NaN,0.17592302,0.188365623
03-10-2020 23:10,307748.7813,0.872340262,49.00053024,48.85374069,49.23331451,48.91452408,133.5547791,134.6990051,131.0382538,94.55608368,187.5739441,0.160819128,NaN,0.16519019,0.188643798
03-10-2020 23:20,305743.6875,0.873093784,48.68750763,48.51998138,48.89336395,48.53178406,133.5547791,134.6990051,131.0382538,94.55608368,187.7639771,0.156481266,NaN,0.160971552,0.176484257
03-10-2020 23:30,307415.0938,0.873145878,48.94906235,48.79139709,49.18919754,48.86659241,133.5406189,134.6990051,131.0382538,94.54202271,187.5882263,0.149323687,NaN,0.149795607,0.184143677
03-10-2020 23:40,306281.0625,0.872381449,48.83070374,48.70498657,49.06745911,48.71966553,133.3259583,134.4701385,131.0382538,94.32878876,187.5739441,0.16522342,NaN,0.156958103,0.182087183
03-10-2020 23:50,306315.75,0.872614622,48.7795372,48.55523682,49.01787567,48.68849564,133.3259583,134.4701385,130.916748,94.32878876,187.3430328,0.142763883,NaN,0.147294864,0.17425184
03-11-2020 00:00,306760.1875,0.873000026,48.83538055,48.68012619,49.06927872,48.7567482,133.3259583,134.4701385,130.8667145,94.32878876,187.3430328,0.149805441,NaN,0.159342334,0.194655523
03-11-2020 00:10,308409.125,0.872927129,49.06041718,48.63256073,49.08324051,48.73021317,133.0971527,134.4701385,130.8095398,94.32878876,187.5739441,0.148970962,NaN,0.149050444,0.179305598
03-11-2020 00:20,307620.125,0.874354243,48.82986832,48.61569214,49.11524582,48.75865555,133.0971527,134.2412872,130.8095398,94.27433777,187.5739441,0.155408368,NaN,0.163041532,0.178312168
03-11-2020 00:30,307439.5625,0.872562528,48.7610817,48.64854813,49.1959343,48.85332489,133.0971527,134.2412872,130.8095398,94.10150146,187.3430328,0.154653355,NaN,0.162123933,0.196471989
03-11-2020 00:40,307411.9375,0.874185562,48.87334824,48.59481812,49.22554016,48.79970169,132.9320374,134.2412872,130.8095398,94.10150146,187.3430328,0.157110497,NaN,0.151604667,0.186385334
03-11-2020 00:50,305974.625,0.874052107,48.62232208,48.33151245,48.95995331,48.609478,132.8683472,134.2412872,130.5808258,94.10150146,187.5739441,0.160415232,NaN,0.149090171,0.183319032
03-11-2020 01:00,306968.875,0.872562528,48.85177231,48.55926514,49.14584732,48.85021591,132.6395569,134.0124359,130.535553,94.10150146,187.5739441,0.158031017,NaN,0.157276005,0.174775571
03-11-2020 01:10,306680.375,0.872531295,48.84824753,48.56768799,49.13341904,48.84363556,132.6395569,133.8837128,130.3521118,94.32878876,187.3430328,0.156958103,NaN,0.16006428,0.192975119
03-11-2020 01:20,307904.4688,0.872781277,48.98575211,48.68642044,49.30769348,48.96313477,132.6395569,134.0124359,130.3521118,94.10150146,187.270874,0.156242847,NaN,0.155289158,0.189637214
03-11-2020 01:30,306085.875,0.87109381,48.84016418,48.50031281,49.18574142,48.83442688,132.8683472,134.2412872,130.5808258,94.10150146,187.3430328,0.156958103,NaN,0.164588571,0.190114051
03-11-2020 01:40,305854.6875,0.871164978,48.75037384,48.54515457,49.24750137,48.911129,133.0971527,134.4701385,130.8543396,94.32878876,187.528717,0.156481266,NaN,0.157228485,0.200791419
03-11-2020 01:50,305626.6563,0.872979164,48.60361862,48.21026993,48.88044739,48.56534576,133.3259583,134.6990051,131.1359406,94.32878876,187.8048706,0.148851752,NaN,0.154295728,0.183716401
03-11-2020 02:00,307214.375,0.875729203,48.77400208,48.3921051,49.11635971,48.7918396,133.3259583,134.9278717,131.266983,94.55608368,187.8048706,0.160057604,NaN,0.147256866,0.191703543
03-11-2020 02:10,307419.6563,0.873916686,48.84539032,48.45900726,49.19732666,48.86558151,133.3259583,134.9278717,131.266983,94.55608368,187.3430328,0.162521303,NaN,0.153858617,0.182802454
03-11-2020 02:20,307880.5938,0.873783529,48.88085175,48.51833725,49.21956253,48.90465546,133.3259583,134.6990051,131.0382538,94.55608368,187.5450745,0.146944389,NaN,0.152666509,0.176047146
03-11-2020 02:30,306156.4063,0.871886611,48.79483795,48.3901329,49.16270828,48.83167267,133.0971527,134.6990051,131.0382538,94.55608368,187.5739441,0.161647081,NaN,0.150202811,0.18590194
03-11-2020 02:40,306708.375,0.874677122,48.61233139,48.27774811,49.0632782,48.74910736,133.0971527,134.6990051,131.0382538,94.55608368,187.5739441,0.155765995,NaN,0.154931515,0.182365343
03-11-2020 02:50,307769.875,0.872000039,49.06143951,48.68798065,49.40562439,49.09072113,133.0971527,134.6990051,131.0382538,94.55608368,187.8048706,0.162759721,NaN,0.168375194,0.184116468
03-11-2020 03:00,308101.3125,0.873866022,48.98381424,48.56329346,49.32624817,49.00499344,133.0971527,134.4701385,130.8095398,94.32878876,187.5643158,0.149010703,NaN,0.159819186,0.195121557
03-11-2020 03:10,305464.5313,0.871729195,48.71764374,48.29610443,49.10190201,48.75491714,132.8683472,134.4081573,130.8095398,94.32878876,187.3430328,0.15234448,NaN,0.146781296,0.16689238
03-11-2020 03:20,306912.1875,0.874593794,48.7232666,48.33149338,49.19139099,48.83614349,132.8683472,134.4701385,130.8095398,94.32878876,187.4572906,0.158368975,NaN,0.148891091,0.18516618
03-11-2020 03:30,306317.375,0.874843776,48.63750839,48.22391891,49.04258347,48.64602661,132.8683472,134.4701385,130.9810791,94.32878876,187.5739441,0.163157091,NaN,0.179385066,0.182246134
03-11-2020 03:40,306391.8125,0.873836756,48.86740112,48.44530487,49.27859879,48.87829971,133.0971527,134.4701385,131.0382538,94.32878876,187.8048706,0.164150521,NaN,0.171636179,0.18701458
03-11-2020 03:50,306788.8125,0.87500006,48.60150909,48.2312355,49.07545853,48.72966385,132.8683472,134.4701385,130.8095398,94.32878876,187.5739441,0.1632763,NaN,0.174374864,0.185819119
03-11-2020 04:00,306215.6875,0.874546409,48.61315155,48.19447327,49.01494598,48.63003922,132.771637,134.2412872,130.7128601,94.23271942,187.3430328,0.154278934,NaN,0.178045571,0.190829322
03-11-2020 04:10,307060.1875,0.874479234,48.7615242,48.39485168,49.16090393,48.83081818,132.4107666,133.7835999,130.3521118,93.8742218,187.3430328,0.156362057,NaN,0.176637962,0.202288851
03-11-2020 04:20,306888.0313,0.873000026,48.87120819,48.44089127,49.26443863,48.90829468,132.1819916,133.583374,130.1234283,93.8742218,187.5739441,0.163157091,NaN,0.149805441,0.176047146
03-11-2020 04:30,306719.625,0.874000013,48.83525848,48.39665604,49.23207474,48.87704849,132.4107666,133.8074341,130.3521118,93.8742218,187.5739441,0.157673374,NaN,0.178987697,0.201889887
03-11-2020 04:40,306479.5,0.873000026,48.72421646,48.39323425,49.11548615,48.77696609,132.6395569,134.0879364,130.5808258,93.8742218,187.3430328,0.153964311,NaN,0.178200215,0.184571236
03-11-2020 04:50,307368.4375,0.872649491,49.00982666,48.48127747,49.46260452,49.08480072,132.8683472,134.3700104,130.8095398,94.00206757,187.3430328,0.159819186,NaN,0.155052647,0.191076338
03-11-2020 05:00,305936.9688,0.872433007,48.58621216,48.03975677,49.06644821,48.65244293,132.8141022,134.4701385,130.8095398,93.8742218,187.5739441,0.146846071,NaN,0.166827992,0.190314457
03-11-2020 05:10,305893.2188,0.872916698,48.66654205,48.15101624,49.11370087,48.72188568,132.6395569,134.2412872,130.5808258,93.8742218,187.8048706,0.167925537,NaN,0.175570309,0.209918365
03-11-2020 05:20,304705.4063,0.872666717,48.49173355,47.99842834,48.92692566,48.54984283,132.6395569,134.2412872,130.8095398,94.10150146,187.5739441,0.153610364,NaN,0.152627185,0.175530985
03-11-2020 05:30,305785.375,0.873000026,48.65963364,48.15329742,49.06939697,48.75620651,132.8683472,134.4701385,130.8095398,94.10150146,187.2323914,0.162123933,NaN,0.164436623,0.179544017
03-11-2020 05:40,305603.9063,0.872621059,48.80315399,48.16607285,49.36431885,48.85165405,132.7039032,134.3056488,130.8095398,94.10150146,187.5739441,0.155408368,NaN,0.153739408,0.188206688
03-11-2020 05:50,307759.1563,0.875895858,48.87782669,48.2122345,49.45701218,48.9642334,132.4107666,134.0124359,130.5808258,94.11087036,187.5644226,0.160453334,NaN,0.156638578,0.194014847
03-11-2020 06:00,307293,0.874479234,48.81967163,48.16557312,49.42586517,48.88619614,131.9532318,133.5547791,130.312027,93.8742218,187.5739441,0.151329383,NaN,0.16190578,0.173761249
03-11-2020 06:10,305283.125,0.872500062,48.74019623,47.93043137,49.23219681,48.68001938,131.4957275,133.0971527,129.8947449,93.6469574,187.5739441,0.151093408,NaN,0.162779942,0.184104353
03-11-2020 06:20,307407.6563,0.874645889,48.78412628,48.15419769,49.41940308,48.82976913,131.6434631,133.3259583,129.8947449,93.6469574,187.3430328,0.177551761,NaN,0.161890909,0.198458835
03-11-2020 06:30,307727.6563,0.872979164,49.00861359,48.32077026,49.62791061,49.07715225,131.724472,133.3259583,129.9209442,93.6469574,187.3165741,0.157355487,NaN,0.173820138,0.19202143
03-11-2020 06:40,308609.3438,0.874381483,49.07290649,48.1287117,49.55218506,48.95158768,131.724472,133.5547791,130.323822,93.6469574,187.3144684,0.166037828,NaN,0.178950578,0.188469678
03-11-2020 06:50,307312.1563,0.873458326,48.80976868,48.14906311,49.54795837,48.9692688,131.9532318,133.6405945,130.3521118,93.6469574,187.3430328,0.170319289,NaN,0.162680238,0.1927367
03-11-2020 07:00,304165.7813,0.873677075,48.41848373,47.65203476,49.06982803,48.45211029,131.9532318,133.7835999,130.3521118,93.6469574,187.5739441,0.160296023,NaN,0.151951239,0.178669795
03-11-2020 07:10,307289.4063,0.8732813,48.94253159,48.25764465,49.58547974,49.02046204,131.9532318,133.7835999,130.3926086,93.68720245,187.5739441,0.170401797,NaN,0.177792877,0.186339051
03-11-2020 07:20,305931.7188,0.871577382,48.83817673,48.13885117,49.50292206,48.87274933,131.724472,133.5547791,130.1234283,93.6469574,187.3430328,0.163514718,NaN,0.167329475,0.193252489
03-11-2020 07:30,307956.8125,0.873000026,49.00102997,48.31941223,49.65512848,49.02855301,131.9532318,133.5547791,130.3521118,93.6469574,187.1842957,0.153858617,NaN,0.159823954,0.197266728
03-11-2020 07:40,307780.8438,0.874371171,48.94898987,48.25411987,49.61641312,48.97644043,132.1819916,133.7835999,130.5808258,93.6469574,187.3430328,0.158865482,NaN,0.16411078,0.189716697
03-11-2020 07:50,306685.5938,0.873135448,49.01557541,47.95623398,49.31649399,48.68015671,132.4107666,134.0124359,130.8095398,93.6469574,187.5234375,0.155646786,NaN,0.145382717,0.175093472
03-11-2020 08:00,306338.5,0.874906301,48.73757172,48.03240967,49.33424759,48.84606552,132.4107666,134.2412872,130.8095398,93.8742218,187.5763245,0.17167674,NaN,0.152863309,0.202131391
03-11-2020 08:10,306702.8125,0.872659802,48.91899872,48.16223526,49.58600616,49.00875854,132.1819916,134.0124359,130.5808258,93.6469574,187.6316833,0.153620198,NaN,0.165068284,0.191783011
03-11-2020 08:20,306717.25,0.873845398,48.94223785,48.05564499,49.47618484,48.92121506,132.4107666,134.0124359,130.8095398,93.8742218,187.4608917,0.162243143,NaN,0.160296023,0.200175002
03-11-2020 08:30,304774.4688,0.873608291,48.46611404,47.78410339,49.11597824,48.59259415,132.6395569,134.4701385,131.0382538,93.8742218,187.3430328,0.152666509,NaN,0.147778854,0.178903937
03-11-2020 08:40,307880.5313,0.875876307,48.97099686,48.08352661,49.45293045,48.8225975,132.6395569,134.4701385,131.0382538,93.8742218,187.5619202,0.16411078,NaN,0.160494715,0.198061466
03-11-2020 08:50,306615.7813,0.873729169,48.76452255,48.04560089,49.44983673,48.79813385,132.6395569,134.4701385,131.0791779,93.8742218,187.5739441,0.149534389,NaN,0.147767574,0.184565097
03-11-2020 09:00,307526,0.873546422,48.84184265,48.10987473,49.5252037,48.89044571,132.9589233,134.6990051,131.3575287,93.96418762,187.8048706,0.149646506,NaN,0.155613095,0.188524589
03-11-2020 09:10,306772.1875,0.873843789,48.84695435,48.09558487,49.5348053,48.88585281,133.0971527,134.9278717,131.4957275,94.10150146,187.5739441,0.160728619,NaN,0.162694991,0.192795694
03-11-2020 09:20,306812.0625,0.872260451,48.92404938,48.23746109,49.59519958,48.97198486,133.0971527,134.9278717,131.724472,94.10150146,187.5739441,0.163594201,NaN,0.166375786,0.198670715
03-11-2020 09:30,308238.9688,0.872187555,49.14026642,48.34835434,49.74167252,49.11482239,133.5547791,135.1567535,131.9532318,94.32878876,187.5979919,0.146229118,NaN,0.173184499,0.193054602
03-11-2020 09:40,307537.8438,0.875750005,48.85120392,48.30589294,49.67341614,49.01123047,133.0971527,134.6990051,131.4957275,94.02651978,187.8048706,0.151329383,NaN,0.173048317,0.189531535
03-11-2020 09:50,307315.875,0.875755131,48.82336044,48.12522507,49.5174942,48.82736206,133.3259583,134.9278717,131.724472,94.10150146,187.8048706,0.157975703,NaN,0.160971671,0.182924524
03-11-2020 10:00,307243,0.876000047,48.89083481,48.17985535,49.60251617,48.89014053,133.7835999,135.3856506,132.1819916,94.32878876,187.8048706,0.153806999,NaN,0.15837355,0.19617784
03-11-2020 10:10,306695.8125,0.874226868,48.5675354,48.00907516,49.46298599,48.68160248,133.7835999,135.3856506,132.1819916,94.32878876,187.8048706,0.161593825,NaN,0.16549243,0.188233718
03-11-2020 10:20,307020.5313,0.872176528,48.92829514,48.43710327,49.7988472,49.09569168,134.202774,135.8434601,132.6010437,94.55608368,187.8048706,0.154592767,NaN,0.14760536,0.172397643
03-11-2020 10:30,308146.5625,0.873822927,49.0281868,48.37204361,49.64900208,49.00403595,134.4486847,136.0723724,132.8683472,95.01070404,187.8048706,0.14920938,NaN,0.184152082,0.197743565
03-11-2020 10:40,308778.75,0.874718785,49.14224243,48.51275253,49.78752899,49.12644196,134.6990051,136.3013,133.0971527,95.01070404,188.0357971,0.155262113,NaN,0.156559914,0.171902791
03-11-2020 10:50,308764.9375,0.87396878,49.0038414,48.47570801,49.73205185,49.08072281,135.1567535,136.7591705,133.5547791,95.01070404,188.166748,0.156992525,NaN,0.159909368,0.181036815
03-11-2020 11:00,305702.3125,0.871937573,48.73587036,48.13036346,49.37496185,48.77058792,135.3856506,136.9881287,133.5547791,95.23802948,188.0357971,0.150838614,NaN,0.16244182,0.190829322
03-11-2020 11:10,305468.5313,0.87487632,48.55215454,47.98308945,49.14517593,48.5281868,135.8434601,137.4460602,134.2412872,95.46535492,188.0429382,0.159942076,NaN,0.168161973,0.198458835
03-11-2020 11:20,307464.9688,0.873979986,48.92987823,48.34901047,49.53186035,48.90875244,136.0723724,137.6750336,134.4542847,95.69269562,188.2667389,0.150703534,NaN,0.167661145,0.18267104
03-11-2020 11:30,307323.8438,0.873920023,48.8951149,48.29637909,49.53371429,48.85585785,136.3013,137.9040222,134.6990051,95.92005157,188.4976807,0.153238729,NaN,0.149614707,0.17499733
03-11-2020 11:40,306426.7188,0.87500006,48.94503784,48.16115952,49.31542587,48.70780563,136.7410431,138.3438873,134.9278717,96.14740753,188.7103424,0.166414738,NaN,0.167019054,0.200776845
03-11-2020 11:50,306858.1563,0.872078478,48.96180344,48.13256073,49.29854584,48.69607925,136.9881287,138.4002075,135.1567535,96.37477112,188.3052368,0.162203401,NaN,0.167938247,0.18701458
03-11-2020 12:00,306377.3438,0.873000026,48.59319687,48.19975662,49.37923431,48.70350647,135.4090118,137.0114899,133.578125,95.92005157,188.0593567,0.152666509,NaN,0.157259792,0.209529102
03-11-2020 12:10,307052.4375,0.87590915,48.74580002,48.20577621,49.39686203,48.66352081,134.0241089,135.6145477,132.1936646,95.23802948,187.8048706,0.160685286,NaN,0.167730913,0.18701458
03-11-2020 12:20,305550.0938,0.873029411,48.64507294,48.12408829,49.26490402,48.54986954,133.0971527,134.4701385,131.266983,94.78338623,187.8231659,0.153270826,NaN,0.147455484,0.16532062
03-11-2020 12:30,307390.7188,0.872200012,48.89388657,48.42037201,49.49710846,48.76419067,132.1819916,133.7835999,130.3869629,94.36342621,187.8048706,0.159714729,NaN,0.179709718,0.185270697
03-11-2020 12:40,308247.1563,0.87500006,48.95034027,48.33600998,49.43886948,48.67176056,131.9532318,133.4425201,130.2399292,94.10150146,187.6915894,0.164038807,NaN,0.162095442,0.185359105
03-11-2020 12:50,307769.5625,0.874566078,48.93440247,48.49788666,49.51818085,48.78713989,131.9230194,133.2957458,129.8947449,94.0714798,187.3125305,0.162599266,NaN,0.159792185,0.196443498
03-11-2020 13:00,308868.9375,0.874140203,49.05929565,48.64338303,49.63028717,48.90420914,131.5475159,132.9201508,129.7178345,93.8742218,187.3430328,0.159792185,NaN,0.168297216,0.183347225
03-11-2020 13:10,307611.2188,0.876000047,49.08561707,48.34213257,49.34692383,48.51436615,131.724472,133.0971527,129.8947449,93.6469574,187.5739441,0.153620198,NaN,0.161245897,0.190829322
03-11-2020 13:20,307388.9688,0.874666691,48.77306366,48.35205078,49.39651489,48.57063293,131.724472,132.8683472,129.6660614,93.6469574,187.5739441,0.150123343,NaN,0.16920729,0.189557746
03-11-2020 13:30,305354.75,0.873666704,48.5848732,48.17485809,49.21207428,48.36769104,131.724472,133.0971527,129.8947449,93.41969299,187.3430328,0.157752857,NaN,0.166659042,0.189562827
03-11-2020 13:40,307277.5938,0.873333335,48.86792374,48.39572906,49.43904877,48.58188629,131.724472,133.0971527,129.8947449,93.41969299,187.1121368,0.156481266,NaN,0.171755552,0.189557746
03-11-2020 13:50,306031.1875,0.871000051,48.83988953,48.3789444,49.38983917,48.54183197,131.724472,133.0971527,129.8947449,93.41969299,187.3430328,0.152666509,NaN,0.159024432,0.19464916
03-11-2020 14:00,307817.7188,0.872666717,48.97480011,48.60553741,49.62768555,48.69117737,131.8007202,133.0971527,129.8947449,93.41969299,187.5739441,0.147580177,NaN,0.159024432,0.189557746
03-11-2020 14:10,306260,0.87500006,48.58036423,48.23570251,49.19757843,48.30780029,131.9532318,133.3259583,130.1234283,93.41969299,187.3430328,0.156481266,NaN,0.171755552,0.206103608
03-11-2020 14:20,306551.375,0.872000039,48.81585312,48.5042572,49.42684174,48.51551056,132.4107666,133.5547791,130.3521118,93.6469574,187.1121368,0.162203401,NaN,0.167933166,0.200373843
03-11-2020 14:30,308461.5,0.873000026,49.00856018,48.72207642,49.68395233,48.7575531,132.5632935,133.7835999,130.5808258,93.6469574,187.3430328,0.157752857,NaN,0.157752857,0.195915669
03-11-2020 14:40,308602.375,0.874666691,48.82596588,48.78978729,49.74937439,48.80046844,132.6395569,133.7835999,130.8095398,93.8742218,187.5739441,0.166653946,NaN,0.146298423,0.183199823
03-11-2020 14:50,307072.3125,0.874000072,48.84128952,48.48442078,49.5223999,48.51703644,132.6395569,133.7835999,130.8095398,93.8742218,187.5739441,0.151394933,NaN,0.16538237,0.178113475
03-11-2020 15:00,308804.8438,0.876000047,48.95954514,48.57902527,49.61585999,48.68373871,133.0971527,134.2412872,131.0382538,94.10150146,187.5739441,0.16411078,NaN,0.179385066,0.198458835
03-11-2020 15:10,308483.875,0.874000013,49.04154587,48.41509628,49.36442947,48.42431641,133.3259583,134.4701385,131.2794647,94.34118652,187.5739441,0.163070396,NaN,0.170298174,0.215466276
03-11-2020 15:20,305975.125,0.873000026,48.74951172,48.44758987,49.36510468,48.43584442,133.3259583,134.4701385,131.3141937,94.32878876,187.5739441,0.161520511,NaN,0.156954676,0.189604834
03-11-2020 15:30,305640.625,0.873000026,48.66835785,48.3766098,49.27886581,48.34960556,133.3259583,134.4701385,131.3869934,94.32878876,187.5739441,0.164089367,NaN,0.16595082,0.187035978
03-11-2020 15:40,305306.125,0.873000026,48.58720398,48.30562592,49.19263077,48.26337051,133.3259583,134.4701385,131.4598083,94.32878876,187.5739441,0.166658238,NaN,0.174946964,0.184467122
03-11-2020 15:50,306987.6875,0.87349999,48.82336044,48.54755402,49.46336746,48.45914841,133.3259583,134.4701385,131.266983,94.32878876,187.5739441,0.148851752,NaN,0.160296023,0.192744344
03-11-2020 16:00,307475.0313,0.872000039,49.0705452,48.74668121,49.57752228,48.61335754,133.5547791,134.6990051,131.724472,94.32878876,187.5739441,0.167925537,NaN,0.148851752,0.202288851
03-11-2020 16:10,318790.9063,0.87500006,50.52604675,50.24642944,51.10702515,50.22468567,133.5547791,134.6990051,131.4957275,94.55608368,187.5739441,0.148851752,NaN,0.167925537,0.190829322
03-11-2020 16:20,312511.125,0.874000013,49.39365768,48.96297455,50.32596588,49.25765991,133.0971527,134.4701385,131.266983,94.32878876,187.5739441,0.160296023,NaN,0.156481266,0.175570309
03-11-2020 16:30,308196.3125,0.872500062,48.891922,48.30751419,49.76863861,48.59962463,133.0971527,134.2412872,131.266983,94.10150146,187.3430328,0.160296023,NaN,0.150759131,0.175570309
03-11-2020 16:40,307554.2813,0.873000026,48.84185791,48.29463959,49.68166351,48.54927063,133.0971527,134.2412872,131.4957275,93.8742218,187.1121368,0.16411078,NaN,0.160296023,0.167925537
03-11-2020 16:50,309456.8125,0.87349999,49.0146637,48.50263596,49.84331131,48.69804382,133.3259583,134.6990051,131.724472,93.8742218,186.9966888,0.158388644,NaN,0.173655301,0.188921958
03-11-2020 17:00,307863.3125,0.872000039,48.86455154,48.22254181,49.64332581,48.45142365,133.0971527,134.2412872,131.4957275,93.41969299,186.8812408,0.171755552,NaN,0.18701458,0.175570309
03-11-2020 17:10,307277.4063,0.871000051,48.86875534,48.34442139,49.74689484,48.51493835,132.8683472,134.2412872,131.266983,93.19244385,186.8812408,0.152666509,NaN,0.160296023,0.206103608
03-11-2020 17:20,308206.8438,0.871000051,48.97833252,48.47488403,49.81842041,48.64168167,133.0971527,134.4701385,131.4957275,93.19244385,186.8812408,0.166025788,NaN,0.160303652,0.18701458
03-11-2020 17:30,307951.3125,0.870942891,48.89180374,48.42147446,49.70182037,48.55211639,132.8683472,134.2412872,131.266983,92.96520233,187.1121368,0.158786818,NaN,0.143300787,0.178233445
03-11-2020 17:40,308515.9063,0.870838165,48.94293213,48.52601624,49.69564056,48.60713959,133.3259583,134.6706696,131.6961517,92.96520233,187.3430328,0.157425866,NaN,0.161714822,0.171705857
03-11-2020 17:50,310430.9688,0.872505009,49.05877304,48.61719894,49.76876831,48.6842308,133.0971527,134.2412872,131.266983,92.73796844,187.3430328,0.154667109,NaN,0.180479184,0.203079596
03-11-2020 18:00,311732.625,0.870850027,49.39479065,49.0218277,50.08200836,49.08053589,132.8683472,134.2412872,131.0382538,92.51074219,187.3430328,0.125947967,NaN,0.15976195,0.18701458
03-11-2020 18:10,0,1,0,0,0,0,123.8615265,126.1119385,123.370163,88.26371765,166.693222,0,NaN,0.003814755,0.003238943
03-11-2020 18:20,0,1,0,0,0,0,120.4823837,122.765976,120.0257721,86.92470551,152.8603668,0,NaN,0.003814755,0.001540574
03-11-2020 18:30,0,1,0,0,0,0,117.7197571,119.9348679,117.4241791,85.92511749,145.127182,0,NaN,0.003814755,0.001126261
03-11-2020 18:40,0,1,0,0,0,0,115.4567566,117.5101852,115.2286377,85.24427795,139.6384125,0.000407401,NaN,0.003814755,0.003814755
03-11-2020 18:50,0,1,0,0,0,0,113.4682465,115.2928619,113.2402115,84.79042053,135.4323273,0.000259255,NaN,0.003814755,0.003814755
03-11-2020 19:00,0,1,0,0,0,0,111.5147324,113.281723,111.5147324,84.56351471,131.8960419,0.003814755,NaN,0.003814755,0.003814755
03-11-2020 19:10,0,1,0,0,0,0,109.9035568,111.4990845,109.9035568,84.33660889,128.9487152,0.002169175,NaN,0.003814755,0.002169175
03-11-2020 19:20,0,1,0,0,0,0,108.4888992,109.9446411,108.5773773,84.10971832,126.2880173,0.002333297,NaN,0.003814755,0.003814755
03-11-2020 19:30,0,1,0,0,0,0,107.0224533,108.3893509,107.2502518,84.06125641,123.9032364,0.000814802,NaN,0.003814755,0.003814755
03-11-2020 19:40,0,1,0,0,0,0,105.9256363,107.0644684,105.9256363,83.88282776,121.8830414,0.003703646,NaN,0.003814755,0.003814755
03-11-2020 19:50,0,1,0,0,0,0,104.7936401,105.7376862,104.8268051,83.65595245,120.1029205,0.003259209,NaN,0.003814755,0.003814755
03-11-2020 20:00,0,1,0,0,0,0,103.6552429,104.6411057,103.7303925,83.65595245,118.3189087,0.00125924,NaN,0.003814755,0.003814755
03-11-2020 20:10,0,1,0,0,0,0,102.6319809,103.5425186,102.6319809,83.42908478,116.7613831,0.00188886,NaN,0.003814755,0.003814755
03-11-2020 20:20,0,1,0,0,0,0,101.7591476,102.6695557,101.7591476,83.42908478,115.3548813,0.002555516,NaN,0.003814755,0.003814755
03-11-2020 20:30,0,1,0,0,0,0,100.6964493,101.6066895,100.8864365,83.20223236,113.8712082,0.003185136,NaN,0.003814755,0.003814755
03-11-2020 20:40,0,1,0,0,0,0,100.0026093,100.6964493,100.0026093,83.20223236,112.7573853,0.003625906,NaN,0.003814755,0.003814755
03-11-2020 20:50,0,1,0,0,0,0,99.10388184,100.0138702,99.10388184,82.97537994,111.6287155,0,NaN,0.003814755,0.003814755
03-11-2020 21:00,0,1,0,0,0,0,98.4214859,99.11980438,98.4214859,82.97537994,110.5049286,0.000267033,NaN,0.003814755,0.003814755
03-11-2020 21:10,0,1,0,0,0,0,97.73916626,98.4214859,97.61282349,82.8493576,109.5773468,0.001695447,NaN,0.003814755,0.003814755
03-11-2020 21:20,0,1,0,0,0,0,97.05693054,97.5883255,96.90610504,82.74854279,108.51474,0,NaN,0.003814755,0.003814755
03-11-2020 21:30,0,1,0,0,0,0,96.37477112,97.05693054,96.19844818,82.74854279,107.7545242,0,NaN,0.003814755,0.003814755
03-11-2020 21:40,0,1,0,0,0,0,95.69269562,96.37477112,95.69269562,82.52171326,106.8433228,0,NaN,0.003814755,0.003814755
03-11-2020 21:50,0,1,0,0,0,0,95.23571014,95.69269562,95.01070404,82.52171326,106.157692,0,NaN,0.003814755,0.003814755
03-11-2020 22:00,0,1,0,0,0,0,94.55608368,95.01070404,94.32878876,82.29489136,105.2490616,0.003814755,NaN,0.003814755,0.003814755
03-11-2020 22:10,0,1,0,0,0,0,94.05511475,94.55608368,93.8742218,82.29489136,104.5659485,0,NaN,0.003814755,0.003814755
03-11-2020 22:20,0,1,0,0,0,0,93.41969299,94.02729034,93.3454895,82.06807709,103.8829041,0.001245634,NaN,0.003814755,0.003814755
03-11-2020 22:30,0,1,0,0,0,0,92.96520233,93.54724121,92.8655014,82.06807709,103.3277054,0,NaN,0.003814755,0.003814755
03-11-2020 22:40,0,1,0,0,0,0,92.51074219,92.96520233,92.38785553,82.06807709,102.6215897,0,NaN,0.003814755,0.003814755
03-11-2020 22:50,0,1,0,0,0,0,92.05632019,92.51074219,91.90944672,81.84127045,102.0618591,0.002466104,NaN,0.003814755,0.003814755
03-11-2020 23:00,0,1,0,0,0,0,91.60193634,92.05632019,91.43502808,81.84127045,101.4394989,0,NaN,0.003814755,0.003814755
03-11-2020 23:10,0,1,0,0,0,0,91.18466949,91.60193634,91.14758301,81.84127045,100.923996,0,NaN,0.003814755,0.003814755
03-11-2020 23:20,0,1,0,0,0,0,90.92041779,91.37475586,90.69326782,81.84127045,100.4689178,0.003659051,NaN,0.003814755,0.003814755
03-11-2020 23:30,0,1,0,0,0,0,90.46612549,90.92041779,90.25023651,81.61447906,100.0138702,0,NaN,0.003814755,0.003814755
03-11-2020 23:40,0,1,0,0,0,0,90.01186371,90.46612549,89.99564362,81.61447906,99.55885315,0,NaN,0.003814755,0.003814755
03-11-2020 23:50,0,1,0,0,0,0,89.7457428,90.19998932,89.55763245,81.61447906,99.06481934,0,NaN,0.003814755,0.003814755
03-12-2020 00:00,0,1,0,0,0,0,89.33053589,89.78474426,89.27777863,81.56179047,98.64894104,0,NaN,0.003814755,0.003814755
03-12-2020 00:10,0,1,0,0,0,0,89.032341,89.33053589,88.87636566,81.38768768,98.19403839,0,NaN,0.003814755,0.003814755
03-12-2020 00:20,0,1,0,0,0,0,88.64929199,89.10344696,88.5542984,81.16091156,97.73916626,0,NaN,0.003814755,0.002218786
03-12-2020 00:30,0,1,0,0,0,0,88.30175018,88.64929199,88.19517517,81.16091156,97.28433228,0,NaN,0.003814755,0.0017906
03-12-2020 00:40,0,1,0,0,0,0,87.96812439,88.42222595,87.82217407,80.93414307,97.05693054,0.002452343,NaN,0.003814755,0.003814755
03-12-2020 00:50,0,1,0,0,0,0,87.74108887,88.02372742,87.51406097,80.93414307,96.60214996,0.000934226,NaN,0.003814755,0.00288053
03-12-2020 01:00,0,1,0,0,0,0,87.51406097,87.74108887,87.28704071,80.93414307,96.37477112,0,NaN,0.003814755,0.003191938
03-12-2020 01:10,0,1,0,0,0,0,87.06003571,87.51406097,87.06003571,80.7073822,95.93164825,0,NaN,0.003814755,0
03-12-2020 01:20,0,1,0,0,0,0,86.8330307,87.06003571,86.82386017,80.7073822,95.69269562,0,NaN,0.003814755,0.003814755
03-12-2020 01:30,0,1,0,0,0,0,86.60604095,86.8330307,86.37905884,80.7073822,95.4309082,0.003236762,NaN,0.003814755,0.003814755
03-12-2020 01:40,0,1,0,0,0,0,86.37905884,86.60604095,86.15208435,80.7073822,95.01070404,0,NaN,0.003814755,0.003814755
03-12-2020 01:50,0,1,0,0,0,0,86.15208435,86.37905884,85.92511749,80.62950897,94.78338623,0.001310118,NaN,0.003814755,0.001310118
03-12-2020 02:00,0,1,0,0,0,0,85.92511749,86.15208435,85.69815826,80.4806366,94.55608368,0,NaN,0.001656914,0.001656914
03-12-2020 02:10,0,1,0,0,0,0,85.47121429,85.92511749,85.47121429,80.4806366,94.32878876,0,NaN,0.003814755,0.003814755
03-12-2020 02:20,0,1,0,0,0,0,85.32301331,85.69815826,85.24427795,80.4806366,94.10150146,0.002491269,NaN,0.003814755,0.003814755
03-12-2020 02:30,0,1,0,0,0,0,85.24427795,85.47121429,85.01734161,80.4806366,93.8742218,0,NaN,0.003814755,0.003814755
03-12-2020 02:40,0,1,0,0,0,0,85.01734161,85.24427795,84.79042053,80.25389099,93.6469574,0,NaN,0.003814755,0.003814755
03-12-2020 02:50,0,1,0,0,0,0,84.79042053,85.01734161,84.78578949,80.25389099,93.41969299,0,NaN,0.003814755,0.003736903
03-12-2020 03:00,0,1,0,0,0,0,84.56351471,84.79042053,84.56351471,80.25389099,93.19244385,0,NaN,0.003814755,0.003814755
03-12-2020 03:10,0,1,0,0,0,0,84.33660889,84.56351471,84.33660889,80.25389099,92.96520233,0,NaN,0.003814755,0.003814755
03-12-2020 03:20,0,1,0,0,0,0,84.10971832,84.33660889,84.10971832,80.02716064,92.73796844,0,NaN,0.003814755,0.003814755
03-12-2020 03:30,0,1,0,0,0,0,83.88282776,84.24168396,83.88282776,80.02716064,92.51074219,0.001595969,NaN,0.003814755,0.003814755
03-12-2020 03:40,0,1,0,0,0,0,83.76244354,84.10971832,83.65595245,80.02716064,92.28352356,0,NaN,0.003814755,0.003814755
03-12-2020 03:50,0,1,0,0,0,0,83.65595245,83.88282776,83.65595245,80.02716064,92.28352356,0,NaN,0.003814755,0.003814755
03-12-2020 04:00,0,1,0,0,0,0,83.42908478,83.65595245,83.42908478,79.80043793,92.05632019,0,NaN,0.003814755,0.003814755
03-12-2020 04:10,0,1,0,0,0,0,83.20223236,83.42908478,83.20223236,79.80043793,91.82912445,0.000622817,NaN,0.003814755,0.000622817
