TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
03-12-2020 04:20,0,1,0,0,0,0,82.97537994,83.42908478,82.97537994,79.80043793,91.60193634,0.00019463,NaN,0.003814755,0.003814755
03-12-2020 04:30,0,1,0,0,0,0,82.75541687,83.20223236,82.96850586,79.57372284,91.37475586,0,NaN,0.003814755,0.000115599
03-12-2020 04:40,0,1,0,0,0,0,82.74854279,82.97537994,82.74854279,79.57372284,91.37475586,0.003352361,NaN,0.003814755,0.003814755
03-12-2020 04:50,0,1,0,0,0,0,82.52171326,82.74854279,82.52171326,79.57372284,91.14758301,0.003036234,NaN,0.003814755,0.003814755
03-12-2020 05:00,0,1,0,0,0,0,82.29489136,82.68405151,82.29489136,79.57372284,90.92041779,0,NaN,0.003814755,0.003814755
03-12-2020 05:10,0,1,0,0,0,0,82.06807709,82.52171326,82.23008728,79.34701538,90.69326782,0,NaN,0.003814755,0.00108993
03-12-2020 05:20,0,1,0,0,0,0,82.06807709,82.29489136,82.06807709,79.34701538,90.46612549,0.003814755,NaN,0.003814755,0.003814755
03-12-2020 05:30,0,1,0,0,0,0,81.84127045,82.06807709,81.84127045,79.12031555,90.35255432,0.001907378,NaN,0.003814755,0.001907378
03-12-2020 05:40,0,1,0,0,0,0,81.61447906,82.06807709,81.69924164,79.12031555,90.09674835,0.002389039,NaN,0.003814755,0.003814755
03-12-2020 05:50,0,1,0,0,0,0,81.61447906,81.84127045,81.45248413,78.95839691,90.01186371,0,NaN,0.00108993,0.002724825
03-12-2020 06:00,0,1,0,0,0,0,81.38768768,81.66029358,81.38768768,78.89363098,89.78474426,0,NaN,0.003814755,0.003044098
03-12-2020 06:10,0,1,0,0,0,0,81.16091156,81.61447906,81.16091156,78.89363098,89.55763245,0.003386569,NaN,0.003814755,0.003814755
03-12-2020 06:20,0,1,0,0,0,0,81.16091156,81.38768768,80.93877411,78.66695404,89.33053589,0,NaN,0.003814755,0
03-12-2020 06:30,0,1,0,0,0,0,80.93414307,81.16091156,80.93414307,78.66695404,89.10344696,0.003464421,NaN,0.003814755,0.000350335
03-12-2020 06:40,0,1,0,0,0,0,80.7073822,80.93414307,80.7073822,78.44028473,88.64929199,0,NaN,0.003814755,0.003814755
03-12-2020 06:50,0,1,0,0,0,0,80.4806366,80.93414307,80.4806366,78.44028473,88.42222595,0,NaN,0.003814755,0.003814755
03-12-2020 07:00,0,1,0,0,0,0,80.4806366,80.7073822,80.4806366,78.44028473,88.19517517,0,NaN,0.003814755,0.003814755
03-12-2020 07:10,0,1,0,0,0,0,80.25389099,80.7073822,80.25389099,78.44028473,87.74108887,0,NaN,0.003814755,0.003814755
03-12-2020 07:20,0,1,0,0,0,0,80.25389099,80.4806366,80.25389099,78.36244202,87.36500549,0.001310118,NaN,0.003814755,0.003814755
03-12-2020 07:30,0,1,0,0,0,0,80.02716064,80.25389099,80.02716064,78.21362305,87.06003571,0,NaN,0.003814755,0.003814755
03-12-2020 07:40,0,1,0,0,0,0,79.80043793,80.25389099,80.02716064,78.21362305,86.8330307,0,NaN,0.003814755,0.003464421
03-12-2020 07:50,0,1,0,0,0,0,79.80043793,80.02716064,79.80043793,78.21362305,86.37905884,0,NaN,0.003814755,0.003814755
03-12-2020 08:00,-42.43258667,1,0,0,0,0,79.57372284,79.82820129,79.57372284,78.21362305,86.12429047,0,NaN,0.003814755,0.003814755
03-12-2020 08:10,0,1,0,0,0,0,79.57372284,79.80043793,79.57372284,78.21362305,85.92511749,0,NaN,0.003814755,0.000604318
03-12-2020 08:20,0,1,0,0,0,0,79.34701538,79.57372284,79.34701538,78.21362305,85.69815826,0,NaN,0.003814755,0.003814755
03-12-2020 08:30,0,1,0,0,0,0,79.34701538,79.57372284,79.34701538,78.21362305,85.31707001,0,NaN,0.003814755,0.001223601
03-12-2020 08:40,0,1,0,0,0,0,79.12031555,79.4712677,79.12031555,78.21362305,85.24427795,0,NaN,0.003814755,0.002090779
03-12-2020 08:50,0,1,0,0,0,0,79.12031555,79.34701538,79.12031555,78.16785431,85.01734161,0.003044468,NaN,0.003814755,0.003814755
03-12-2020 09:00,0,1,0,0,0,0,79.12031555,79.34701538,79.12031555,77.98696899,84.79042053,0,NaN,0.003814755,0.003814755
03-12-2020 09:10,0,1,0,0,0,0,78.89363098,79.12031555,78.89363098,77.98696899,84.56351471,0,NaN,0.003814755,0.003814755
03-12-2020 09:20,0,1,0,0,0,0,78.89363098,79.12031555,78.89363098,77.98696899,84.56351471,0,NaN,0.003814755,0.003814755
03-12-2020 09:30,0,1,0,0,0,0,78.66695404,78.89363098,78.66695404,77.98696899,84.33660889,0,NaN,0.003814755,0.003814755
03-12-2020 09:40,0,1,0,0,0,0,78.66695404,78.89363098,78.66695404,77.98696899,84.10971832,0,NaN,0.003814755,0
03-12-2020 09:50,0,1,0,0,0,0,78.44028473,78.89363098,78.44028473,77.98696899,84.10971832,0,NaN,0.003814755,0.003814755
03-12-2020 10:00,0,1,0,0,0,0,78.44028473,78.66695404,78.44028473,77.98696899,84.10971832,0,NaN,0.003814755,0.003814755
03-12-2020 10:10,0,1,0,0,0,0,78.44028473,78.66695404,78.44028473,77.98696899,83.88282776,0,NaN,0.003814755,0.003814755
03-12-2020 10:20,0,1,0,0,0,0,78.21362305,78.44028473,78.21362305,77.98696899,83.88282776,0,NaN,0.003814755,0.003814755
03-12-2020 10:30,0,1,0,0,0,0,78.21362305,78.44028473,78.21362305,77.98696899,83.65595245,0,NaN,0.003814755,0.001154465
03-12-2020 10:40,0,1,0,0,0,0,78.10412598,78.44028473,78.09903717,77.98696899,83.65595245,0,NaN,0.003814755,0.003814755
03-12-2020 10:50,0,1,0,0,0,0,77.98696899,78.44028473,77.98696899,77.98696899,83.65595245,0,NaN,0.003814755,0.003814755
03-12-2020 11:00,0,1,0,0,0,0,77.98696899,78.21362305,77.98696899,77.98696899,83.42908478,0,NaN,0.003814755,0.003814755
03-12-2020 11:10,0,1,0,0,0,0,77.98696899,78.21362305,77.98696899,77.98696899,83.42908478,0,NaN,0.003814755,0.001907378
03-12-2020 11:20,0,1,0,0,0,0,77.98696899,77.98696899,77.98696899,78.06252289,83.42908478,0,NaN,0.00254317,0.00254317
03-12-2020 11:30,0,1,0,0,0,0,77.76032257,77.98696899,77.76032257,77.98696899,83.42908478,0,NaN,0.003814755,0.003814755
03-12-2020 11:40,0,1,0,0,0,0,77.76032257,77.98696899,77.76032257,77.98696899,83.20223236,0,NaN,0.003814755,0.003814755
03-12-2020 11:50,0,1,0,0,0,0,77.76032257,77.98696899,77.76032257,77.98696899,82.97537994,0,NaN,0.003814755,0.003814755
03-12-2020 12:00,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,77.98696899,82.97537994,0,NaN,0.003814755,0.003814755
03-12-2020 12:10,0,1,0,0,0,0,77.53369141,77.76032257,77.53369141,77.98696899,82.97537994,0,NaN,0.001907378,0.001907378
03-12-2020 12:20,0,1,0,0,0,0,77.53369141,77.76032257,77.53369141,77.98696899,82.74854279,0,NaN,0.003814755,0.003814755
03-12-2020 12:30,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,77.98696899,82.74854279,0,NaN,0.003814755,0.003814755
03-12-2020 12:40,0,1,0,0,0,0,77.30706787,77.53369141,77.30706787,77.98696899,82.74854279,0,NaN,0.003814755,0.003814755
03-12-2020 12:50,0,1,0,0,0,0,77.30706787,77.53369141,77.30706787,77.98696899,82.52171326,0,NaN,0.003814755,0.003814755
03-12-2020 13:00,0,1,0,0,0,0,77.30706787,77.53369141,77.30706787,77.98696899,82.52171326,0,NaN,0.003814755,0.003814755
03-12-2020 13:10,0,1,0,0,0,0,77.08045197,77.30706787,77.08045197,77.98696899,82.29489136,0,NaN,0.003814755,0.003814755
03-12-2020 13:20,0,1,0,0,0,0,77.08045197,77.30706787,77.08045197,77.76032257,82.29489136,0,NaN,0.003814755,0.003814755
03-12-2020 13:30,0,1,0,0,0,0,77.08045197,77.30706787,77.08045197,77.76032257,82.29489136,0.001907378,NaN,0.003814755,0.003814755
03-12-2020 13:40,0,1,0,0,0,0,77.08045197,77.30706787,77.08045197,77.76032257,82.29489136,0,NaN,0.003814755,0.003814755
03-12-2020 13:50,0,1,0,0,0,0,76.85384369,77.08045197,76.85384369,77.76032257,82.06807709,0,NaN,0.003814755,0.003814755
03-12-2020 14:00,0,1,0,0,0,0,76.85384369,77.08045197,76.85384369,77.76032257,82.06807709,0,NaN,0.003814755,0.003814755
03-12-2020 14:10,0,1,0,0,0,0,76.85384369,77.08045197,76.85384369,77.76032257,82.06807709,0,NaN,0.003814755,0.003814755
03-12-2020 14:20,0,1,0,0,0,0,76.85384369,77.08045197,76.85384369,77.76032257,82.06807709,0,NaN,0.003814755,0.003814755
03-12-2020 14:30,-221.926178,1,0,0,0,0,76.85384369,76.85384369,76.85384369,77.76032257,81.84127045,0,NaN,0.003814755,0.003814755
03-12-2020 14:40,0,1,0,0,0,0,76.62724304,76.85384369,76.85384369,77.76032257,81.84127045,0,NaN,0.003814755,0.003814755
03-12-2020 14:50,0,1,0,0,0,0,76.62724304,76.85384369,76.62724304,77.76032257,81.84127045,0,NaN,0.003814755,0.002692769
03-12-2020 15:00,0,1,0,0,0,0,76.62724304,76.85384369,76.62724304,77.76032257,81.84127045,0,NaN,0.003814755,0.003814755
03-12-2020 15:10,0,1,0,0,0,0,76.62724304,76.85384369,76.62724304,77.65367126,81.84127045,0,NaN,0.003814755,0.003814755
03-12-2020 15:20,0,1,0,0,0,0,76.62724304,76.62724304,76.62724304,77.76032257,81.61447906,0,NaN,0.003814755,0.003814755
03-12-2020 15:30,0,1,0,0,0,0,76.40065765,76.62724304,76.62724304,77.60998535,81.61447906,0,NaN,0.001284175,0.001284175
03-12-2020 15:40,0,1,0,0,0,0,76.40065765,76.62724304,76.40065765,77.53369141,81.67451477,0.001009788,NaN,0.003814755,0.003814755
03-12-2020 15:50,0,1,0,0,0,0,76.40065765,76.62724304,76.40065765,77.53369141,81.61447906,0,NaN,0.003814755,0.003814755
03-12-2020 16:00,0,1,0,0,0,0,76.40065765,76.62724304,76.40065765,77.53369141,81.38768768,0,NaN,0.003814755,0.000336596
03-12-2020 16:10,0,1,0,0,0,0,76.40065765,76.40065765,76.40065765,77.53369141,81.38768768,0,NaN,0.003814755,0.003814755
03-12-2020 16:20,0,1,0,0,0,0,76.17407227,76.40065765,76.34343719,77.53369141,81.38768768,0,NaN,0.003814755,0.003814755
03-12-2020 16:30,0,1,0,0,0,0,76.17407227,76.40065765,76.17407227,77.53369141,81.61447906,0.00303699,NaN,0.003814755,0.003814755
03-12-2020 16:40,0,1,0,0,0,0,76.17407227,76.40065765,76.17407227,77.53369141,81.38768768,0,NaN,0.000393274,0.003814755
03-12-2020 16:50,0,1,0,0,0,0,76.17407227,76.40065765,76.17407227,77.53369141,81.38768768,0,NaN,0.003814755,0.000226619
03-12-2020 17:00,0,1,0,0,0,0,76.17407227,76.17407227,76.17407227,77.53369141,81.16091156,0.000188849,NaN,0.003814755,0.003814755
03-12-2020 17:10,0,1,0,0,0,0,76.17407227,76.17407227,76.17407227,77.53369141,81.38768768,0,NaN,0.003814755,0.003814755
03-12-2020 17:20,0,1,0,0,0,0,75.96320343,76.17407227,76.17407227,77.53369141,81.38768768,0,NaN,0.003814755,0.003550366
03-12-2020 17:30,0,1,0,0,0,0,75.94750214,76.17407227,76.1493988,77.53369141,81.38768768,0,NaN,0.003399287,0
03-12-2020 17:40,0,1,0,0,0,0,75.94750214,76.17407227,75.94750214,77.53369141,81.16091156,0,NaN,0.003814755,0.003313828
03-12-2020 17:50,0,1,0,0,0,0,75.94750214,76.17407227,75.94750214,77.53369141,81.16091156,0,NaN,0.003814755,0.003814755
03-12-2020 18:00,0,1,0,0,0,0,75.94750214,76.17407227,75.94750214,77.53369141,81.16091156,0,NaN,0.003814755,0.003814755
03-12-2020 18:10,0,1,0,0,0,0,75.94750214,76.03586578,75.94750214,77.53369141,81.38768768,0,NaN,0.003814755,0.003814755
03-12-2020 18:20,0,1,0,0,0,0,75.94750214,75.94750214,75.94750214,77.30706787,81.16091156,0,NaN,0.003814755,0.003814755
03-12-2020 18:30,0,1,0,0,0,0,75.72093964,75.94750214,75.82089233,77.30706787,80.93414307,0.00168298,NaN,0.003814755,0.003814755
03-12-2020 18:40,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,77.30706787,80.93414307,0,NaN,0.003814755,0.003814755
03-12-2020 18:50,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,77.30706787,81.11078644,0,NaN,0.003814755,0.003814755
03-12-2020 19:00,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,77.30706787,81.16091156,0.003533668,NaN,0.003814755,0.003814755
03-12-2020 19:10,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,77.30706787,80.93414307,0,NaN,0.003814755,0.003814755
03-12-2020 19:20,0,1,0,0,0,0,75.72093964,75.72093964,75.72093964,77.30706787,80.7766037,0.002650251,NaN,0.002650251,0.003814755
03-12-2020 19:30,0,1,0,0,0,0,75.72093964,75.72093964,75.72093964,77.30467987,80.7073822,0,NaN,4.02E-05,0.003814755
03-12-2020 19:40,0,1,0,0,0,0,75.4943924,75.72093964,75.72093964,77.08045197,80.7073822,0,NaN,0.003814755,0.003814755
03-12-2020 19:50,0,1,0,0,0,0,75.4943924,75.72093964,75.4943924,77.08045197,80.93414307,0,NaN,0.003814755,0.003814755
03-12-2020 20:00,0,1,0,0,0,0,75.4943924,75.72093964,75.4943924,77.08045197,80.93414307,0.000361398,NaN,0.003814755,0.003814755
03-12-2020 20:10,0,1,0,0,0,0,75.4943924,75.72093964,75.4943924,77.08045197,80.7073822,0,NaN,0.003814755,0.003814755
03-12-2020 20:20,0,1,0,0,0,0,75.4943924,75.4943924,75.4943924,76.85384369,80.4806366,0,NaN,0.003814755,0.003814755
03-12-2020 20:30,0,1,0,0,0,0,75.26784515,75.4943924,75.4943924,76.85384369,80.4806366,0,NaN,0.003814755,0
03-12-2020 20:40,0,1,0,0,0,0,75.26784515,75.4943924,75.4943924,76.85384369,80.7073822,0,NaN,0.003814755,0.003814755
03-12-2020 20:50,0,1,0,0,0,0,75.26784515,75.4943924,75.26784515,76.85384369,80.7073822,0,NaN,0.003814755,0.003814755
03-12-2020 21:00,0,1,0,0,0,0,75.26784515,75.4943924,75.26784515,76.85384369,80.7073822,0,NaN,0.003814755,0.002569941
03-12-2020 21:10,287594.4063,0.865473747,45.9797821,45.06481552,46.96829987,45.90622711,81.19442749,81.4140625,80.97481537,77.73169708,85.09384918,0.155234039,NaN,0.147965923,0.177535027
03-12-2020 21:20,309802.7188,0.873000026,48.98814011,48.29117203,50.1124115,49.0056076,103.5714569,104.7098465,103.1161652,84.68294525,143.2216797,0.116511464,NaN,0.152867287,0.189825445
03-12-2020 21:30,309950.1875,0.873458385,49.13722229,48.37855148,50.10073853,48.93238449,114.6358719,116.2326965,113.9516525,86.95362854,157.443634,0.116291866,NaN,0.143956944,0.175331891
03-12-2020 21:40,309005.3438,0.873136878,48.94787216,48.27022934,49.80456161,48.76882935,121.0542984,122.6528778,120.1410217,87.68906403,164.5461731,0.121258996,NaN,0.170003623,0.194011793
03-12-2020 21:50,310365.2188,0.872873724,49.17388916,48.44523239,50.06733704,49.00910568,125.1134415,126.7131271,123.9710693,88.19517517,169.8486786,0.126106918,NaN,0.168244064,0.205308229
03-12-2020 22:00,310189.9375,0.873000026,49.2543602,48.49082565,50.12419891,49.14805984,127.2907639,129.049881,126.0782089,88.64929199,173.8757324,0.127112478,NaN,0.138556749,0.170259207
03-12-2020 22:10,310065.9063,0.871525824,49.28170013,48.53102493,50.2076416,49.10642242,128.8729095,130.4736176,127.5012207,88.87636566,176.1617737,0.127974555,NaN,0.152189672,0.16948244
03-12-2020 22:20,309629.7188,0.872145891,49.09014893,48.26425171,50.03977966,48.96641922,129.6660614,131.4414825,128.2941895,89.10344696,177.8287048,0.124846801,NaN,0.150857449,0.169942871
03-12-2020 22:30,312283.1875,0.871833384,49.31732941,48.49901199,50.32982635,49.20129776,130.3521118,132.1819916,129.2087402,89.33053589,179.0361786,0.114503697,NaN,0.152666509,0.175570309
03-12-2020 22:40,311222.0313,0.874010384,49.24378967,48.48182678,50.15662766,49.09291077,130.8095398,132.4655762,129.4373932,89.55763245,180.4198608,0.127934813,NaN,0.141206995,0.164869443
03-12-2020 22:50,308571.2188,0.875552118,49.08496857,48.46220779,50.04346466,48.74923325,131.266983,132.8683472,129.6660614,89.78474426,181.1118164,0.125947967,NaN,0.135622501,0.176664382
03-12-2020 23:00,310488.875,0.872030973,49.28929901,48.5879631,50.11314011,49.15410233,131.266983,132.8683472,129.6660614,89.78474426,181.8038483,0.118318453,NaN,0.157911807,0.171983957
03-12-2020 23:10,308868.1563,0.8729375,48.85488129,48.42906189,49.49702072,48.63855743,131.2431641,132.6395569,129.4612122,90.01186371,182.4719391,0.114503697,NaN,0.159898654,0.187809318
03-12-2020 23:20,306480.9688,0.869371176,48.79694748,48.51123428,49.57013702,48.69032288,131.266983,132.6395569,129.4138184,89.78474426,182.750473,0.128976181,NaN,0.143069074,0.184260085
03-12-2020 23:30,309766.75,0.87281251,49.14634705,48.64614105,49.6461525,48.81625366,131.266983,132.6395569,129.2087402,89.78474426,183.1881714,0.124768145,NaN,0.153571039,0.162655666
03-12-2020 23:40,310484.0313,0.871598005,49.30067444,49.01834106,49.96880341,49.19371414,131.266983,132.6395569,129.2087402,89.66882324,183.8804474,0.118469931,NaN,0.164277524,0.181093752
03-12-2020 23:50,310923.4375,0.871804178,49.39351654,48.99143219,50.00975418,49.17936707,131.266983,132.6395569,129.3720703,89.55763245,184.3420105,0.124858037,NaN,0.159751058,0.176115274
3/13/2020 0:00,310591.375,0.871000051,49.29479599,48.96974945,50.03142166,49.16806793,131.2952881,132.6395569,129.4373932,89.55763245,185.0344238,0.122605138,NaN,0.149795607,0.183671758
3/13/2020 0:10,312345.8125,0.873374999,49.45877838,49.11695099,50.09470749,49.29753494,131.283493,132.6395569,129.225235,89.33053589,185.4960785,0.129487425,NaN,0.163009614,0.17529501
3/13/2020 0:20,310578.2188,0.871701062,49.31616974,49.04915237,50.04180908,49.20020294,131.4957275,132.6395569,129.4373932,89.33053589,185.9577637,0.132554963,NaN,0.1559266,0.192323759
3/13/2020 0:30,311849.0313,0.872474253,49.62057114,49.20069885,50.17782974,49.30029297,131.4957275,132.8683472,129.4373932,89.20411682,186.1886139,0.131886408,NaN,0.160728619,0.172613993
3/13/2020 0:40,311490.1875,0.871618629,49.54404449,49.17643738,50.16621399,49.28948593,131.4957275,132.8683472,129.6660614,89.10344696,186.1886139,0.126742706,NaN,0.180100337,0.193775907
3/13/2020 0:50,311154.1563,0.87277323,49.39788437,49.0008049,50.05491257,49.13793182,131.5428925,132.8683472,129.6660614,89.10344696,186.3718719,0.127521068,NaN,0.164471015,0.193070993
3/13/2020 1:00,311203.1875,0.873938799,49.43125916,48.96633911,49.97303391,49.05599213,131.724472,132.8683472,129.4514008,88.87636566,186.4194794,0.122600324,NaN,0.168393582,0.166681767
3/13/2020 1:10,308354.9375,0.871000051,48.99571609,48.63516998,49.59363556,48.75833511,131.724472,132.8683472,129.6660614,88.85087585,186.4453888,0.136535868,NaN,0.166681617,0.167925537
3/13/2020 1:20,310914.375,0.873714328,49.27458191,48.90440369,49.90212631,48.99902344,131.724472,132.8683472,129.6660614,88.64929199,186.5884705,0.130509943,NaN,0.175762862,0.195127174
3/13/2020 1:30,311391.3438,0.871989965,49.5200119,48.99389267,50.07420731,49.12289047,131.4957275,132.6395569,129.4373932,88.74429321,186.6503601,0.124974817,NaN,0.189583689,0.194021255
3/13/2020 1:40,308668.9063,0.872340262,49.01025009,48.59331894,49.67923355,48.75819016,131.266983,132.6395569,129.4373932,88.87636566,186.6503601,0.138490885,NaN,0.153204948,0.166844323
3/13/2020 1:50,309735.1875,0.874142885,49.11752319,48.70074081,49.73447037,48.81035995,131.266983,132.6395569,129.4373932,89.10344696,186.8812408,0.129762724,NaN,0.153806999,0.177851304
3/13/2020 2:00,309518.75,0.873000026,49.099823,48.65290833,49.77265549,48.87389755,131.266983,132.6395569,129.3949585,89.33053589,186.6932068,0.147160694,NaN,0.142077863,0.174862415
3/13/2020 2:10,305594.8438,0.872979641,48.5317688,48.06789398,49.18678665,48.34061432,131.266983,132.6395569,129.2250671,89.78474426,187.0956421,0.155936301,NaN,0.167925537,0.179930031
3/13/2020 2:20,307327.5313,0.872602046,48.91379929,48.37996292,49.514534,48.70248032,131.276413,132.8683472,129.4373932,90.0212326,186.8812408,0.152981132,NaN,0.138651341,0.161083207
3/13/2020 2:30,306586.375,0.872265339,48.7228775,48.26767731,49.39483643,48.50612259,131.4957275,132.8683472,129.6660614,90.50593567,187.1121368,0.158290327,NaN,0.163442209,0.185008883
3/13/2020 2:40,308956.5313,0.871000051,49.17105865,48.70553589,49.84844208,48.95919418,131.724472,133.0971527,129.8947449,91.14758301,187.1121368,0.158627063,NaN,0.177120045,0.194167241
3/13/2020 2:50,307249.3438,0.872938812,48.77228928,48.33054733,49.43240356,48.55390549,131.9532318,133.3259583,130.1234283,91.60193634,187.1121368,0.162646532,NaN,0.153244495,0.186436579
3/13/2020 3:00,304883.75,0.871000051,48.48542404,48.00997543,49.06266785,48.24715805,132.1819916,133.5547791,130.3521118,92.05632019,187.3430328,0.154672205,NaN,0.160296023,0.17918843
3/13/2020 3:10,305343.875,0.87067008,48.81706619,48.40355682,49.45293427,48.59470367,132.4107666,133.7835999,130.5808258,92.51074219,187.2091064,0.147622183,NaN,0.143197075,0.173357755
3/13/2020 3:20,306553.3438,0.870697021,48.69943237,48.39031982,49.43336105,48.54301071,132.5671844,133.7835999,130.5808258,92.73796844,187.3430328,0.156481266,NaN,0.159283951,0.172962263
3/13/2020 3:30,309807.4375,0.871114612,49.36049652,48.97671509,50.01356125,49.09121323,132.8683472,134.0124359,130.8095398,93.19244385,187.3430328,0.149606749,NaN,0.158746272,0.174726605
3/13/2020 3:40,307132.25,0.872080863,49.03078842,48.58678818,49.68592834,48.81965256,132.8683472,134.0124359,130.8095398,93.41969299,187.5739441,0.156481266,NaN,0.164341971,0.194181681
3/13/2020 3:50,303154.1875,0.872099042,48.22832489,47.77180481,48.90487671,48.00829315,133.0654297,134.2412872,131.0382538,93.8742218,187.8048706,0.153724059,NaN,0.171866745,0.169513986
3/13/2020 4:00,308200.2188,0.871843159,49.17659378,48.61560059,49.68599319,48.86296082,132.8683472,134.2412872,131.0382538,93.8742218,187.8048706,0.162165999,NaN,0.159286231,0.182118967
3/13/2020 4:10,305766.7188,0.872529447,48.71399689,48.29272079,49.32191467,48.52735901,132.6395569,134.0124359,130.6615448,93.8742218,187.5739441,0.152442113,NaN,0.155359283,0.1856682
3/13/2020 4:20,305863.625,0.874372602,48.80076218,48.15858841,49.24510574,48.41924667,132.4107666,133.6602173,130.3521118,93.6469574,187.3430328,0.145329162,NaN,0.16440998,0.194943279
3/13/2020 4:30,306414.8438,0.872800052,48.82641602,48.31458282,49.38202667,48.57922363,132.1819916,133.5547791,130.3521118,93.6469574,187.3430328,0.160560414,NaN,0.155952483,0.184975013
3/13/2020 4:40,306995.125,0.872000039,48.83587646,48.41389465,49.44278336,48.6509552,132.4107666,133.7835999,130.3521118,93.7338562,187.3430328,0.161193609,NaN,0.165008366,0.180507049
3/13/2020 4:50,305541.625,0.872696161,48.66307068,48.20502853,49.30127716,48.48290634,132.4107666,133.7835999,130.5808258,93.8742218,187.5739441,0.149739772,NaN,0.164643943,0.183723405
3/13/2020 5:00,306119.2188,0.872267365,48.7147522,48.27284622,49.40899277,48.5687027,132.4107666,133.7835999,130.5808258,93.8742218,187.6396027,0.15809378,NaN,0.161941603,0.18701458
3/13/2020 5:10,306282.3438,0.871666729,48.81547546,48.3259201,49.49226379,48.62823486,132.4107666,133.7835999,130.5808258,93.92992401,187.6305389,0.160296023,NaN,0.154465422,0.181255043
3/13/2020 5:20,306449.7813,0.87338239,48.83530807,48.231884,49.40962982,48.61314011,132.4107666,134.0124359,130.8095398,94.10150146,187.5739441,0.163213193,NaN,0.165010169,0.192400113
3/13/2020 5:30,307497.4375,0.872260034,48.96409225,48.37454987,49.58801651,48.80310822,132.6395569,134.0124359,130.8095398,94.10150146,187.3430328,0.152666509,NaN,0.141963154,0.179573908
3/13/2020 5:40,307604.8438,0.872000039,48.99417877,48.48517609,49.61244965,48.8849144,132.6395569,134.0124359,130.8095398,94.10150146,187.3338928,0.1561791,NaN,0.163506463,0.176174626
3/13/2020 5:50,307069.125,0.872098088,48.87525558,48.33232117,49.4941864,48.799263,132.4107666,133.8150024,130.5808258,93.8742218,187.3430328,0.152666509,NaN,0.156481266,0.195167676
3/13/2020 6:00,307119.625,0.873155355,48.84318542,48.29419327,49.49499893,48.74036026,132.1819916,133.7835999,130.3521118,93.8742218,187.3990784,0.156592384,NaN,0.151740596,0.180310979
3/13/2020 6:10,306940.8438,0.873168349,48.83433914,48.24977112,49.50432968,48.748909,132.1819916,133.7835999,130.3521118,93.8742218,187.3430328,0.160296023,NaN,0.156222478,0.176316038
3/13/2020 6:20,305727.7813,0.872254908,48.83527756,48.12770081,49.29844284,48.64994431,132.1819916,133.7835999,130.3521118,93.8742218,187.4675446,0.16295962,NaN,0.15558368,0.184060007
3/13/2020 6:30,307720.5313,0.873078465,49.09336853,48.46023178,49.60645294,48.94252014,132.2851715,133.7835999,130.3521118,93.8742218,187.5739441,0.165464044,NaN,0.162995681,0.185143098
3/13/2020 6:40,307446.4063,0.873900056,48.88530731,48.34190369,49.47605896,48.83795929,132.2590027,133.7835999,130.4291077,93.8742218,187.5739441,0.15913029,NaN,0.16668427,0.195862845
3/13/2020 6:50,307460.8125,0.873552084,48.8890686,48.41804504,49.56127548,48.8514061,132.4107666,133.7835999,130.5808258,93.8742218,187.5739441,0.150896773,NaN,0.15974544,0.180045441
3/13/2020 7:00,306935.5313,0.872368455,48.87827682,48.23311234,49.38959885,48.71192551,132.4107666,134.0124359,130.5808258,93.8742218,187.5739441,0.153302312,NaN,0.172384351,0.180497691
3/13/2020 7:10,307087.4063,0.871166706,48.73511124,48.39034271,49.44052887,48.88954163,132.1819916,133.7835999,130.3521118,93.8742218,187.3430328,0.149494231,NaN,0.159011051,0.179385066
3/13/2020 7:20,307842.0313,0.872656286,49.06116867,48.536129,49.59654999,49.05082703,132.1819916,133.7546997,130.3232269,93.6469574,187.1412964,0.151702777,NaN,0.164550558,0.199877605
3/13/2020 7:30,306502.7188,0.873031616,48.76499939,48.21855545,49.31032181,48.76612854,131.8555298,133.3259583,129.8947449,93.41969299,187.3430328,0.161973715,NaN,0.161408663,0.186497986
3/13/2020 7:40,307206.4375,0.874000013,48.85996628,48.28282928,49.44425964,48.78991699,131.4957275,133.0971527,129.6660614,93.19244385,187.3430328,0.148169115,NaN,0.148519441,0.174887672
3/13/2020 7:50,308264.5313,0.873094738,49.00405502,48.59280777,49.59978485,48.97516632,131.4957275,133.0971527,129.6660614,93.19244385,187.5739441,0.160215706,NaN,0.16037634,0.179465383
3/13/2020 8:00,306474.4688,0.873250008,48.73514175,48.27883148,49.27704239,48.64955139,131.4957275,132.8683472,129.6660614,93.19244385,187.1777649,0.160858199,NaN,0.169014066,0.183761999
3/13/2020 8:10,306416.6563,0.873000026,49.00572586,48.26878357,49.2307663,48.57886505,131.4957275,132.8683472,129.5684052,93.19244385,187.1121368,0.152666509,NaN,0.157037586,0.176676422
3/13/2020 8:20,305655.25,0.871187568,48.7771225,48.37649918,49.28612518,48.66875458,131.724472,133.0971527,129.6660614,93.19244385,187.1121368,0.159733847,NaN,0.175008133,0.189827695
3/13/2020 8:30,308875.5313,0.873437524,49.1324234,48.75047302,49.63395691,49.01282883,131.724472,132.8683472,129.6660614,93.41969299,187.1121368,0.152666509,NaN,0.161259755,0.187978312
3/13/2020 8:40,307394.375,0.873010576,48.77864075,48.51911926,49.38755035,48.7446022,131.4957275,132.7730103,129.4373932,93.19244385,187.2083435,0.157434955,NaN,0.164746568,0.182246134
3/13/2020 8:50,306710.7188,0.874791741,48.70207977,48.38264084,49.26753235,48.639534,131.1049652,132.4107666,129.0467834,93.19244385,187.3430328,0.162521303,NaN,0.156644672,0.176042706
3/13/2020 9:00,305824.5625,0.873063207,48.67689133,48.27900314,49.1434288,48.62860107,131.0382538,132.4107666,128.9800873,92.96520233,187.3430328,0.156722203,NaN,0.149494559,0.18328014
3/13/2020 9:10,305114.25,0.872000039,48.52930832,48.15787506,49.04475403,48.54906082,131.1008606,132.6395569,129.2087402,92.96520233,187.5739441,0.161340058,NaN,0.168291107,0.190146685
3/13/2020 9:20,307391.5938,0.872284234,48.85444641,48.21142197,49.14090729,48.60036469,131.4957275,132.8683472,129.4373932,93.09197998,187.3430328,0.15905121,NaN,0.166689232,0.188701093
3/13/2020 9:30,307141.4063,0.875750065,48.73913193,48.26054382,49.25322723,48.72145844,131.724472,133.0971527,129.6660614,93.19244385,187.3430328,0.153302297,NaN,0.155845478,0.188286155
3/13/2020 9:40,305664.0625,0.872789502,48.60109711,48.1325264,49.07762527,48.59315109,131.724472,133.1257477,129.6660614,93.19244385,187.3141785,0.156958103,NaN,0.167936981,0.188921943
3/13/2020 9:50,307796.9063,0.873010576,48.9844017,48.49521255,49.49895477,48.9590416,131.724472,133.0971527,129.6660614,93.19244385,187.1121368,0.151951239,NaN,0.180815607,0.173415452
3/13/2020 10:00,307610.5,0.872250021,49.00140381,48.28062057,49.23419952,48.9563942,131.724472,133.0971527,129.6660614,93.19244385,187.3430328,0.169215649,NaN,0.174240038,0.185729608
3/13/2020 10:10,306280.4063,0.873094738,48.7495842,48.31946564,49.25829315,48.67098618,131.724472,133.0971527,129.6660614,93.19244385,187.1242828,0.153469622,NaN,0.149454087,0.162103817
3/13/2020 10:20,307202.4063,0.873663187,48.84574509,48.40943527,49.34152222,48.78627014,131.724472,133.0971527,129.6660614,93.19244385,187.3430328,0.154573888,NaN,0.149805456,0.182249948
3/13/2020 10:30,309110.25,0.874000013,49.07749939,48.56585693,49.53609085,48.90829468,131.9532318,133.3259583,129.8947449,93.19244385,187.4524078,0.152465731,NaN,0.151060298,0.177578077
3/13/2020 10:40,307639.2813,0.872000039,48.72888947,48.57855988,49.51316833,48.89146805,132.3698273,133.7835999,130.3521118,93.41969299,187.3843536,0.150217026,NaN,0.154714435,0.190430507
3/13/2020 10:50,307536.8125,0.871593773,49.02587128,48.58786392,49.57776642,48.91198349,132.6636353,134.0124359,130.8095398,93.6469574,187.5739441,0.159894466,NaN,0.158689812,0.176774964
3/13/2020 11:00,306182.5625,0.872147381,48.88685608,48.33493042,49.30985641,48.61821747,132.9550476,134.2412872,130.8962097,93.8742218,187.5739441,0.160296023,NaN,0.161741614,0.18938373
3/13/2020 11:10,307978.9688,0.87349999,48.80381012,48.56615067,49.48925781,48.75598145,133.0971527,134.4701385,131.0382538,93.8742218,187.5739441,0.155209675,NaN,0.152661428,0.171755552
3/13/2020 11:20,307764.6875,0.874957979,48.87668228,48.54970551,49.39853668,48.68179321,132.4107666,133.7835999,130.3521118,93.6469574,187.1218567,0.145679489,NaN,0.163628921,0.183360443
3/13/2020 11:30,307939.4375,0.87500006,48.84270477,48.47731781,49.35761642,48.69612885,132.1819916,133.5547791,130.1234283,93.6469574,187.1121368,0.16494526,NaN,0.169605777,0.195330903
3/13/2020 11:40,308209.1875,0.872715831,49.06221771,48.71839142,49.5674324,48.9008255,132.4107666,133.5547791,130.3521118,93.6469574,187.3430328,0.158609495,NaN,0.153911322,0.189584509
3/13/2020 11:50,306542.1563,0.871063232,48.83198547,48.49681473,49.32553101,48.67360687,132.4107666,133.7835999,130.3521118,93.6469574,187.3430328,0.152666509,NaN,0.161420375,0.19295755
3/13/2020 12:00,308334.3438,0.875208378,48.94673157,48.59577942,49.45889282,48.82901382,132.4369812,133.7835999,130.3521118,93.6469574,187.3430328,0.163236558,NaN,0.15310362,0.189518005
3/13/2020 12:10,307883.4688,0.872000039,49.09632492,48.74705887,49.57040405,48.97152328,132.8683472,134.1039734,130.6723175,93.6469574,187.5739441,0.160296023,NaN,0.155724421,0.178612947
3/13/2020 12:20,304948.4063,0.873770833,48.81188965,48.21566391,49.06784439,48.44467545,133.0971527,134.4701385,131.0382538,93.8742218,187.5739441,0.153871164,NaN,0.175570309,0.180388942
3/13/2020 12:30,306372.0313,0.87150532,48.81845856,48.47527695,49.28458786,48.69551468,133.5547791,134.9278717,131.4957275,93.8742218,187.5739441,0.152666509,NaN,0.137392238,0.171755552
3/13/2020 12:40,306600.6875,0.871687531,48.96718979,48.45574951,49.31881332,48.7109375,133.7835999,135.1567535,131.724472,94.10150146,187.3430328,0.161964983,NaN,0.15282546,0.193650648
3/13/2020 12:50,306463.625,0.871593773,48.88948822,48.48614883,49.34241867,48.76551056,133.8992004,135.2723846,131.8400269,94.32878876,187.5739441,0.152627185,NaN,0.154396757,0.190718904
3/13/2020 13:00,307909.8125,0.871189535,48.95402908,48.67891312,49.48696899,48.94201279,134.0124359,135.3856506,131.7870789,94.55608368,187.637146,0.164793417,NaN,0.142944753,0.168973759
3/13/2020 13:10,307455.8438,0.872470617,49.00008392,48.63614655,49.39337158,48.88396454,134.0124359,135.3856506,131.9532318,94.78338623,187.6305389,0.15655607,NaN,0.144098282,0.172604218
3/13/2020 13:20,308786.875,0.873715699,49.13350677,48.7759552,49.5823288,49.04223633,134.1560364,135.3856506,131.9532318,94.55608368,187.8048706,0.161717206,NaN,0.177879497,0.162171692
3/13/2020 13:30,305980.75,0.872693121,48.88358307,48.33589935,49.14560318,48.58391953,134.0124359,135.3856506,131.8241272,94.55608368,187.8048706,0.154819399,NaN,0.163930535,0.195135087
3/13/2020 13:40,306294.25,0.873633742,48.72212219,48.4226532,49.11351013,48.6346817,134.0124359,135.3856506,131.724472,94.55608368,187.6996918,0.164450705,NaN,0.173832893,0.188751981
3/13/2020 13:50,307588,0.872450054,49.04430771,48.71918488,49.39704895,48.93170166,133.7835999,135.1567535,131.4957275,94.55608368,187.5739441,0.15617609,NaN,0.147096977,0.182353556
3/13/2020 14:00,306064.25,0.871000051,48.85473633,48.64425659,49.27911758,48.78015518,134.0124359,135.3856506,131.724472,94.55608368,187.5739441,0.160526708,NaN,0.151993319,0.171073377
3/13/2020 14:10,307090.25,0.87326473,48.90922546,48.58757019,49.19771957,48.81839371,134.2412872,135.4619446,131.9532318,94.78338623,187.8048706,0.162839189,NaN,0.152666524,0.181928232
3/13/2020 14:20,306317.5625,0.87367326,48.72171021,48.42055893,49.06022644,48.6843338,134.4701385,135.8434601,132.1819916,95.01070404,187.8048706,0.167019054,NaN,0.166112587,0.185919255
3/13/2020 14:30,306949.7188,0.874524295,48.77997208,48.48327255,49.06584549,48.7311058,134.6990051,136.0723724,132.4107666,95.0504303,187.8048706,0.165925562,NaN,0.151039585,0.171261489
3/13/2020 14:40,306906.3125,0.874580085,48.6188736,48.33104324,48.94369125,48.58188629,134.9278717,136.0838165,132.4222107,95.23802948,187.8048706,0.161059737,NaN,0.155909047,0.161250472
3/13/2020 14:50,304677.4688,0.872029424,48.55521011,48.28713226,48.83129883,48.54718399,135.1432953,136.3013,132.8683472,95.45198059,187.7912903,0.152442113,NaN,0.166803554,0.187238976
3/13/2020 15:00,305808.5,0.873203933,48.81222534,48.38813782,48.97032547,48.65102768,135.1567535,136.5302277,133.061615,95.46535492,187.8048706,0.15851827,NaN,0.155296102,0.190236747
3/13/2020 15:10,306773.8125,0.872857153,48.83638,48.52687454,49.13528824,48.81338501,135.3856506,136.7591705,133.0971527,95.46535492,187.8048706,0.159140036,NaN,0.15621154,0.176456571
3/13/2020 15:20,306214.6563,0.873000026,48.73000336,48.41933441,49.06665039,48.7040329,135.3856506,136.7591705,133.0971527,95.60882568,187.8048706,0.148851752,NaN,0.158888638,0.181199849
3/13/2020 15:30,305146.2813,0.872556746,48.59211731,48.21661758,48.95677948,48.60296249,135.3856506,136.7591705,133.0971527,95.69269562,188.0357971,0.157464445,NaN,0.157464445,0.168485716
3/13/2020 15:40,305776.9688,0.874535382,48.5505867,48.2245636,48.89229965,48.53490829,135.6145477,137.1438141,133.4815521,95.92005157,188.0357971,0.151293203,NaN,0.161980018,0.178164348
3/13/2020 15:50,305953.5313,0.874000013,48.64370346,48.32613373,48.98091507,48.62406158,135.8434601,137.2170868,133.5547791,96.14740753,188.1286316,0.149637148,NaN,0.172531813,0.182414427
3/13/2020 16:00,306931.0625,0.873732686,48.79328918,48.4548111,49.12701035,48.7980423,135.6145477,136.9881287,133.3259583,95.92005157,188.0357971,0.156821191,NaN,0.17764765,0.192906663
3/13/2020 16:10,308485.5625,0.873039246,49.04729843,48.74263763,49.46503448,49.13131332,135.6145477,136.9881287,133.3259583,95.92005157,187.8048706,0.178861469,NaN,0.170699686,0.19030574
3/13/2020 16:20,306764.5625,0.874500036,48.84329224,48.52237701,49.1692543,48.83823395,135.3856506,136.9881287,133.3259583,95.92005157,187.8048706,0.1533086,NaN,0.158067599,0.18161349
3/13/2020 16:30,307003.4688,0.873708785,48.8632431,48.5684967,49.14956284,48.87166214,135.6145477,137.0659332,133.3259583,95.99730682,187.65242,0.155110925,NaN,0.162814498,0.185945705
3/13/2020 16:40,307346.1563,0.873643577,48.92882156,48.60347748,49.22750473,48.95549011,135.8434601,137.2170868,133.5547791,96.14740753,187.8048706,0.161642417,NaN,0.166878343,0.179385066
3/13/2020 16:50,308823.25,0.873257458,49.16657639,48.67232895,49.28306198,48.98049164,135.8434601,137.2170868,133.5547791,96.14740753,187.8437347,0.151420102,NaN,0.149493843,0.181915641
3/13/2020 17:00,306386.375,0.872176528,48.85203171,48.47360611,49.06778717,48.76637268,135.8434601,137.2170868,133.5547791,96.14740753,188.0357971,0.149524942,NaN,0.14638339,0.176243499
3/13/2020 17:10,307629.0313,0.872979999,48.98015976,48.6717453,49.31428528,48.98109055,135.6145477,136.9881287,133.3259583,96.14740753,188.0357971,0.153444275,NaN,0.16688852,0.179903582
3/13/2020 17:20,307658.3125,0.873882353,48.93951416,48.62106705,49.24156952,48.95590591,135.6145477,137.2170868,133.3596039,95.92005157,188.0357971,0.153788492,NaN,0.15491049,0.177699834
3/13/2020 17:30,306959.1563,0.875647128,48.87585449,48.5059166,49.22019577,48.9014473,135.6145477,136.9881287,133.3259583,95.96685791,188.0357971,0.149749354,NaN,0.158952773,0.212162346
3/13/2020 17:40,307297.4063,0.87378788,48.97208023,48.6281662,49.31905746,48.96902466,135.6145477,136.9881287,133.3259583,95.92005157,188.0357971,0.157610118,NaN,0.181642786,0.186586395
3/13/2020 17:50,305227.5625,0.87328434,48.69253922,48.34667206,49.06058502,48.67036057,135.3856506,136.7591705,133.0971527,96.14740753,188.0357971,0.152666509,NaN,0.156481266,0.183841899
3/13/2020 18:00,307290.0938,0.874821126,48.88394547,48.53966522,49.25778198,48.85438919,135.3856506,136.7591705,133.0971527,96.14740753,188.2667389,0.166585609,NaN,0.151633352,0.177318737
3/13/2020 18:10,304763.5,0.871875048,48.71762085,48.35372162,49.09272003,48.65405655,135.3856506,136.7591705,133.0971527,95.92723083,188.0285034,0.156601727,NaN,0.148369402,0.164352193
3/13/2020 18:20,306452.9063,0.872778952,48.8459816,48.54330826,49.22136307,48.77327347,135.3856506,136.7591705,133.0971527,95.92005157,187.8048706,0.157276005,NaN,0.152666509,0.183910474
3/13/2020 18:30,306966.1875,0.873021066,48.87223053,48.57367706,49.24851608,48.794487,135.3856506,136.6256256,133.0971527,95.92005157,187.8048706,0.148851752,NaN,0.162209764,0.186703041
3/13/2020 18:40,307700.4688,0.873915792,48.96100235,48.61032104,49.36812592,48.90457535,135.1567535,136.5302277,132.8683472,95.69269562,187.8048706,0.154127479,NaN,0.172242537,0.19839099
3/13/2020 18:50,305456.9688,0.874147415,48.56612015,48.22805786,48.94877243,48.52151489,134.8820953,136.2555084,132.6395569,95.69269562,187.8048706,0.161821932,NaN,0.134343475,0.162587926
3/13/2020 19:00,307887.1563,0.874000013,48.96918106,48.66828918,49.3335228,48.90572357,134.6990051,136.0723724,132.4107666,95.58144379,188.0357971,0.16037719,NaN,0.177673131,0.179133773
3/13/2020 19:10,309226.3125,0.876684248,49.01082993,48.66006851,49.40676498,48.96565628,134.4701385,135.8434601,132.1819916,95.46535492,187.8048706,0.158770114,NaN,0.154955357,0.179385066
3/13/2020 19:20,307732.625,0.874210536,48.90777206,48.54240417,49.31352615,48.83260345,134.2412872,135.6434631,132.1819916,95.46535492,187.8048706,0.160735801,NaN,0.160296023,0.180830657
3/13/2020 19:30,307999.7188,0.875463188,48.72787476,48.64066696,49.4778862,48.95893478,134.4701385,135.8434601,132.3072205,95.23802948,187.8048706,0.15784654,NaN,0.152946159,0.188741252
3/13/2020 19:40,310252.4688,0.876557946,49.20184708,48.69726563,49.51599503,49.0721283,134.2412872,135.8434601,132.1819916,95.23802948,187.8048706,0.162949815,NaN,0.165600061,0.181151897
3/13/2020 19:50,310525.125,0.876000047,49.11073303,48.72777939,49.58731461,49.01709747,134.0124359,135.6145477,131.9532318,95.01070404,187.8048706,0.159342334,NaN,0.172706693,0.195914388
3/13/2020 20:00,307617.9063,0.874000013,48.94593811,48.57675552,49.38267899,48.87837219,133.7835999,135.1567535,131.724472,95.01070404,187.8048706,0.153670385,NaN,0.166128188,0.183004662
3/13/2020 20:10,307090.8438,0.87324214,48.79925156,48.44015884,49.24621582,48.71137238,133.5547791,134.9278717,131.4957275,95.01070404,187.8048706,0.150176883,NaN,0.166851625,0.179385066
3/13/2020 20:20,307695.5,0.874000013,48.97527695,48.6205864,49.41491318,48.87493896,133.5596008,134.9278717,131.4957275,95.01070404,187.5739441,0.148530185,NaN,0.160055086,0.194563761
3/13/2020 20:30,307722.75,0.873389482,49.00910187,48.65935135,49.45417404,48.91377258,133.7835999,134.9278717,131.4957275,95.01070404,187.8048706,0.159974784,NaN,0.16262503,0.182035312
3/13/2020 20:40,305584.875,0.872884274,48.69729996,48.34133911,49.18920135,48.56136703,133.6414948,134.9278717,131.4957275,95.01070404,187.5739441,0.152666509,NaN,0.163999796,0.188460171
3/13/2020 20:50,308225.9375,0.87204212,48.83938217,48.769207,49.60493469,49.00944519,133.5547791,134.9278717,131.4957275,95.01070404,187.7902832,0.152666509,NaN,0.156722203,0.176774964
3/13/2020 21:00,307136.0313,0.873374999,48.91426468,48.53739929,49.3948822,48.81051636,133.2753754,134.648407,131.2164154,94.78338623,187.5739441,0.150133356,NaN,0.150133356,0.176413566
3/13/2020 21:10,306791.0938,0.874000013,48.78445816,48.39164734,49.29057312,48.69245529,132.8683472,134.2412872,130.8095398,94.55608368,187.4499817,0.160014942,NaN,0.180589721,0.193158343
3/13/2020 21:20,307783.0625,0.873042583,49.06796265,48.71319962,49.52586746,48.9303093,132.8683472,134.2412872,130.8095398,94.55608368,187.3430328,0.155959249,NaN,0.159932539,0.175570309
3/13/2020 21:30,306938.9063,0.873270869,48.88783264,48.54663467,49.3507843,48.76607513,132.8683472,134.2003326,130.8095398,94.55608368,187.5739441,0.161661297,NaN,0.175570309,0.190146685
3/13/2020 21:40,306938.625,0.87500006,48.78799057,48.40390015,49.23233414,48.62534332,132.8683472,134.0124359,130.5808258,94.55608368,187.6881866,0.148811609,NaN,0.1506989,0.204007834
3/13/2020 21:50,306272.9375,0.873621047,48.7126236,48.35673904,49.20565033,48.57549667,132.6809387,134.0124359,130.5808258,94.55608368,187.5739441,0.164476022,NaN,0.180074975,0.18701458
3/13/2020 22:00,305868.6563,0.873189509,48.64757538,48.28144836,49.13277054,48.52851486,132.6395569,133.7835999,130.5570068,94.32878876,187.3430328,0.152666509,NaN,0.151075438,0.181608751
3/13/2020 22:10,307018.3438,0.874000013,48.83900452,48.50463867,49.25776672,48.75460815,132.3168488,133.5547791,130.2582245,94.32878876,187.2482452,0.146794841,NaN,0.194452301,0.198458835
3/13/2020 22:20,306942,0.874189496,48.8120842,48.45028687,49.27217484,48.67399979,131.9532318,133.3259583,129.8947449,94.16370392,187.1121368,0.165837452,NaN,0.175204739,0.204693988
3/13/2020 22:30,306228.9375,0.875126362,48.65235519,48.34364319,49.11878204,48.49464035,131.9532318,133.3259583,129.8947449,94.10150146,187.3430328,0.145398408,NaN,0.16411078,0.17569077
3/13/2020 22:40,308125.7188,0.87500006,48.99512482,48.68096924,49.4866066,48.81779861,131.9532318,133.3259583,129.8947449,94.32878876,187.5739441,0.145187661,NaN,0.171268389,0.198458835
3/13/2020 22:50,307277.2188,0.872000039,49.06240845,48.80521774,49.60655975,48.93414307,131.9532318,133.3259583,129.8947449,94.32878876,187.3430328,0.159131512,NaN,0.149163052,0.181874692
3/13/2020 23:00,307157.125,0.872031629,48.99278259,48.65818787,49.46130371,48.84895706,131.9532318,133.0971527,129.6660614,94.10150146,187.1121368,0.155638009,NaN,0.149695009,0.189423889
3/13/2020 23:10,308009.2188,0.873631597,49.01030731,48.43257141,49.24672699,48.65356064,131.724472,132.8683472,129.4373932,93.8742218,187.1656036,0.15443334,NaN,0.171462744,0.189945906
3/13/2020 23:20,308518.125,0.874557912,49.03520203,48.70689011,49.49970245,48.89901352,131.4957275,132.7479248,129.4373932,93.6469574,187.4524078,0.158288255,NaN,0.166118547,0.18701458
3/13/2020 23:30,305322.9688,0.871168494,48.77815628,48.69166946,49.46947098,48.84249878,131.4957275,132.6395569,129.39888,93.6469574,187.3430328,0.160938501,NaN,0.158408716,0.170540765
3/13/2020 23:40,307001.0313,0.872221112,48.98117828,48.66791153,49.45792389,48.81770706,131.4647522,132.6395569,129.2087402,93.6469574,187.3117676,0.156997845,NaN,0.148136497,0.1913459
3/13/2020 23:50,306108.25,0.874073744,48.69019318,48.37586975,49.15975952,48.53494644,131.266983,132.6395569,129.2087402,93.6469574,187.0087128,0.16160734,NaN,0.182676405,0.179495841
3/14/2020 0:00,306879.5,0.875187576,48.70841599,48.3458519,49.14439774,48.52155304,131.266983,132.4107666,129.2087402,93.6469574,187.1121368,0.16132918,NaN,0.16125384,0.190829322
3/14/2020 0:10,307301.5625,0.873875022,48.86226273,48.56901169,49.34620667,48.67157745,131.266983,132.4107666,129.2087402,93.6469574,187.5666504,0.163869843,NaN,0.168287411,0.176293105
3/14/2020 0:20,308533.6563,0.876000047,48.89283371,48.57065201,49.37688828,48.74380875,131.1875305,132.4107666,128.9800873,93.41969299,187.1121368,0.170103878,NaN,0.17689544,0.182512522
3/14/2020 0:30,307400.25,0.873781264,48.67175293,48.52196503,49.30554199,48.66469574,130.8889923,132.1819916,128.7514496,93.19244385,187.0319366,0.161787078,NaN,0.151979223,0.170425132
3/14/2020 0:40,307298.5,0.872947931,48.81032944,48.50707626,49.30548859,48.60429764,130.8095398,131.9532318,128.5324402,93.19244385,186.8909607,0.156481266,NaN,0.149172992,0.179385066
3/14/2020 0:50,307306.0625,0.87270838,48.92869949,48.64295578,49.42834473,48.71479416,130.8095398,131.9532318,128.5228119,93.19244385,187.1121368,0.145226538,NaN,0.159292147,0.193242669
3/14/2020 1:00,306916.5313,0.87500006,48.71443939,48.44976807,49.22995377,48.51966476,130.8095398,131.9532318,128.6479645,93.19244385,187.2166443,0.15547739,NaN,0.166198865,0.192194611
3/14/2020 1:10,305998.9688,0.872926354,48.81756973,48.55696106,49.33812332,48.55762482,130.8095398,131.9532318,128.7514496,93.19244385,187.3430328,0.157766238,NaN,0.148249432,0.173683003
3/14/2020 1:20,308377.625,0.873536885,48.95986557,48.67270279,49.4648819,48.74200821,130.8432465,132.1819916,128.7514496,93.19244385,186.8812408,0.149413928,NaN,0.157605618,0.182195932
3/14/2020 1:30,307915.875,0.873041689,48.93280792,48.6309166,49.47174835,48.7300415,130.8095398,132.1819916,128.7514496,93.19244385,186.8812408,0.14955844,NaN,0.169601172,0.186776146
3/14/2020 1:40,307198.0938,0.873000026,48.89488983,48.56400299,49.48930359,48.71312714,130.8095398,132.1819916,128.7514496,93.19244385,187.1121368,0.169743776,NaN,0.15949291,0.178581953
3/14/2020 1:50,307054.625,0.874000013,48.92798233,48.15234756,49.11103058,48.35713196,130.8095398,132.1819916,128.7514496,93.19244385,187.1218567,0.16872929,NaN,0.160296023,0.168568671
3/14/2020 2:00,306108.9375,0.874179006,48.65784073,48.3293457,49.20645142,48.43772507,130.7356873,131.9532318,128.6776123,93.19244385,187.2684784,0.161527872,NaN,0.160296023,0.183319032
3/14/2020 2:10,306484,0.875178993,48.67961121,48.22088623,49.11291122,48.41797638,130.3521118,131.724472,128.5228119,92.96520233,186.9638824,0.159211829,NaN,0.155397072,0.16929628
3/14/2020 2:20,307503.1563,0.873905301,48.93377686,48.36296082,49.2908287,48.76131058,130.3521118,131.5077667,128.2941895,92.96520233,186.8812408,0.156280488,NaN,0.15607971,0.182798266
3/14/2020 2:30,307409.8125,0.874042153,48.87876892,48.40549088,49.36161423,48.67579269,130.3521118,131.4957275,128.2941895,92.90540314,186.8812408,0.157485142,NaN,0.16692166,0.191632435
3/14/2020 2:40,307566.2188,0.873326361,48.9756279,48.57223892,49.51119995,48.84345627,130.3521118,131.4957275,128.2941895,92.73796844,186.9798584,0.14503701,NaN,0.160296023,0.180965796
3/14/2020 2:50,308508.2188,0.872000039,49.05360794,48.64021683,49.60071182,48.91991043,130.3521118,131.4957275,128.2941895,92.96520233,187.0808716,0.165342629,NaN,0.149884909,0.181650072
3/14/2020 3:00,305918.25,0.872437537,48.94181442,48.2875061,49.23698807,48.60414886,130.3211517,131.4957275,128.2941895,92.96520233,187.1121368,0.156481266,NaN,0.176603466,0.196712464
3/14/2020 3:10,305667.7188,0.871989489,48.84083176,48.32739258,49.28976822,48.65177917,130.1234283,131.4957275,128.2941895,92.96520233,186.8812408,0.15427272,NaN,0.169939727,0.195857584
3/14/2020 3:20,307297.0313,0.874250054,48.84592438,48.41315842,49.38912201,48.73548889,130.1234283,131.4957275,128.2941895,92.96520233,186.8180542,0.155437231,NaN,0.164793417,0.177975446
3/14/2020 3:30,305504.1563,0.872463226,48.65948868,48.22872925,49.17560577,48.57412338,130.1234283,131.4957275,128.286972,93.19244385,186.8812408,0.153027907,NaN,0.159934625,0.201324642
3/14/2020 3:40,306596.2188,0.874000013,48.73724747,48.3065834,49.26307297,48.64207458,130.1234283,131.4957275,128.065567,92.96520233,186.8812408,0.169162318,NaN,0.176042214,0.185782731
3/14/2020 3:50,307309.5938,0.872000039,48.9042778,48.39691925,49.31920624,48.69651413,130.0367737,131.4957275,128.065567,92.96520233,186.8812408,0.157003284,NaN,0.140289202,0.183199823
3/14/2020 4:00,305130.25,0.871094763,48.58056641,48.12719345,49.11218262,48.50758362,129.8947449,131.266983,127.8369675,92.73796844,186.8812408,0.169103533,NaN,0.162506327,0.170577556
3/14/2020 4:10,305713.5,0.873520851,48.70350266,48.27746201,49.25883865,48.57419586,129.6255646,130.8095398,127.6083755,92.51074219,187.1121368,0.158269435,NaN,0.15624015,0.184550881
3/14/2020 4:20,307294.3125,0.873427093,48.93120956,48.55143356,49.4733696,48.7688179,129.4373932,130.8095398,127.3797836,92.51074219,186.994278,0.154844582,NaN,0.169959918,0.183438241
3/14/2020 4:30,306929.0938,0.872252643,48.93000412,48.54698181,49.45497513,48.78805923,129.4373932,130.8095398,127.3797836,92.51074219,186.6989594,0.15949291,NaN,0.15949291,0.184002936
3/14/2020 4:40,307038.3125,0.875642121,48.71207047,48.35134125,49.24133682,48.5435257,129.4373932,130.8095398,127.3797836,92.49140167,186.6700134,0.156481266,NaN,0.16256994,0.181008369
3/14/2020 4:50,308113.75,0.873484254,49.01765823,48.68883514,49.55784607,48.84171677,129.4373932,130.8095398,127.3797836,92.28352356,186.6503601,0.157196537,NaN,0.16244787,0.1740603
3/14/2020 5:00,307966.9375,0.87324214,48.92778015,48.62896347,49.52429962,48.793396,129.4373932,130.6554565,127.3797836,92.28352356,186.6503601,0.162865967,NaN,0.153911322,0.180710196
3/14/2020 5:10,307469.3438,0.874854207,48.93199539,48.5878334,49.48018265,48.71260071,129.4373932,130.8095398,127.3797836,92.28352356,186.8763733,0.14893207,NaN,0.152987748,0.190668702
