TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
3/14/2020 5:20,306725.4063,0.874242127,48.76475143,48.41438675,49.30297089,48.57690048,129.4373932,130.5808258,127.3797836,92.28352356,186.8812408,0.162362352,NaN,0.160296023,0.171267897
3/14/2020 5:30,308123.7188,0.874000013,48.94044495,48.58678436,49.49984741,48.73469925,129.4373932,130.5808258,127.3797836,92.28352356,186.8812408,0.162584871,NaN,0.156481266,0.182436869
3/14/2020 5:40,307704.875,0.871042132,49.10639191,48.8037262,49.72474289,48.95359802,129.4373932,130.5808258,127.3797836,92.28352356,186.8812408,0.163749382,NaN,0.175406799,0.186291784
3/14/2020 5:50,306787.8125,0.872697949,48.92920303,48.61321259,49.50084686,48.67354202,129.2087402,130.4002686,127.331665,92.28352356,186.8326416,0.152064174,NaN,0.156481266,0.189223111
3/14/2020 6:00,308385.625,0.875431657,48.86929703,48.60256577,49.59466553,48.64525604,129.2087402,130.3521118,127.3797836,92.05632019,186.6503601,0.152546048,NaN,0.167812452,0.17569077
3/14/2020 6:10,308050.3438,0.872406304,48.64530563,48.62125397,49.59209442,48.6882515,129.2087402,130.3521118,127.3797836,92.05632019,186.6503601,0.160737738,NaN,0.157729462,0.169615433
3/14/2020 6:20,307085,0.872336864,48.8912735,48.63585281,49.5879364,48.70602036,129.2087402,130.3521118,127.3797836,92.05632019,186.6503601,0.152666509,NaN,0.171111777,0.205138594
3/14/2020 6:30,309814.2813,0.873536885,49.30054855,48.9578743,49.91946411,49.02430344,129.2087402,130.3521118,127.3797836,92.05632019,186.6503601,0.157911807,NaN,0.173657209,0.196074605
3/14/2020 6:40,304851.6563,0.873073697,48.52347565,48.33773422,49.32026672,48.3611412,129.2087402,130.3521118,127.3076019,92.05632019,186.8083344,0.151461855,NaN,0.17335695,0.178376362
3/14/2020 6:50,306856.3438,0.875852704,48.68771744,48.33612823,49.34838867,48.37862778,129.2087402,130.3521118,127.151207,92.05632019,186.8812408,0.167805076,NaN,0.186813638,0.186974421
3/14/2020 7:00,305414.8438,0.872284234,48.62421036,48.27461243,49.29107666,48.3069458,129.2087402,130.3521118,127.151207,92.05632019,186.8812408,0.167126447,NaN,0.166122556,0.204091832
3/14/2020 7:10,307210.375,0.874663174,48.85811996,48.48125076,49.50189972,48.59120941,129.2087402,130.3521118,127.3797836,92.05632019,187.0135193,0.154852048,NaN,0.163004667,0.188127205
3/14/2020 7:20,306761.8125,0.873000026,48.90258408,48.37410355,49.46231842,48.48253632,129.2087402,130.3521118,127.3797836,91.82912445,186.8812408,0.15933229,NaN,0.155559614,0.215620428
3/14/2020 7:30,308182,0.87326318,49.08784866,48.70608521,49.77231216,48.78514099,128.9800873,130.3521118,127.151207,91.82912445,186.6503601,0.165194973,NaN,0.153065339,0.164793417
3/14/2020 7:40,306574.8125,0.873294771,48.81186676,48.42564392,49.49393082,48.51602936,128.9800873,130.1234283,126.9226379,91.72026062,186.5301056,0.152666509,NaN,0.167773902,0.188842475
3/14/2020 7:50,307636.8125,0.872270882,49.02236176,48.6231308,49.67931366,48.69041443,128.9800873,130.1234283,126.9226379,91.82912445,186.6503601,0.157324523,NaN,0.192604676,0.195085794
3/14/2020 8:00,306019.9688,0.873557925,48.70993805,48.34095764,49.39048386,48.39837265,128.9800873,130.1234283,127.151207,91.82912445,186.6647949,0.149090171,NaN,0.165065423,0.193928808
3/14/2020 8:10,308753.5313,0.874810576,49.11560059,48.85940552,49.91728592,48.93655777,129.2087402,130.3521118,127.2354202,91.91282654,186.7961731,0.150658756,NaN,0.154473498,0.178576335
3/14/2020 8:20,307252.7188,0.874757946,48.85929108,48.47017288,49.5669632,48.54072952,129.2087402,130.3521118,127.3797836,92.28352356,186.8812408,0.153951481,NaN,0.156481266,0.184404477
3/14/2020 8:30,308187.5938,0.873000026,49.15623856,48.80860138,49.87229919,48.88431168,129.4373932,130.5808258,127.6011581,92.05632019,186.8812408,0.145759806,NaN,0.156722203,0.186411768
3/14/2020 8:40,307376.5938,0.875305295,48.81362915,48.42570496,49.52245331,48.49274445,129.6660614,130.8095398,127.6083755,92.11611176,187.1121368,0.161099136,NaN,0.160894334,0.178176388
3/14/2020 8:50,305868.0313,0.873926342,48.68275452,48.28414154,49.38866043,48.37545776,129.6660614,130.8095398,127.8369675,92.28352356,186.8812408,0.154754594,NaN,0.162384108,0.183922604
3/14/2020 9:00,306549.4063,0.874073684,48.87171555,48.43769073,49.56537247,48.61207962,129.6660614,131.0382538,127.8369675,92.09458923,186.6503601,0.162825808,NaN,0.173640281,0.200358823
3/14/2020 9:10,307497.2188,0.874442101,49.0394783,48.62158585,49.74897766,48.74787903,129.6660614,130.8095398,127.6372528,92.05632019,186.8812408,0.153630242,NaN,0.154593959,0.172748029
3/14/2020 9:20,306445.375,0.872010589,48.90461349,48.49047852,49.54636002,48.67699432,129.6660614,131.0382538,127.8369675,92.14958954,186.9760284,0.147962078,NaN,0.159897208,0.176929325
3/14/2020 9:30,309085.9063,0.876600027,49.05128479,48.65432739,49.74094391,48.83010864,130.1234283,131.266983,128.2275085,92.28352356,187.1121368,0.154891789,NaN,0.158706546,0.192418814
3/14/2020 9:40,311288.375,0.876715839,49.37611008,48.59944916,49.67070007,48.75743103,130.3521118,131.4957275,128.2966003,92.51074219,186.8812408,0.160255864,NaN,0.171675086,0.190749004
3/14/2020 9:50,306266.4688,0.872757912,48.97984695,48.57771683,49.60810852,48.75371552,130.5141144,131.724472,128.5228119,92.51074219,186.8812408,0.153779149,NaN,0.176996395,0.195120931
3/14/2020 10:00,306943.5625,0.874957919,48.76879883,48.36024857,49.41680527,48.52893448,130.1234283,131.4957275,128.2941895,92.51074219,187.1121368,0.159580752,NaN,0.168647483,0.188206688
3/14/2020 10:10,306902.2188,0.873168468,48.94192505,48.51376343,49.61774445,48.69425583,130.1234283,131.266983,128.2941895,92.28352356,187.1121368,0.162022695,NaN,0.170015708,0.176614344
3/14/2020 10:20,306943.875,0.873260438,48.92218399,48.58903885,49.62617111,48.70631027,130.1234283,131.266983,128.2556915,92.28352356,187.0732422,0.154593959,NaN,0.161580995,0.199073851
3/14/2020 10:30,306461.9063,0.873673737,48.8181572,48.39128113,49.47958374,48.58361053,130.1234283,131.266983,128.2941895,92.51074219,186.8812408,0.167455852,NaN,0.171032175,0.197155625
3/14/2020 10:40,306704.0938,0.873315811,48.87123108,48.50566101,49.57288361,48.65142441,130.1234283,131.4957275,128.2941895,92.51074219,186.8812408,0.16411078,NaN,0.16889067,0.196559086
3/14/2020 10:50,308487.6875,0.875273764,49.00477219,48.55473328,49.67879486,48.78077698,130.3521118,131.4957275,128.51091,92.72613525,187.1121368,0.152666509,NaN,0.174973458,0.172550291
3/14/2020 11:00,307945.0625,0.87617898,48.88816833,48.45542145,49.56204224,48.64703751,130.1234283,131.4957275,128.2941895,92.51074219,187.2701111,0.165315434,NaN,0.162906125,0.18701458
3/14/2020 11:10,306547.3125,0.875410557,48.74537659,48.32274246,49.37804413,48.53532791,130.1234283,131.3551483,128.2941895,92.51074219,187.1121368,0.155010998,NaN,0.152070463,0.178789005
3/14/2020 11:20,308167.4063,0.875979185,48.96930313,48.5018425,49.66941452,48.73665619,130.1234283,131.4957275,128.2941895,92.51074219,186.8812408,0.152666509,NaN,0.147899508,0.17211318
3/14/2020 11:30,307716.6563,0.874947429,48.91405487,48.6880455,49.77399826,48.88009644,130.3521118,131.5366669,128.5228119,92.51074219,187.1121368,0.156481266,NaN,0.160296023,0.191230878
3/14/2020 11:40,307729.9063,0.874937534,48.91783524,48.49666214,49.61886597,48.73373413,130.4532318,131.724472,128.5228119,92.73796844,187.2142181,0.153108224,NaN,0.181513295,0.191271037
3/14/2020 11:50,306655.6875,0.873578966,48.95188141,48.48560715,49.59339523,48.70316315,130.5808258,131.724472,128.7514496,92.73796844,187.3430328,0.149976104,NaN,0.140328065,0.184765875
3/14/2020 12:00,307454.5625,0.875705302,48.95064163,48.47396088,49.6568718,48.72109604,130.5808258,131.9532318,128.7514496,92.73796844,187.1121368,0.14503701,NaN,0.156481266,0.172076955
3/14/2020 12:10,306467.7813,0.87282294,48.7917366,48.40016174,49.48350906,48.54307175,130.8095398,131.9532318,128.7514496,92.73796844,186.8812408,0.151593611,NaN,0.167333767,0.191425383
3/14/2020 12:20,307982.1875,0.876000047,48.96884537,48.57035828,49.60998917,48.72619629,130.940567,132.1819916,129.111084,92.86815643,187.2444153,0.151037291,NaN,0.153779149,0.19087781
3/14/2020 12:30,307192.625,0.875670135,49.06708908,48.38179016,49.43152237,48.57574463,131.266983,132.6014252,129.399292,93.15457153,187.5354614,0.162205949,NaN,0.168563873,0.18256402
3/14/2020 12:40,306889.6563,0.873729169,48.81887817,48.33975601,49.43432617,48.62962341,131.4957275,132.6395569,129.4373932,93.19244385,187.3430328,0.159501284,NaN,0.156481266,0.165303692
3/14/2020 12:50,305530.2813,0.872979224,48.61552429,48.18441772,49.21772385,48.44442749,131.724472,132.8683472,129.6660614,93.41969299,187.1121368,0.167608947,NaN,0.157967016,0.197626173
3/14/2020 13:00,307459.5625,0.874673724,48.86533356,48.44768143,49.45715332,48.69115829,131.9532318,133.0971527,129.8947449,93.6469574,187.1121368,0.157037586,NaN,0.155408368,0.171755552
3/14/2020 13:10,307624.8125,0.876000047,48.7354126,48.3393898,49.31674957,48.55009842,132.100296,133.3259583,130.1234283,93.8742218,187.3430328,0.151304096,NaN,0.168475956,0.197096422
3/14/2020 13:20,307046.3125,0.874631107,48.82931519,48.41347885,49.3843956,48.69006729,132.1819916,133.5547791,130.3521118,93.8742218,187.5739441,0.15681459,NaN,0.167925537,0.18452616
3/14/2020 13:30,306891.7188,0.87432003,48.81941605,48.3926239,49.3862915,48.67932129,132.4107666,133.7835999,130.5808258,94.10150146,187.5739441,0.156103566,NaN,0.159918323,0.169556886
3/14/2020 13:40,306669.9688,0.874544621,48.80934143,48.39619064,49.34704971,48.68479156,132.6395569,134.0124359,130.5808258,94.10150146,187.3430328,0.15727444,NaN,0.149644926,0.185503781
3/14/2020 13:50,308506.2188,0.873574317,49.19342804,48.64278793,49.605896,48.93730545,132.6395569,134.0124359,130.6691437,94.10150146,187.3430328,0.161164731,NaN,0.162637755,0.194039762
3/14/2020 14:00,307465.4063,0.875431418,48.9197998,48.55934525,49.49198151,48.8105545,132.8683472,134.2412872,130.8095398,94.17948914,187.4222717,0.159099236,NaN,0.165537193,0.182003036
3/14/2020 14:10,306714.4375,0.873612285,48.92331696,48.4110527,49.34626007,48.72796249,133.0971527,134.4701385,131.0382538,94.32878876,187.8048706,0.158600569,NaN,0.169208989,0.188289553
3/14/2020 14:20,305859.3438,0.874470592,48.6346817,48.20413208,49.16415405,48.53577423,133.0971527,134.4701385,131.0382538,94.32878876,187.6082458,0.170053646,NaN,0.176550061,0.177836493
3/14/2020 14:30,306793.4375,0.87234956,48.97802734,48.55525208,49.52970123,48.84910965,133.0971527,134.4701385,131.0382538,94.55608368,187.5739441,0.149518415,NaN,0.16692555,0.199954227
3/14/2020 14:40,308681.3438,0.873039603,49.19171524,48.77685547,49.69094849,49.09287643,133.3259583,134.6990051,131.266983,94.55608368,187.5739441,0.156224504,NaN,0.172269076,0.17835699
3/14/2020 14:50,307111,0.87500006,48.82881165,48.41431808,49.32460403,48.74032211,133.5192413,134.9278717,131.4957275,94.78338623,187.5739441,0.152666509,NaN,0.167332947,0.196681082
3/14/2020 15:00,308725.875,0.875378668,48.98069763,48.56444931,49.52087021,48.93411255,133.5547791,135.1011963,131.724472,94.78338623,187.3990784,0.151740596,NaN,0.161929324,0.179166541
3/14/2020 15:10,306568.4375,0.871303976,48.86013412,48.50590134,49.39980316,48.8367691,133.7835999,135.1567535,131.724472,94.92292786,187.7156982,0.162637755,NaN,0.172882751,0.181985289
3/14/2020 15:20,306694.6563,0.873000026,48.89690018,48.46705246,49.4156456,48.80800247,133.7835999,135.1567535,131.9532318,95.01070404,187.8048706,0.150851727,NaN,0.156296089,0.188644171
3/14/2020 15:30,306089.4688,0.873437524,48.7246666,48.35704422,49.33547974,48.67472839,134.0124359,135.3856506,131.9532318,95.01070404,187.8048706,0.158290327,NaN,0.162899658,0.183003187
3/14/2020 15:40,306605.3125,0.873891115,48.78924942,48.36715698,49.31708908,48.68349457,134.0124359,135.3856506,131.9532318,95.01070404,187.8048706,0.154125094,NaN,0.160296023,0.182071999
3/14/2020 15:50,308404.1563,0.873333335,49.15421295,48.64234924,49.6181488,49.04384613,133.7835999,135.3856506,131.9532318,95.01070404,187.5739441,0.146645188,NaN,0.156300709,0.174971923
3/14/2020 16:00,308340.875,0.874608278,49.03698349,48.59247589,49.54456329,48.97391129,133.7835999,135.3856506,131.9532318,95.01070404,187.7014313,0.158587337,NaN,0.165945515,0.20530045
3/14/2020 16:10,307267.1875,0.87300992,49.00835419,48.53697586,49.5332489,48.95482635,134.0124359,135.480835,132.0483551,95.23802948,187.5739441,0.155537024,NaN,0.15870969,0.179687217
3/14/2020 16:20,306445.9063,0.872469425,48.97689056,48.57784653,49.52687454,48.97188568,134.0124359,135.3856506,131.9532318,95.01070404,187.5739441,0.162344128,NaN,0.179963052,0.201127008
3/14/2020 16:30,306987.4063,0.87332356,48.95828247,48.38010025,49.33753204,48.75935364,134.0124359,135.3856506,131.9532318,95.01070404,187.9542999,0.163671851,NaN,0.16075021,0.189258546
3/14/2020 16:40,307404.1563,0.873607874,48.97941971,48.46944427,49.41305161,48.86817551,134.2412872,135.6145477,132.1819916,95.23802948,187.8546753,0.152142912,NaN,0.154312089,0.18866016
3/14/2020 16:50,308522.1563,0.875764728,49.02449036,48.5919838,49.49401474,48.98748016,134.2412872,135.8094635,132.1819916,95.23802948,187.8048706,0.152099967,NaN,0.157614365,0.190109432
3/14/2020 17:00,306246.3438,0.874680042,48.72538376,48.30427551,49.18592834,48.68593597,134.2412872,135.6307373,132.1819916,95.23802948,187.8048706,0.149121478,NaN,0.170675546,0.194644079
3/14/2020 17:10,306645.5313,0.872951031,48.86644363,48.44846725,49.3632431,48.78761673,134.2412872,135.6145477,132.1819916,95.23802948,187.8048706,0.174977139,NaN,0.170866087,0.204620957
3/14/2020 17:20,308560.7188,0.875823557,49.03090286,48.60655975,49.48829269,48.9978447,134.2412872,135.6145477,132.1819916,95.23802948,187.8048706,0.159735024,NaN,0.179270625,0.203857392
3/14/2020 17:30,309063.8125,0.874144375,49.23336792,48.78923798,49.70947266,49.20139694,134.4701385,135.8434601,132.4107666,95.23802948,187.7506714,0.152666509,NaN,0.157146588,0.184990421
3/14/2020 17:40,307298.8125,0.873000026,48.90579224,48.48498535,49.3574295,48.87495041,134.4701385,135.8434601,132.4107666,95.37928009,187.8048706,0.160814539,NaN,0.16308324,0.20506081
3/14/2020 17:50,307097.9688,0.873117685,48.8985939,48.42132187,49.2366333,48.80696487,134.2412872,135.6145477,132.1819916,95.23802948,187.8048706,0.161201835,NaN,0.161754608,0.192034349
3/14/2020 18:00,307258.6563,0.874600053,48.8625679,48.44776154,49.35596466,48.80962372,134.0124359,135.3856506,131.9532318,95.46535492,187.6930542,0.158448875,NaN,0.156722203,0.183802634
3/14/2020 18:10,307428.9688,0.873378992,48.93480301,48.48807526,49.41809845,48.89823151,134.0124359,135.3856506,131.9532318,95.23802948,187.7635498,0.155798629,NaN,0.16097866,0.195045635
3/14/2020 18:20,307813.5938,0.876000047,48.8526001,48.37616348,49.35535812,48.82627869,134.0124359,135.3856506,131.9532318,95.23802948,187.8048706,0.162665188,NaN,0.157444999,0.176052168
3/14/2020 18:30,305837.5625,0.872484267,48.74559402,48.36217117,49.29916763,48.78096008,133.7835999,135.2868652,131.8545074,95.01070404,188.0357971,0.166888088,NaN,0.165757149,0.181633756
3/14/2020 18:40,308334.25,0.874663234,48.97919464,48.51750565,49.50052643,48.91955185,133.5547791,134.9278717,131.4957275,95.01070404,187.8048706,0.159292147,NaN,0.175526306,0.181272373
3/14/2020 18:50,308309.1563,0.874145865,49.08670807,48.59730148,49.54923248,48.9833374,133.5547791,134.9278717,131.4957275,95.01070404,187.7904358,0.152666509,NaN,0.175570309,0.183199823
3/14/2020 19:00,309155.0313,0.876442134,48.90812302,48.44805145,49.43412018,48.84218979,133.5547791,134.9278717,131.4957275,95.01070404,187.6565857,0.162228942,NaN,0.150217026,0.191396967
3/14/2020 19:10,305922.1563,0.872926354,48.7468071,48.41559219,49.40279007,48.80612946,133.3259583,134.9278717,131.3392181,94.8551712,187.5739441,0.161500677,NaN,0.158293083,0.184203699
3/14/2020 19:20,308348.5313,0.876494765,48.92538834,48.461483,49.43512344,48.8153038,133.0971527,134.4701385,131.0382538,94.78338623,187.5739441,0.16411078,NaN,0.14503701,0.167925537
3/14/2020 19:30,305561.7188,0.874157965,48.60835648,48.14143753,49.12545013,48.55818558,132.8683472,134.3167572,130.884964,94.55608368,187.8048706,0.155223206,NaN,0.1527071,0.182017893
3/14/2020 19:40,309538.1563,0.873473704,49.29989243,48.68063736,49.62865829,49.23832703,133.0176697,134.4701385,131.0382538,94.55608368,187.8048706,0.157806396,NaN,0.162946269,0.190829322
3/14/2020 19:50,307142.9063,0.876000047,48.85057831,48.39136505,49.35983658,48.80053329,133.0971527,134.4701385,131.0382538,94.55608368,187.7976532,0.156481266,NaN,0.182842195,0.194048017
3/14/2020 20:00,307687.125,0.874357939,48.96195221,48.47099304,49.46849442,48.94636154,133.0345306,134.4701385,131.0382538,94.55608368,187.3430328,0.159978956,NaN,0.154393181,0.180790499
3/14/2020 20:10,307758.3438,0.874347389,48.9543457,48.2591095,49.21452332,48.75017548,132.7334747,134.2412872,130.8095398,94.32878876,187.3430328,0.15872997,NaN,0.165676832,0.194452301
3/14/2020 20:20,306832.5313,0.872000039,48.93414688,48.3964386,49.43018723,48.9757576,132.4107666,133.7835999,130.3521118,94.10150146,187.5739441,0.153389305,NaN,0.144462466,0.169733971
3/14/2020 20:30,308208.7813,0.875736892,48.93196487,48.40673065,49.41995621,48.96920776,132.1819916,133.7835999,130.3521118,94.10150146,187.6274261,0.151783094,NaN,0.150337517,0.184966654
3/14/2020 20:40,307117.625,0.873368442,48.87879181,48.37839127,49.32885361,48.92912292,132.4107666,134.0124359,130.3521118,94.10150146,187.5739441,0.152385429,NaN,0.152666509,0.18878141
3/14/2020 20:50,307053.9375,0.87205267,48.9135437,48.38209534,49.3524971,49.00603867,132.4107666,134.0124359,130.5471191,94.10150146,187.5739441,0.152104333,NaN,0.138077125,0.165799558
3/14/2020 21:00,306332.8125,0.874000013,48.73394775,48.21675873,49.21589661,48.76918411,132.4107666,134.0124359,130.3521118,94.10150146,187.3430328,0.154230326,NaN,0.167818084,0.194523618
3/14/2020 21:10,307265.8125,0.874568462,48.88637161,48.35959244,49.35224152,48.9472847,132.1819916,133.7835999,130.24263,93.8742218,187.5739441,0.157982826,NaN,0.173744097,0.18303749
3/14/2020 21:20,306942.2188,0.873189509,48.86899948,48.4152832,49.42464066,48.88828659,131.9532318,133.5547791,129.8947449,93.8742218,187.5739441,0.175969139,NaN,0.177735969,0.193961442
3/14/2020 21:30,306282.5313,0.874000013,48.82417679,48.29163361,49.31267548,48.8682251,131.9532318,133.5547791,130.1234283,93.8742218,187.5374908,0.153871164,NaN,0.154473498,0.18701458
3/14/2020 21:40,307098.7813,0.875442147,48.75117111,48.21072006,49.23191833,48.8108902,131.9532318,133.5547791,130.1234283,93.8742218,187.3430328,0.154693097,NaN,0.157561332,0.193459123
3/14/2020 21:50,308904.375,0.874726355,48.80304337,48.7929039,49.77357101,49.3406601,132.1819916,133.7835999,130.1234283,93.8742218,187.3430328,0.165395752,NaN,0.151332885,0.181914851
3/14/2020 22:00,307163.9688,0.873526335,48.85196686,48.3478241,49.33144379,48.87663269,132.1819916,133.7835999,130.3352661,93.8742218,187.5569305,0.152385429,NaN,0.157324523,0.168769926
3/14/2020 22:10,306807.2813,0.872916698,48.75522614,48.31999588,49.2825737,48.87862396,131.9532318,133.5547791,129.8947449,93.8742218,187.5739441,0.151180759,NaN,0.16158694,0.181714073
3/14/2020 22:20,306972.5938,0.874800026,48.79078293,48.28136444,49.24312592,48.84784698,131.724472,133.3259583,129.6660614,93.6469574,187.5739441,0.162107512,NaN,0.176890939,0.188335195
3/14/2020 22:30,306459.0625,0.873885453,48.77546692,48.28372574,49.2366333,48.84152222,131.724472,133.1019745,129.6660614,93.6469574,187.3430328,0.160296023,NaN,0.186532393,0.182878256
3/14/2020 22:40,307081.1875,0.874115825,48.82818604,48.28723526,49.30360031,48.89373779,131.724472,133.3259583,129.6660614,93.8742218,187.1931915,0.158956796,NaN,0.159367979,0.189693019
3/14/2020 22:50,306915,0.874778986,49.00572205,48.30153656,49.30299759,48.81492233,131.9532318,133.3259583,129.8947449,94.10150146,187.3430328,0.155638009,NaN,0.16379419,0.20144093
3/14/2020 23:00,308721.7813,0.873073697,48.91609573,48.64208221,49.58072662,49.18307877,131.9532318,133.5547791,130.1234283,94.10150146,187.5739441,0.164070621,NaN,0.17155461,0.186894119
3/14/2020 23:10,308401.4688,0.87561059,48.94192123,48.44903946,49.39815903,48.93489456,131.9532318,133.5547791,129.8947449,93.8742218,187.5034485,0.153509766,NaN,0.148530513,0.197626173
3/14/2020 23:20,309971.2813,0.87500006,49.13802719,48.59077454,49.58007431,49.11503601,131.9532318,133.3259583,129.8947449,93.6469574,187.3430328,0.159452766,NaN,0.16113928,0.186813802
3/14/2020 23:30,305266.6563,0.872031629,48.66004181,48.12196732,49.16543198,48.69271851,131.5125885,133.1140137,129.6660614,93.6469574,187.3430328,0.156481266,NaN,0.152385429,0.18970497
3/14/2020 23:40,306882.5625,0.873270869,48.79585266,48.29026413,49.27369308,48.82359314,131.4957275,132.8683472,129.4373932,93.41969299,187.3858795,0.163402885,NaN,0.185598791,0.199877456
3/14/2020 23:50,307218.0313,0.873000026,48.9896698,48.50809097,49.49542999,48.96549606,131.4957275,133.0971527,129.6660614,93.52043915,187.4453888,0.160728619,NaN,0.161161229,0.183199823
3/15/2020 0:00,307139.5313,0.873770833,48.83165741,48.32884216,49.25704193,48.81716919,131.724472,133.3259583,129.6660614,93.6469574,187.3430328,0.159342334,NaN,0.160296023,0.185822472
3/15/2020 0:10,307555.5938,0.874905348,48.92073822,48.37960815,49.32422256,48.87884903,131.9532318,133.3259583,129.8947449,93.6469574,187.1241608,0.159699962,NaN,0.161290243,0.189636409
3/15/2020 0:20,306584.1875,0.873322964,48.85412216,48.35993195,49.33035278,48.87208176,131.9532318,133.5547791,129.9495392,93.8742218,187.5186157,0.1497657,NaN,0.142724305,0.168525249
3/15/2020 0:30,306735.0938,0.873231649,48.81235886,48.33311081,49.27861023,48.82536316,132.0664063,133.5547791,130.1234283,93.8742218,187.5739441,0.150819376,NaN,0.156280339,0.175610468
3/15/2020 0:40,307808.6875,0.87500006,48.95065308,48.5114975,49.40523911,48.935215,131.9532318,133.3668976,129.8947449,93.6469574,187.5326233,0.163428143,NaN,0.169704899,0.177334413
3/15/2020 0:50,306183.4688,0.875479221,48.82400513,48.49921036,49.42543411,49.01211166,131.724472,133.3259583,129.8610382,93.6469574,187.1461639,0.16411078,NaN,0.156041801,0.167486072
3/15/2020 1:00,306784.2813,0.873052657,48.8896637,48.38080215,49.33333969,48.90578461,131.724472,133.0971527,129.6660614,93.6469574,187.3430328,0.166689232,NaN,0.14547196,0.193399265
3/15/2020 1:10,306346.25,0.87150532,49.00154114,48.42363358,49.41776276,48.96232224,131.724472,133.3259583,129.8369751,93.6469574,187.5739441,0.146964461,NaN,0.154678136,0.172748029
3/15/2020 1:20,306330.2188,0.872000039,48.72890091,48.22722244,49.23500061,48.68468857,131.9532318,133.5547791,129.9091949,93.8742218,187.5739441,0.156963125,NaN,0.1676846,0.197976977
3/15/2020 1:30,307327.2813,0.874073744,48.84609985,48.35090256,49.30404282,48.86956024,132.1819916,133.7835999,130.3521118,93.8742218,187.5739441,0.149775326,NaN,0.181232214,0.184123397
3/15/2020 1:40,306254.9688,0.873000026,48.76961899,48.28626633,49.21658325,48.8060112,132.1819916,133.7835999,130.3521118,93.8742218,187.3430328,0.164933145,NaN,0.177189052,0.189287201
3/15/2020 1:50,305488.375,0.872114599,48.72990417,48.25075912,49.21034622,48.74637604,132.1771698,133.5547791,130.1234283,93.8742218,187.3479004,0.148771435,NaN,0.175088122,0.176213115
3/15/2020 2:00,306492.3438,0.872400045,48.81973267,48.32439423,49.30309296,48.83171082,131.9532318,133.4841919,129.8947449,93.80410767,187.6451874,0.15765816,NaN,0.178208172,0.177310646
3/15/2020 2:10,307238.625,0.874715865,48.83604813,48.17121124,49.23974609,48.73746109,131.724472,133.3259583,129.7503204,93.6469574,187.5739441,0.160296023,NaN,0.147847876,0.184800401
3/15/2020 2:20,306714.0938,0.875968456,48.63926315,48.1109314,49.1398468,48.66700745,131.4957275,133.0971527,129.6660614,93.43165588,187.3430328,0.175369531,NaN,0.167724758,0.178781927
3/15/2020 2:30,305750.0938,0.873645842,48.60588074,48.10359573,49.08604431,48.6280098,131.4957275,133.0971527,129.4969482,93.41969299,187.3430328,0.15282546,NaN,0.14319782,0.179385066
3/15/2020 2:40,307201.4375,0.874614596,48.73950577,48.22915268,49.21345139,48.77590561,131.4957275,133.0971527,129.6660614,93.41969299,187.4633026,0.160296023,NaN,0.150838599,0.18765831
3/15/2020 2:50,307399.8125,0.874884248,48.89043808,48.35393143,49.33904648,48.91374207,131.724472,133.3259583,129.6660614,93.41969299,187.5739441,0.170226604,NaN,0.166399628,0.178622112
3/15/2020 3:00,306352.0313,0.874136865,48.64682007,48.49709702,49.53983688,49.10223007,131.724472,133.3259583,129.8947449,93.63499451,187.3430328,0.167122424,NaN,0.181793585,0.208712906
3/15/2020 3:10,306116.5,0.873810589,48.82258224,48.33702469,49.31077194,48.83543777,131.9532318,133.3259583,129.8947449,93.6469574,187.3430328,0.166128188,NaN,0.159292147,0.188420013
3/15/2020 3:20,307171.8438,0.873000026,48.90526962,48.4474678,49.34409332,48.92425156,131.724472,133.3259583,129.6660614,93.6469574,187.5002441,0.168260589,NaN,0.168422922,0.190104365
3/15/2020 3:30,309000.25,0.874147356,49.15140915,48.66025925,49.62416458,49.1697998,131.4957275,133.0971527,129.6660614,93.6469574,187.8024445,0.152666509,NaN,0.1676846,0.187215522
3/15/2020 3:40,307137.0625,0.874000013,48.83089828,48.36216736,49.28620529,48.84432983,131.4957275,132.8683472,129.4373932,93.6469574,187.508316,0.161942393,NaN,0.164672956,0.209918365
3/15/2020 3:50,308481.3438,0.875084221,49.049366,48.58115768,49.52006531,49.05578613,131.4957275,132.8683472,129.4373932,93.6469574,187.2530975,0.155838788,NaN,0.178094149,0.186813802
3/15/2020 4:00,309052.6875,0.877000034,49.01809692,48.54640961,49.48883057,49.0190506,131.4957275,133.0778809,129.4373932,93.6469574,187.3430328,0.185085833,NaN,0.165675551,0.184484795
3/15/2020 4:10,307768.6563,0.87441057,48.96272278,48.5020256,49.4149971,48.95903397,131.724472,133.0971527,129.6660614,93.6469574,187.5739441,0.151863396,NaN,0.148249432,0.175771087
3/15/2020 4:20,307420.7813,0.874557912,48.8973465,48.45433426,49.34671402,48.92108154,131.8328247,133.3259583,129.6660614,93.6469574,187.5739441,0.160296023,NaN,0.154473498,0.177578077
3/15/2020 4:30,306399.1875,0.872106433,48.73665237,48.31422806,49.13260269,48.82375336,131.724472,133.3259583,129.6660614,93.6469574,187.3430328,0.153790861,NaN,0.159856558,0.183199823
3/15/2020 4:40,306666.3438,0.874547362,48.72586441,48.27782822,49.14764786,48.75211334,131.4957275,133.0971527,129.4373932,93.41969299,187.3430328,0.154112101,NaN,0.16411078,0.183199823
3/15/2020 4:50,305767.5313,0.873191535,48.75486755,48.2302475,49.13341904,48.69134903,131.0382538,132.6395569,129.2087402,93.19244385,187.5739441,0.158288255,NaN,0.163917556,0.18701458
3/15/2020 5:00,306143.3125,0.873315811,48.77193069,48.29518127,49.22130966,48.79929352,130.8095398,132.4107666,128.9348297,93.19244385,187.3887329,0.148096755,NaN,0.163319051,0.175481617
3/15/2020 5:10,306635.75,0.873797894,48.80052185,48.36194611,49.2149086,48.82470703,130.8095398,132.4107666,128.7514496,93.19244385,187.1121368,0.141650468,NaN,0.148851752,0.197133705
3/15/2020 5:20,307502.2813,0.874052703,48.90871811,48.3780899,49.24540329,48.90117645,131.0382538,132.4107666,128.9800873,93.19244385,187.2142181,0.162424251,NaN,0.160664171,0.177698538
3/15/2020 5:30,307684.9063,0.876000047,48.68751907,48.20816422,49.11570358,48.73869324,131.0382538,132.6395569,129.2087402,93.19244385,187.3430328,0.152423009,NaN,0.154212222,0.1966732
3/15/2020 5:40,307415.2188,0.873168468,48.92291641,48.48821259,49.35271072,48.92782974,131.266983,132.6395569,129.2087402,93.19244385,187.3430328,0.145599186,NaN,0.135546222,0.177539051
3/15/2020 5:50,307788.2188,0.873547435,48.95824051,48.49206924,49.40845108,48.97421265,131.266983,132.7310791,129.2087402,93.19244385,187.1121368,0.154955357,NaN,0.158007175,0.17480126
3/15/2020 6:00,305980.75,0.873663187,48.67596436,48.19096756,49.16284943,48.67407227,131.109726,132.6395569,129.2087402,93.19244385,187.1121368,0.153858617,NaN,0.151474401,0.173181325
3/15/2020 6:10,307615.5938,0.873926342,48.85227966,48.37309265,49.34926605,48.83448792,130.8095398,132.4107666,128.7538605,93.19244385,187.3430328,0.15306823,NaN,0.171594769,0.18701458
3/15/2020 6:20,306455.3438,0.874000013,48.71139526,48.19805145,49.26498413,48.67115021,130.5808258,131.9532318,128.5228119,92.96520233,187.3430328,0.157886699,NaN,0.165727437,0.184404477
3/15/2020 6:30,309410.875,0.876170218,49.04384232,48.51894379,49.6063385,49.0062561,130.5808258,131.9532318,128.5228119,92.96520233,187.1121368,0.167533621,NaN,0.188821569,0.192837089
3/15/2020 6:40,306936.4063,0.874126315,48.8055687,48.23999786,49.36331177,48.8134079,130.5808258,132.1819916,128.7514496,92.96520233,187.1048431,0.149454087,NaN,0.15278697,0.179505527
3/15/2020 6:50,306263.7813,0.872379005,48.77381897,48.24298477,49.32471085,48.75376511,130.8095398,132.2494202,128.7514496,92.96520233,187.1121368,0.161420375,NaN,0.149976104,0.178053677
3/15/2020 7:00,305539.5938,0.872319162,48.83711624,48.16831589,49.24494934,48.63186264,130.8095398,132.4107666,128.9800873,92.96520233,187.3430328,0.16097866,NaN,0.167249158,0.198066279
3/15/2020 7:10,307345.625,0.874000013,48.89373779,48.36273193,49.46594238,48.80962372,131.0382538,132.4107666,129.2087402,92.96520233,187.5545044,0.158410013,NaN,0.177456319,0.183199823
3/15/2020 7:20,308308.375,0.874315798,49.04706955,48.5501442,49.60944366,48.98161697,131.0382538,132.6395569,129.2087402,93.19244385,187.2901154,0.159981623,NaN,0.168255195,0.199662715
3/15/2020 7:30,306468.5,0.872473717,48.77579498,48.29214096,49.32078171,48.71445847,131.0382538,132.4107666,129.2087402,92.96520233,187.1121368,0.163555667,NaN,0.169137269,0.194362998
3/15/2020 7:40,305158.4688,0.874189496,48.61658859,48.11639404,49.15185547,48.55154037,130.8095398,132.1819916,128.785141,92.96520233,187.3430328,0.155356914,NaN,0.169504598,0.166361734
3/15/2020 7:50,308346.625,0.875473738,49.04017258,48.56658554,49.63977051,48.95174026,130.5808258,131.9532318,128.5637207,92.73796844,187.3430328,0.143257648,NaN,0.149818227,0.17898351
3/15/2020 8:00,307730.5,0.874863207,48.91771317,48.42821503,49.49566269,48.82926559,130.5808258,131.9532318,128.7514496,92.73796844,187.3430328,0.154393181,NaN,0.167925537,0.196491227
3/15/2020 8:10,307392.6875,0.875115871,48.83010483,48.52249146,49.63938522,49.00322342,130.8095398,132.1819916,128.7514496,92.91975403,187.1121368,0.158770114,NaN,0.161062032,0.191592276
3/15/2020 8:20,305005.4688,0.872210562,48.98842239,48.18402481,49.31187057,48.70503235,130.8095398,132.4107666,129.0089722,92.96520233,187.1121368,0.155077755,NaN,0.160296023,0.198913872
3/15/2020 8:30,307252.5625,0.873593807,48.99499893,48.35522079,49.53850555,48.89337921,131.0382538,132.4107666,129.2087402,93.19244385,187.3430328,0.165002704,NaN,0.164552495,0.178140253
3/15/2020 8:40,307751.5625,0.87500006,48.9161911,48.3975296,49.48727798,48.86377335,131.0382538,132.6395569,129.2087402,93.41969299,187.398941,0.16411078,NaN,0.157525301,0.172795892
3/15/2020 8:50,306952.9063,0.876000047,48.79808044,48.27148819,49.38806915,48.73469543,131.0382538,132.6395569,129.2087402,93.19244385,187.3430328,0.166801184,NaN,0.175007015,0.178540677
3/15/2020 9:00,308750.375,0.874000013,49.18550873,48.64081573,49.66285324,49.08063126,131.3536682,132.8683472,129.4373932,93.41969299,187.1121368,0.154112101,NaN,0.163076222,0.184123397
3/15/2020 9:10,306690.9688,0.874000013,48.88877869,48.38751602,49.41047287,48.86834717,131.6546478,133.0971527,129.6660614,93.41969299,187.1121368,0.161460534,NaN,0.161665961,0.182240754
3/15/2020 9:20,306933.125,0.875105321,48.91702652,48.42684937,49.45745087,48.86678314,131.9532318,133.5547791,130.1234283,93.6469574,187.5715179,0.156521425,NaN,0.167724758,0.186773494
3/15/2020 9:30,305775.1875,0.874000013,48.70749664,48.16186905,49.22114563,48.66136932,132.1819916,133.7835999,130.3521118,93.6469574,187.5739441,0.156481266,NaN,0.164918706,0.194844857
3/15/2020 9:40,308260.5938,0.874547362,49.0064888,48.4862442,49.57236099,48.96085358,132.4107666,134.0124359,130.5808258,93.8742218,187.7197876,0.152064189,NaN,0.151261076,0.194644079
3/15/2020 9:50,306009.0625,0.874041677,48.86056519,48.35319519,49.41575623,48.82497787,132.856308,134.2412872,130.8095398,94.10150146,187.5861053,0.175167948,NaN,0.167122424,0.182999045
3/15/2020 10:00,307288.8438,0.873305321,48.94527054,48.45194626,49.45535278,48.92850494,132.8683472,134.2412872,130.8095398,94.10150146,187.5739441,0.154513657,NaN,0.164231241,0.194764555
3/15/2020 10:10,307691.9375,0.873694777,48.93771744,48.42649841,49.48184204,48.90480423,132.9960022,134.4701385,131.0382538,94.32878876,187.702774,0.148410052,NaN,0.161105871,0.200595587
3/15/2020 10:20,307675.8438,0.876000047,48.84698868,48.37086868,49.34802628,48.82207489,133.5258789,134.9278717,131.6955719,94.52737427,188.0066223,0.156481266,NaN,0.169854924,0.198458835
3/15/2020 10:30,308264.25,0.8732813,49.12963104,48.62607193,49.71006012,49.05275726,133.7835999,135.3856506,131.9532318,94.55608368,187.8048706,0.154112101,NaN,0.148650989,0.177738696
3/15/2020 10:40,306676.9688,0.87382108,48.87334824,48.41500092,49.50665283,48.79000473,133.7835999,135.3856506,131.9532318,94.67092896,187.8048706,0.16411078,NaN,0.175643072,0.188982189
3/15/2020 10:50,307787.8125,0.872884214,49.02646255,48.50314331,49.62602615,48.90683365,134.0124359,135.5687714,132.1819916,94.78338623,187.7586823,0.167162582,NaN,0.156484321,0.190832391
3/15/2020 11:00,308552.1875,0.875831604,49.02058411,48.53825378,49.66832733,48.97366714,134.4701385,135.8627319,132.6395569,95.01070404,188.0357971,0.149494231,NaN,0.137434959,0.174605295
3/15/2020 11:10,308833.0625,0.874505281,49.12829208,48.65491104,49.70371628,49.02624893,134.9278717,136.392868,133.0971527,95.23802948,188.1281738,0.143501952,NaN,0.163347825,0.210681319
3/15/2020 11:20,306730.7813,0.87500006,48.73416901,48.24279785,49.33307648,48.66954803,135.3856506,136.7591705,133.4897461,95.46535492,188.0357971,0.163026586,NaN,0.159211829,0.188660935
3/15/2020 11:30,304886.125,0.874000013,48.44373703,48.33138275,49.42302704,48.68828583,135.8434601,137.2170868,134.0124359,95.69269562,188.0406036,0.164190248,NaN,0.152984411,0.183358774
3/15/2020 11:40,307671.7813,0.876000047,48.83562469,48.41648865,49.3849678,48.70542908,135.8434601,137.2170868,133.7835999,95.92005157,188.2667389,0.159131512,NaN,0.169175327,0.194724396
3/15/2020 11:50,306740.25,0.87445271,48.8094902,48.38763809,49.38176727,48.65906906,135.9889221,137.2170868,134.0124359,95.92005157,188.6444397,0.155090466,NaN,0.15790768,0.190829322
3/15/2020 12:00,306681.625,0.876000047,48.67172623,48.49084091,49.15327072,48.54751968,136.0723724,137.4460602,134.2268372,96.14740753,188.7286377,0.163628921,NaN,0.142653555,0.175811246
3/15/2020 12:10,306422.4688,0.874416709,48.70574188,48.41325378,49.10526276,48.59871674,136.5755463,137.9040222,134.4701385,96.37477112,188.543396,0.148851752,NaN,0.172510549,0.190074325
3/15/2020 12:20,307096.25,0.874104202,49.03194809,48.49429321,49.33399963,48.7257843,136.7591705,138.1330261,134.6990051,96.48135376,188.4976807,0.156719685,NaN,0.170198649,0.182722971
3/15/2020 12:30,308844.4063,0.875531316,48.89299011,48.44003296,49.43888855,48.8000412,136.9881287,138.36203,134.9278717,96.60214996,188.4417725,0.159492925,NaN,0.167925537,0.190712556
3/15/2020 12:40,307435.8438,0.87500006,48.87282944,48.52826691,49.63766479,48.96375275,136.9760742,138.36203,134.9278717,96.60214996,188.5098419,0.156682044,NaN,0.178781927,0.193640202
3/15/2020 12:50,307463.875,0.874000013,48.94672394,48.38348007,49.60053253,48.85615158,136.7591705,138.36203,134.9278717,96.60214996,188.7286377,0.14827776,NaN,0.178816915,0.194644079
3/15/2020 13:00,308256.2188,0.874463201,49.00433731,48.4390564,49.65771484,48.91625214,136.9141998,138.36203,135.1567535,96.82953644,188.7286377,0.152666509,NaN,0.16299814,0.188246429
3/15/2020 13:10,307257.8438,0.873867333,48.93262482,48.3795433,49.62401581,48.86397171,136.7591705,138.36203,134.9278717,96.82953644,188.7286377,0.155624896,NaN,0.153522879,0.186625317
3/15/2020 13:20,308522.9375,0.875392199,48.97467041,48.39839935,49.69042587,48.91720963,136.7591705,138.1330261,134.9278717,96.82953644,188.4976807,0.169014469,NaN,0.173924729,0.185929999
3/15/2020 13:30,308934.4375,0.874469399,48.78392792,48.60364151,49.93245316,49.12395859,136.5302277,138.1330261,134.9278717,96.98342896,188.4976807,0.157714322,NaN,0.152435318,0.189480677
3/15/2020 13:40,306574.9063,0.87440598,48.84056854,48.34986496,49.69113541,48.84921265,136.3013,137.7634583,134.4701385,96.68994904,188.8704224,0.156481266,NaN,0.162379265,0.202288851
3/15/2020 13:50,306053.0313,0.875108957,48.6253891,48.03432465,49.39057159,48.57635117,136.0723724,137.6750336,134.4701385,96.60214996,188.7286377,0.157349974,NaN,0.158558607,0.167330593
3/15/2020 14:00,307827.875,0.874000013,48.9344635,48.39045334,49.75168228,48.9561348,136.0723724,137.6750336,134.4701385,96.37477112,188.6232452,0.1509258,NaN,0.161703408,0.181125775
3/15/2020 14:10,310214.5313,0.874040842,49.41402435,48.79929352,50.13424683,49.30854034,136.203186,137.6750336,134.4701385,96.37477112,188.4976807,0.153211474,NaN,0.161385953,0.169566974
3/15/2020 14:20,308059.7813,0.874520063,49.04024124,48.40141296,49.78301239,48.93630981,136.0723724,137.6750336,134.4701385,96.37477112,188.4976807,0.151080176,NaN,0.152590975,0.182482198
3/15/2020 14:30,306875.625,0.874549031,48.85967255,48.15473175,49.5092392,48.73053741,135.8434601,137.3630066,134.1582794,96.14740753,188.7286377,0.156144664,NaN,0.16445291,0.175228179
3/15/2020 14:40,308667.2813,0.875336707,49.07037354,48.46107101,49.76812363,48.98191833,135.6145477,137.2170868,134.0124359,96.14740753,188.7286377,0.15259476,NaN,0.160262033,0.208029866
3/15/2020 14:50,307116.0938,0.872831702,48.88442612,48.29155731,49.64057159,48.85821152,135.3856506,136.9881287,133.7835999,95.92005157,188.6851959,0.160296023,NaN,0.155537024,0.181046933
3/15/2020 15:00,306548.0938,0.87322551,48.87287521,48.01269913,49.53657532,48.7877388,135.3856506,136.9881287,133.7835999,95.92005157,188.4976807,0.156481266,NaN,0.182676226,0.204007134
3/15/2020 15:10,308053.6875,0.87490201,48.94059372,48.25356293,49.67210388,48.89611816,135.3856506,136.9904022,133.7835999,95.92005157,188.4976807,0.15651904,NaN,0.160296023,0.209502593
3/15/2020 15:20,307476,0.877000034,48.83308411,48.17829514,49.53801346,48.77985764,135.3856506,137.0060883,133.7835999,95.92005157,188.4976807,0.153863296,NaN,0.15296571,0.176467896
3/15/2020 15:30,308372.6875,0.874000013,49.07828522,48.42274475,49.77229309,49.039814,135.3856506,136.9881287,133.7835999,95.69269562,188.6905365,0.158408314,NaN,0.168557286,0.196620673
3/15/2020 15:40,308110.8125,0.874000013,49.07406235,48.45227051,49.75962067,49.01030731,135.8321228,137.4347229,134.2299652,95.90879822,188.4976807,0.163544238,NaN,0.181310579,0.20096615
3/15/2020 15:50,305777.1875,0.87500006,48.69181061,48.27381897,49.6178093,48.82897186,136.0723724,137.6750336,134.4701385,95.92005157,188.4976807,0.153090373,NaN,0.176840201,0.184471413
3/15/2020 16:00,307123.9688,0.876000047,48.80734253,48.18211746,49.50360489,48.73629379,136.0723724,137.6750336,134.4701385,96.14740753,188.4976807,0.163822025,NaN,0.166463017,0.193763748
3/15/2020 16:10,306995.6563,0.873554468,48.87920761,48.25400925,49.54271317,48.84090424,135.8434601,137.4460602,134.2412872,96.14740753,188.3513489,0.166160017,NaN,0.146051198,0.1769678
3/15/2020 16:20,306939.1875,0.873639166,48.82214355,48.26346207,49.57003784,48.87431717,135.8434601,137.4460602,134.2412872,96.14740753,188.7286377,0.162799463,NaN,0.178464279,0.200174361
3/15/2020 16:30,308170.9375,0.875387788,48.99298096,48.06488037,49.435112,48.96815872,135.8434601,137.4460602,134.2412872,96.14740753,188.7286377,0.160296023,NaN,0.162299737,0.173365921
3/15/2020 16:40,307166.375,0.875466049,48.83306885,48.17036438,49.51823425,48.81059647,136.0723724,137.6750336,134.3279419,96.14740753,188.4976807,0.163184866,NaN,0.151323721,0.172264576
3/15/2020 16:50,307223.2188,0.875803947,48.82296371,48.12382507,49.53962708,48.80543137,136.0723724,137.6750336,134.4701385,96.14740753,188.4976807,0.156481266,NaN,0.150272936,0.16672875
3/15/2020 17:00,307938.6875,0.874673307,48.92620087,48.3744812,49.69075775,48.98611069,135.8434601,137.4460602,134.1869049,95.92005157,188.4976807,0.154479459,NaN,0.15520072,0.182104498
3/15/2020 17:10,309191.0938,0.874450982,49.16119385,48.50239563,49.84097672,49.14022446,135.6145477,137.2170868,134.0124359,95.88884735,188.9279022,0.150946125,NaN,0.169659078,0.208871171
3/15/2020 17:20,306825.0938,0.873137295,48.89602661,48.2661972,49.54533386,48.87654877,135.6145477,137.2283173,134.0124359,95.92005157,188.7286377,0.152666509,NaN,0.16373679,0.201540112
3/15/2020 17:30,306023.75,0.875020444,48.66463852,48.17970657,49.49845123,48.81742477,135.8434601,137.4460602,134.2412872,95.92005157,188.4976807,0.157004863,NaN,0.157791302,0.19109112
3/15/2020 17:40,308814.25,0.875058889,49.06893158,48.40978622,49.73609161,49.06092072,136.0723724,137.6750336,134.2412872,95.92005157,188.4976807,0.170631319,NaN,0.171192318,0.207672149
3/15/2020 17:50,307487.2188,0.875864148,48.8176384,48.1861763,49.46911621,48.79761887,135.8434601,137.4460602,134.2412872,95.92005157,188.677063,0.155222028,NaN,0.156929106,0.198026255
3/15/2020 18:00,308010.2188,0.876061261,48.91475677,48.30152893,49.59412384,48.84862518,136.0723724,137.6750336,134.4701385,96.14740753,188.8841858,0.148773909,NaN,0.179613635,0.202361718
3/15/2020 18:10,308479.8125,0.874947429,48.90394974,48.39778519,49.67106247,48.96282578,136.3013,137.6750336,134.4701385,96.14740753,188.7286377,0.15278697,NaN,0.167925537,0.183681682
3/15/2020 18:20,307478.625,0.875652671,48.88044357,48.23771286,49.5762291,48.81505585,136.0723724,137.4460602,134.2412872,96.14740753,188.4976807,0.156481266,NaN,0.14442344,0.181991145
3/15/2020 18:30,307160.2188,0.875062525,48.81938553,48.27296829,49.62612534,48.85175323,135.6145477,137.2170868,134.0124359,96.14740753,188.4976807,0.153549939,NaN,0.162071377,0.183273375
3/15/2020 18:40,307498.1875,0.876000047,48.77360916,48.17896652,49.4333992,48.70846939,135.8434601,137.2170868,134.0124359,96.14740753,188.4976807,0.145639345,NaN,0.161500677,0.200479448
3/15/2020 18:50,306979.0313,0.872242153,48.97320175,48.37980652,49.64627075,48.89353943,135.8434601,137.4460602,134.2412872,96.14740753,188.7286377,0.166239008,NaN,0.173881531,0.187576756
3/15/2020 19:00,307215.625,0.873479187,48.93162537,48.3400116,49.58467484,48.88062286,136.0723724,137.5748596,134.2412872,96.14740753,188.5987244,0.165073052,NaN,0.168647483,0.191306174
3/15/2020 19:10,306698,0.87500006,48.70537186,48.10946655,49.36581421,48.61763382,135.8434601,137.4460602,134.0124359,96.14740753,188.4976807,0.149213165,NaN,0.174160689,0.180429101
3/15/2020 19:20,308654.9375,0.87500006,49.05432892,48.49310303,49.69620895,48.97366714,135.8434601,137.2170868,134.0124359,96.1426239,188.7237701,0.156400949,NaN,0.149092689,0.179224446
3/15/2020 19:30,305810.4063,0.873600066,48.61663818,48.06987762,49.22653198,48.55350494,135.6145477,137.2170868,133.7835999,95.92005157,188.7286377,0.147172317,NaN,0.166261345,0.206337258
3/15/2020 19:40,307660.6875,0.875778973,48.89221573,48.35971451,49.51469421,48.80223465,135.6145477,137.1279144,133.7835999,95.92005157,188.5876312,0.163468301,NaN,0.154995516,0.193158329
3/15/2020 19:50,306115.0625,0.875979006,49.12857437,48.04764557,49.2223053,48.54904175,135.4073334,136.9881287,133.7619171,95.92005157,188.4976807,0.152305111,NaN,0.14921315,0.187737375
3/15/2020 20:00,305632.75,0.873789489,48.78242111,48.07331848,49.18782043,48.5510788,135.344696,136.7591705,133.3259583,95.69269562,188.3080597,0.153065339,NaN,0.175685316,0.191230878
3/15/2020 20:10,309298.0938,0.875557959,49.13759232,48.62695694,49.7253685,49.07689285,135.1567535,136.5302277,133.0971527,95.46535492,188.6070862,0.148650989,NaN,0.156280488,0.195855975
3/15/2020 20:20,307415.7188,0.873270869,48.92052078,48.5243187,49.56526184,48.9485321,135.1567535,136.5302277,133.2753754,95.46535492,188.7286377,0.157324523,NaN,0.16708228,0.199755698
3/15/2020 20:30,307090.5938,0.873315811,48.81356812,48.29433823,49.40399551,48.74237442,135.1567535,136.5302277,133.0971527,95.46535492,188.4976807,0.161140412,NaN,0.17585139,0.187857836
3/15/2020 20:40,308607.7188,0.874536872,48.84699631,48.56689453,49.61070251,49.00607681,134.9278717,136.3013,132.8683472,95.46535492,188.2667389,0.146878362,NaN,0.154513657,0.182276249
3/15/2020 20:50,307682.0938,0.876536906,48.88021851,48.36207581,49.37687683,48.77375031,134.5424194,136.0723724,132.6395569,95.23802948,188.4976807,0.152666509,NaN,0.161902234,0.184806019
3/15/2020 21:00,305702.1563,0.874894798,48.66892624,48.16700745,49.2410965,48.59869003,134.4701385,135.8434601,132.4107666,95.23802948,188.4976807,0.163749382,NaN,0.160416484,0.19476454
3/15/2020 21:10,306616.7813,0.872368455,48.8497963,48.34345627,49.40092087,48.80501556,134.2412872,135.8434601,132.4107666,95.01070404,188.4976807,0.158091813,NaN,0.161942393,0.185930386
3/15/2020 21:20,308129.625,0.87500006,49.00520706,48.45857239,49.51512146,48.90747833,134.2412872,135.8434601,132.4107666,95.01070404,188.2667389,0.15225853,NaN,0.153068066,0.188426435
3/15/2020 21:30,307858,0.873031616,48.96475601,48.48667145,49.4886322,48.91897583,134.2412872,135.6145477,132.1819916,95.01070404,188.0646667,0.151235968,NaN,0.170323104,0.189875633
3/15/2020 21:40,307384.5,0.87500006,48.84329605,48.33890533,49.40457916,48.78641129,134.0124359,135.3856506,131.9532318,94.78338623,188.2667389,0.160296023,NaN,0.143117234,0.168405235
3/15/2020 21:50,305607.9063,0.872410536,48.79684448,48.30650711,49.3415947,48.74243927,133.8968201,135.3856506,131.9532318,94.78338623,188.6143799,0.158489034,NaN,0.169941008,0.186974421
3/15/2020 22:00,306899.3438,0.87558949,48.79869461,48.28911591,49.32691574,48.78004456,133.7835999,135.3856506,131.9532318,94.60817719,188.2667389,0.166177109,NaN,0.17381838,0.186696678
3/15/2020 22:10,306496.5,0.873473704,48.78962708,48.29460907,49.29404068,48.78023148,133.9957428,135.3856506,131.9532318,94.55608368,188.2498932,0.156759426,NaN,0.174456567,0.212341219
3/15/2020 22:20,308451.1875,0.872463167,49.07998657,48.70066452,49.67636871,49.12942123,134.0124359,135.4723969,131.9532318,94.55608368,188.2667389,0.158328414,NaN,0.147406161,0.181874692
3/15/2020 22:30,308319.3125,0.876336873,48.9703331,48.5031395,49.46085358,48.88982773,134.2412872,135.6145477,132.1819916,94.78338623,188.4271851,0.160296023,NaN,0.161265701,0.187657058
3/15/2020 22:40,304842.4688,0.874915838,48.44963074,48.0042305,48.95384979,48.39081192,134.0124359,135.3856506,131.9532318,94.78338623,188.2667389,0.14503701,NaN,0.133577481,0.16411078
3/15/2020 22:50,307685.125,0.87561059,48.94907379,48.37422562,49.3760643,48.78380966,133.7835999,135.3856506,131.9532318,94.62547302,188.2667389,0.156160027,NaN,0.16379419,0.186171308
3/15/2020 23:00,306631.5625,0.872666717,48.83333969,48.45962524,49.47299957,48.91681671,133.7835999,135.1567535,131.9532318,94.78338623,188.1694946,0.153670385,NaN,0.163106903,0.188620791
3/15/2020 23:10,307341.6875,0.875052154,48.87272263,48.38572311,49.43460083,48.79783249,133.7835999,135.1567535,131.9532318,94.78338623,188.2351379,0.165837452,NaN,0.160296023,0.182519272
3/15/2020 23:20,307943.5625,0.875747442,48.8081665,48.30049515,49.38861084,48.73538589,134.0124359,135.3856506,131.9532318,94.78338623,188.4976807,0.163508445,NaN,0.16853027,0.188419998
3/15/2020 23:30,309292.7188,0.875833333,49.06910324,48.62165451,49.665905,49.03598022,134.2412872,135.8434601,132.4107666,94.78338623,188.4976807,0.160296023,NaN,0.160657421,0.200555265
3/15/2020 23:40,305158.8438,0.872315824,48.73011017,48.25082016,49.26428604,48.67521667,134.2412872,135.6145477,132.1819916,94.78338623,188.2667389,0.168933272,NaN,0.179385066,0.177570522
3/15/2020 23:50,307544.3438,0.874157906,48.942173,48.46627045,49.48425293,48.87599945,134.0124359,135.4001007,132.1819916,94.78338623,188.2667389,0.156240329,NaN,0.142171681,0.165075466
3/16/2020 0:00,306681.875,0.874768436,48.74621201,48.26973343,49.29411316,48.67479324,134.2412872,135.6145477,132.1819916,94.78338623,188.348526,0.170399085,NaN,0.192582205,0.1847893
3/16/2020 0:10,307334.8438,0.875178993,48.86542511,48.39902878,49.39490509,48.80234909,134.0124359,135.6145477,132.1819916,94.78338623,188.4976807,0.154778153,NaN,0.143994153,0.187372208
