TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
3/16/2020 0:20,307292.9688,0.875936866,48.88238144,48.21661377,49.24440384,48.70046997,134.0124359,135.3856506,131.9532318,94.78338623,188.4976807,0.163628921,NaN,0.17842038,0.190347463
3/16/2020 0:30,305948.8125,0.87498951,48.66299438,48.18385315,49.2434082,48.56171417,134.2412872,135.8434601,132.4107666,94.78338623,188.2083893,0.152666509,NaN,0.152750686,0.192756772
3/16/2020 0:40,307466.75,0.873042166,48.9210701,48.50889206,49.53143692,48.90256882,134.2412872,135.6145477,132.1819916,94.78338623,188.2667389,0.164197668,NaN,0.153188527,0.187536597
3/16/2020 0:50,306223.8438,0.873957932,48.82154465,48.3678093,49.3564949,48.740345,134.2412872,135.8434601,132.4107666,94.78338623,188.4976807,0.146964461,NaN,0.148893848,0.202288851
3/16/2020 1:00,308118.3125,0.875760496,49.01251984,48.49383163,49.5422821,48.87340164,134.4701385,136.0723724,132.6395569,95.01070404,188.4976807,0.158732221,NaN,0.156041801,0.191391498
3/16/2020 1:10,308497.875,0.876463175,48.8568573,48.39861679,49.38877487,48.78318024,134.6990051,136.1759949,132.7431183,95.01070404,188.2667389,0.153027907,NaN,0.146763682,0.164472178
3/16/2020 1:20,307179.75,0.876621068,48.74472427,48.33789825,49.33916473,48.6983757,134.6990051,136.0723724,132.6395569,95.01070404,188.098999,0.153710544,NaN,0.159934625,0.188014269
3/16/2020 1:30,307921.8125,0.873157918,49.0774231,48.59034729,49.63676071,49.00516891,134.6990051,136.0723724,132.8611908,95.01070404,188.2667389,0.149090171,NaN,0.163514718,0.179981127
3/16/2020 1:40,317418.0938,0.875291705,50.44231415,49.88894653,50.89707184,50.26776886,135.6622314,137.0358276,133.6024475,95.01070404,188.4976807,0.155050725,NaN,0.146626487,0.17572926
3/16/2020 1:50,308208.75,0.875568449,48.93562317,48.43986511,49.50481033,48.86218643,135.6145477,137.1074829,133.674057,95.01070404,188.4976807,0.154655054,NaN,0.175732642,0.18701458
3/16/2020 2:00,305936.0313,0.874842167,48.65367126,48.19411087,49.2424202,48.69605637,134.7544098,136.3013,132.8683472,95.01070404,188.2667389,0.155557692,NaN,0.139929414,0.16664426
3/16/2020 2:10,307024.375,0.87500006,48.78135681,48.2740097,49.34594727,48.72411346,134.4701385,136.0723724,132.6395569,95.01070404,188.2667389,0.141609356,NaN,0.167724758,0.193840966
3/16/2020 2:20,306702.5938,0.874905288,48.78111267,48.2792244,49.29808807,48.76602173,134.4701385,135.990448,132.5576782,95.01070404,188.4976807,0.159211829,NaN,0.16411078,0.182632178
3/16/2020 2:30,306601.375,0.874252677,48.80417633,48.30174255,49.32633209,48.78446579,134.4701385,136.0723724,132.6395569,95.01070404,188.4976807,0.156521425,NaN,0.184484795,0.188384995
3/16/2020 2:40,307550.7188,0.872041702,48.9834938,48.51160049,49.48837662,48.95093536,134.2533264,135.8555145,132.4107666,94.79534912,188.4855194,0.17095165,NaN,0.167724758,0.197454959
3/16/2020 2:50,308434.7813,0.875031292,49.06379318,48.59300995,49.56147766,49.03689575,134.2412872,135.6145477,132.1819916,94.78338623,188.0357971,0.156762362,NaN,0.162062854,0.199916154
3/16/2020 3:00,308225.3438,0.875178993,49.03785324,48.43805313,49.51383972,48.94960403,134.2412872,135.8434601,132.4107666,94.78338623,188.1500549,0.156481266,NaN,0.162110567,0.19086948
3/16/2020 3:10,308106.5625,0.874810576,48.97016907,48.46068573,49.52312851,48.92669678,134.2412872,135.6145477,132.1819916,94.78338623,188.4976807,0.151220918,NaN,0.155035675,0.167004853
3/16/2020 3:20,307256.3125,0.873400033,48.88935089,48.42235565,49.40551758,48.84017944,134.4701385,135.8434601,132.4107666,94.78338623,188.2667389,0.163236558,NaN,0.156918377,0.178947955
3/16/2020 3:30,306734.4063,0.874000013,48.83000565,48.35859299,49.34944916,48.78197098,134.2412872,135.6145477,132.1819916,94.78338623,188.1743622,0.162590981,NaN,0.17480126,0.189303428
3/16/2020 3:40,308715,0.874000013,49.07833099,48.58863831,49.6156311,49.03072357,134.2412872,135.6813202,132.4107666,94.78338623,188.2667389,0.154255986,NaN,0.156320423,0.175718442
3/16/2020 3:50,305254.5313,0.873000026,48.71892929,48.22449875,49.23934937,48.69295502,134.2364655,135.6145477,132.1819916,95.00592041,188.4976807,0.14519763,NaN,0.171353683,0.182878256
3/16/2020 4:00,307777.9688,0.874750018,48.94721222,48.45328522,49.38705063,48.84381104,134.0124359,135.4524078,131.9532318,95.01070404,188.4303284,0.155368626,NaN,0.168413192,0.193531439
3/16/2020 4:10,307211.5938,0.874673724,48.79196167,48.34745789,49.28067017,48.74774551,134.2412872,135.6145477,132.1819916,95.01070404,188.2667389,0.153670385,NaN,0.147245541,0.189432725
3/16/2020 4:20,306475.4688,0.873063207,48.93341827,48.51285553,49.42359924,48.87533188,133.7835999,135.1832581,131.7509613,94.78338623,188.2667389,0.14813073,NaN,0.161179438,0.184966654
3/16/2020 4:30,307920.5625,0.87500006,48.94451523,48.54601669,49.39258575,48.89493561,133.7835999,135.1567535,131.724472,94.78338623,188.2667389,0.157911807,NaN,0.179620624,0.180100337
3/16/2020 4:40,306408.4063,0.874842107,48.6322403,48.24925613,49.10416031,48.63534164,134.0124359,135.3856506,131.8400574,94.78338623,188.2667389,0.154674277,NaN,0.169740081,0.188901871
3/16/2020 4:50,308090.625,0.87500006,48.93501663,48.50099945,49.35895157,48.94509125,133.7835999,135.1567535,131.724472,94.55608368,188.3177948,0.153951481,NaN,0.153104842,0.194644079
3/16/2020 5:00,307013.875,0.875864625,48.77273941,48.30713272,49.22338867,48.72571182,133.7835999,135.3856506,131.724472,94.55608368,188.2667389,0.162917867,NaN,0.167528167,0.194445387
3/16/2020 5:10,308475.5625,0.874884248,49.01429749,48.51839447,49.48419952,49.04030228,133.7835999,135.3856506,131.724472,94.55608368,187.95401,0.156719685,NaN,0.175808728,0.192826033
3/16/2020 5:20,307826.7813,0.872747421,49.02060318,48.52822113,49.4629364,49.02033997,134.0124359,135.3856506,131.9532318,94.70681763,188.2667389,0.160215721,NaN,0.167970836,0.169255808
3/16/2020 5:30,307131.5,0.87206322,49.07146072,48.5680275,49.44024277,49.02526474,134.0124359,135.6145477,131.9532318,94.78338623,188.4928131,0.164030463,NaN,0.152666509,0.18328014
3/16/2020 5:40,307445.6563,0.877000034,48.79384232,48.37368393,49.26728439,48.68884659,133.7835999,135.3856506,131.724472,94.55608368,188.2667389,0.16230379,NaN,0.176694661,0.177377298
3/16/2020 5:50,306150,0.87500006,48.71223068,48.25061035,49.16020584,48.72587204,134.0124359,135.6145477,131.9532318,94.78338623,188.1729126,0.158865482,NaN,0.15409705,0.185464829
3/16/2020 6:00,307052.5,0.873104215,48.85749817,48.4068222,49.30125427,48.87797165,133.7835999,135.3856506,131.724472,94.55608368,188.0357971,0.146603063,NaN,0.150417805,0.177658379
3/16/2020 6:10,305187.7188,0.873747408,48.5727272,48.14634705,48.98705673,48.58476639,134.0124359,135.3856506,131.9532318,94.59436798,188.0357971,0.150779203,NaN,0.150136724,0.177497759
3/16/2020 6:20,306650.2813,0.876000047,48.68619919,48.11561966,48.97389984,48.57876587,133.7835999,135.3856506,131.724472,94.78338623,188.2667389,0.155276611,NaN,0.174999937,0.186171308
3/16/2020 6:30,307935.75,0.872294784,49.09547424,48.51291275,49.32999802,48.9695282,134.0124359,135.3856506,131.9532318,94.78338623,188.2667389,0.156481266,NaN,0.182593957,0.173522383
3/16/2020 6:40,306836.875,0.873357952,48.92908859,48.49907303,49.30899048,48.97920227,134.0124359,135.4051361,131.9532318,94.78338623,188.2470856,0.148851752,NaN,0.167925537,0.215598613
3/16/2020 6:50,306971.4688,0.875505328,48.74068069,48.30944443,49.14477158,48.76782227,134.2412872,135.6145477,131.9532318,95.01070404,188.0357971,0.155115992,NaN,0.151301235,0.190146685
3/16/2020 7:00,307404.3438,0.874210536,48.90148926,48.46395111,49.28669357,48.95381927,134.0822906,135.6145477,131.9532318,94.85277557,188.0357971,0.155638009,NaN,0.170907632,0.193479568
3/16/2020 7:10,308067.8125,0.874094725,48.995121,48.62402344,49.40156555,49.04472733,133.781189,135.1567535,131.4957275,94.7809906,188.2667389,0.156722352,NaN,0.167724758,0.194483459
3/16/2020 7:20,307616.3125,0.873595774,48.967556,48.56267548,49.37088394,48.9691124,133.5547791,134.9278717,131.3392181,94.55608368,188.0357971,0.165516213,NaN,0.163318112,0.169341415
3/16/2020 7:30,310325.875,0.875715852,49.28870773,48.86107254,49.67785263,49.29988098,133.7835999,135.3013153,131.724472,94.55608368,187.8048706,0.157886699,NaN,0.182391092,0.192837089
3/16/2020 7:40,325380.25,0.880000055,51.41375351,51.00194931,51.83053207,51.40878296,135.3712006,136.9736633,133.0971527,94.55608368,188.0357971,0.150298312,NaN,0.15551658,0.197495103
3/16/2020 7:50,318600.6875,0.876000047,50.49716187,50.11850357,50.86916733,50.50381851,136.0151367,137.4460602,133.7835999,94.55608368,188.2667389,0.158388644,NaN,0.170798048,0.193698019
3/16/2020 8:00,305264.125,0.873000026,48.69762039,48.21375275,48.93056488,48.70989609,135.1567535,136.636261,132.8683472,94.55608368,188.2667389,0.159459829,NaN,0.163555667,0.179385066
3/16/2020 8:10,307166.1875,0.874946892,48.84955215,48.4662323,49.26680756,48.83972549,134.6990051,136.0723724,132.4107666,94.78338623,188.0357971,0.16411078,NaN,0.175447598,0.169052139
3/16/2020 8:20,306713.2188,0.874010563,48.81197739,48.4439621,49.19056702,48.80139542,133.7835999,135.1567535,131.687973,94.32878876,187.9989471,0.14824301,NaN,0.18778564,0.192657977
3/16/2020 8:30,307507.25,0.873326361,49.00095367,48.63048935,49.3413887,49.03099442,133.3259583,134.6990051,131.0382538,94.20916748,188.0357971,0.161902234,NaN,0.157083601,0.197864547
3/16/2020 8:40,308761.9688,0.876000047,49.10396576,48.70868683,49.45635986,49.06685257,133.3259583,134.8796844,131.2188263,94.32878876,188.2181244,0.166319326,NaN,0.161099136,0.200068265
3/16/2020 8:50,305434.4063,0.874000013,48.60947037,48.27312469,48.96972656,48.5855484,133.5547791,134.9278717,131.266983,94.55608368,188.0357971,0.166319326,NaN,0.167122424,0.168129519
3/16/2020 9:00,307162.625,0.87500006,48.82669067,48.53598785,49.12773895,48.8163414,133.4141541,134.9278717,131.1264038,94.55608368,187.8048706,0.169683337,NaN,0.166455269,0.195805833
3/16/2020 9:10,305775.1875,0.874210536,48.58617401,48.46606064,49.08370972,48.7359314,133.3934021,134.9278717,131.266983,94.55608368,187.8048706,0.158047318,NaN,0.152911946,0.176694661
3/16/2020 9:20,307106.125,0.872000039,48.99516678,48.65784073,49.3821907,48.94547653,133.5547791,134.9278717,131.4957275,94.55608368,188.0406647,0.16037634,NaN,0.160456643,0.175891548
3/16/2020 9:30,307444.6563,0.874000013,48.91040421,48.59584045,49.25893021,48.87643814,133.5547791,134.9278717,131.266983,94.55608368,188.2667389,0.161580995,NaN,0.192074135,0.188384995
3/16/2020 9:40,308176.4063,0.874747396,49.04969788,48.70116806,49.40985489,49.03807068,133.7835999,135.1567535,131.4957275,94.55608368,188.0357971,0.15518263,NaN,0.15891622,0.175570309
3/16/2020 9:50,305857.5938,0.875052691,48.66444016,48.39266586,48.99965668,48.64274979,133.7835999,135.1567535,131.4957275,94.55608368,187.8121643,0.15278697,NaN,0.157084078,0.187135041
3/16/2020 10:00,306646.625,0.874652684,48.77600098,48.45489883,49.09639359,48.7767067,133.7835999,135.1567535,131.4957275,94.55608368,187.8048706,0.142262593,NaN,0.167371243,0.184243858
3/16/2020 10:10,309198.5,0.874621093,49.22763443,48.85134506,49.59783936,49.23372269,134.0124359,135.3856506,131.724472,94.78338623,188.0357971,0.166137367,NaN,0.162807569,0.187491417
3/16/2020 10:20,311341.9375,0.87500006,49.47195053,49.08562469,49.86807632,49.46214676,134.0124359,135.3856506,131.9195251,94.55608368,188.2667389,0.159856558,NaN,0.147395417,0.196772307
3/16/2020 10:30,309026.1563,0.874242127,49.14069748,48.78853607,49.49018097,49.14336777,134.2412872,135.6145477,131.9532318,94.78338623,188.0357971,0.152468145,NaN,0.151665047,0.172556251
3/16/2020 10:40,316666.625,0.877000034,50.23601532,49.89552307,50.59095001,50.22156525,135.1567535,136.5302277,132.8683472,94.78338623,188.0357971,0.162568644,NaN,0.159249008,0.197655305
3/16/2020 10:50,316566.7188,0.878873765,50.13356781,49.77944565,50.53199387,50.08927917,135.7952728,137.2170868,133.5066071,94.78338623,188.0357971,0.164913893,NaN,0.176169425,0.187817678
3/16/2020 11:00,310893.9063,0.875663221,49.4007988,49.03689575,49.7692337,49.39626694,135.8434601,137.4267731,133.5547791,94.78338623,188.0357971,0.148530513,NaN,0.163468301,0.201645076
3/16/2020 11:10,306997.5625,0.876489401,48.73814774,48.33335495,49.14606857,48.73501968,135.1567535,136.6675873,133.0971527,95.01070404,188.2667389,0.15724422,NaN,0.164879829,0.176324099
3/16/2020 11:20,306614.8125,0.875400066,48.66348267,48.28800201,49.05967712,48.64276886,134.9278717,136.3013,132.8683472,95.01070404,188.2667389,0.169042617,NaN,0.147739112,0.182722971
3/16/2020 11:30,308724.3438,0.876884222,49.00026703,48.62285614,49.36807632,49.00986099,134.6990051,136.0723724,132.6395569,95.01548767,188.2667389,0.167764917,NaN,0.171353683,0.187094897
3/16/2020 11:40,308164.0625,0.876000047,48.84190369,48.469944,49.22345352,48.83231735,134.4701385,136.0723724,132.4107666,95.23802948,188.1160126,0.15250589,NaN,0.154995531,0.184203699
3/16/2020 11:50,307413.5625,0.874747396,48.8571167,48.47963715,49.2506485,48.84106445,134.6219177,136.0723724,132.4107666,95.23802948,188.0357971,0.156521425,NaN,0.152666509,0.174285337
3/16/2020 12:00,307253.9063,0.874968469,48.79245758,48.43785477,49.16278076,48.77672577,134.6990051,136.0723724,132.4107666,95.23802948,188.0357971,0.16752398,NaN,0.185608342,0.187416136
3/16/2020 12:10,308237.5,0.875957906,48.99328613,48.60995865,49.37282944,48.9970665,134.4701385,135.8434601,132.3529663,95.23802948,188.0357971,0.160255864,NaN,0.171755552,0.194644079
3/16/2020 12:20,307441.5,0.875694811,48.80842972,48.39852905,49.20672607,48.82003021,134.4701385,135.8434601,132.1819916,95.23802948,188.0357971,0.166809857,NaN,0.167925537,0.191873372
3/16/2020 12:30,307672.75,0.873063207,49.01788712,48.59728622,49.43597031,49.02040482,134.2412872,135.8434601,132.1819916,95.03730774,188.2667389,0.16411078,NaN,0.169266552,0.180724293
3/16/2020 12:40,305732.7188,0.875431597,48.56628418,48.14836121,48.96702194,48.58347702,134.2412872,135.6145477,132.1362457,95.01070404,188.2667389,0.15724422,NaN,0.161058977,0.195407033
3/16/2020 12:50,307673.375,0.874000013,48.9220047,48.59333038,49.44705963,48.99318695,134.0124359,135.6145477,131.9532318,95.01070404,188.385849,0.158328414,NaN,0.148602962,0.186540097
3/16/2020 13:00,306263.7813,0.873656273,48.77911758,48.38556671,49.20490265,48.74689484,134.0124359,135.566864,131.9532318,95.01070404,188.2667389,0.147259101,NaN,0.158070743,0.183835611
3/16/2020 13:10,307520.125,0.873776734,48.96619034,48.41593552,49.22361755,48.90074921,134.2412872,135.8434601,132.1819916,95.01070404,188.2667389,0.159922034,NaN,0.152666509,0.18043226
3/16/2020 13:20,306780.2188,0.87500006,48.74385834,48.36052704,49.20064926,48.7116127,134.6196899,136.0723724,132.4107666,95.23802948,188.2667389,0.159281522,NaN,0.164267153,0.190980405
3/16/2020 13:30,307261.5313,0.875564396,48.79792404,48.43655014,49.19803619,48.75918579,134.6990051,136.3013,132.6395569,95.46535492,188.1226807,0.161703035,NaN,0.16604279,0.18988508
3/16/2020 13:40,306574.4063,0.873346567,48.90450668,48.49459839,49.25053406,48.84306717,134.9278717,136.3013,132.8683472,95.46535492,188.0357971,0.170087025,NaN,0.148851752,0.178894058
3/16/2020 13:50,307220.5938,0.873000026,48.97130203,48.45171356,49.24942017,48.89148712,135.1567535,136.7591705,133.0971527,95.92005157,188.0357971,0.14503701,NaN,0.153047994,0.184802026
3/16/2020 14:00,307842.625,0.875415862,48.89812088,48.45187759,49.31427002,48.92823029,135.3856506,136.7591705,133.2160492,95.92005157,188.2667389,0.158463448,NaN,0.159704968,0.190238267
3/16/2020 14:10,308404.5,0.876217842,49.00070953,48.5055809,49.4370079,49.05953979,135.3856506,136.9881287,133.3259583,95.92005157,188.3764954,0.169745743,NaN,0.170313045,0.179007366
3/16/2020 14:20,307373.2813,0.873485208,48.96274948,48.48089981,49.4069252,49.0004158,135.3856506,136.9881287,133.3259583,95.92005157,188.4976807,0.156594574,NaN,0.169593602,0.198458835
3/16/2020 14:30,308515.4063,0.875451028,48.99887466,48.47490692,49.4539032,49.06781006,135.3856506,137.2170868,133.5547791,95.92005157,188.4139099,0.156144664,NaN,0.164831102,0.184583604
3/16/2020 14:40,307501.875,0.876366377,48.86074066,48.34609985,49.3024292,48.93370056,135.4507294,137.0532227,133.5547791,95.98469543,188.1014557,0.158126846,NaN,0.165195361,0.201199919
3/16/2020 14:50,306553.3125,0.873470604,48.75073242,48.2972641,49.24863815,48.88301849,135.3856506,136.9881287,133.5144043,96.14740753,188.2667389,0.159622833,NaN,0.150644243,0.181853443
3/16/2020 15:00,308206.9688,0.87500006,48.91274643,48.50010681,49.40862274,49.03421783,135.1567535,136.7344818,133.0971527,95.92005157,188.2667389,0.166279957,NaN,0.177326441,0.185369
3/16/2020 15:10,307280.1563,0.876137316,48.80189896,48.31248856,49.29073715,48.80248642,134.6990051,136.3013,132.857132,95.69269562,188.2667389,0.160296023,NaN,0.174821571,0.202475846
3/16/2020 15:20,308335.2188,0.877921581,48.88725281,48.40364838,49.34950256,48.92319107,134.6990051,136.3013,132.6395569,95.69269562,188.2667389,0.16740194,NaN,0.145560607,0.18372342
3/16/2020 15:30,306753.6875,0.872206211,48.84336853,48.37861633,49.3072052,48.86663055,134.6990051,136.3013,132.8683472,95.69269562,188.2667389,0.160374671,NaN,0.153296068,0.183278471
3/16/2020 15:40,307388.7188,0.875313759,48.93399429,48.46014023,49.38272476,48.94355392,134.9278717,136.5302277,132.8683472,95.69269562,188.4818268,0.159772426,NaN,0.164372578,0.198458835
3/16/2020 15:50,306769.7188,0.874000013,48.80360413,48.3151474,49.26204681,48.87094879,134.9278717,136.5302277,133.0971527,95.69269562,188.2667389,0.160296023,NaN,0.156631008,0.179684415
3/16/2020 16:00,306684.3438,0.874089122,48.86728668,48.34797287,49.34290695,48.91749954,134.7124634,136.5302277,132.8683472,95.69269562,188.0357971,0.160744816,NaN,0.152890906,0.186565787
3/16/2020 16:10,306981.4375,0.87403959,48.83443451,48.41564178,49.48732376,49.01635361,134.4996033,136.1018372,132.6395569,95.69269562,188.0357971,0.153157517,NaN,0.152666509,0.190829322
3/16/2020 16:20,308829.0625,0.874940634,49.14273834,48.59028625,49.66246796,49.17544556,134.6990051,136.3013,132.8411713,95.69269562,188.0357971,0.163204297,NaN,0.158749267,0.172208786
3/16/2020 16:30,306539.8125,0.874825299,48.7527771,48.24895096,49.22454834,48.8040123,134.9278717,136.5302277,132.8683472,95.88031769,188.0761566,0.15399982,NaN,0.147036985,0.17690362
3/16/2020 16:40,306439.4375,0.872306168,48.86655045,48.35100937,49.36208725,48.87632751,135.1567535,136.7591705,133.0971527,95.92005157,188.2667389,0.149888441,NaN,0.172553182,0.170588002
3/16/2020 16:50,307257.5938,0.873000026,48.96287918,48.44884872,49.49375153,48.94603729,134.9981232,136.5302277,133.0971527,95.92005157,188.2667389,0.159125164,NaN,0.159696385,0.171442822
3/16/2020 17:00,307765.5938,0.875274539,48.89530182,48.33401108,49.41814804,48.9404335,134.9278717,136.5302277,133.0971527,95.83757782,188.2667389,0.168982446,NaN,0.154386893,0.188061759
3/16/2020 17:10,307356.4063,0.874165118,48.90740967,48.30408478,49.3600235,48.84265518,135.1567535,136.7591705,133.0971527,95.92005157,188.2667389,0.158388644,NaN,0.162203401,0.194644079
3/16/2020 17:20,306670.5,0.87349999,48.88544464,48.29435349,49.52774048,48.9821434,135.3856506,136.8534546,133.4201813,95.92005157,188.1716461,0.142562345,NaN,0.156705663,0.194644079
3/16/2020 17:30,305915.9063,0.873294175,48.7512207,48.22507858,49.30316544,48.72541809,135.3856506,136.9881287,133.5547791,95.99806213,188.1875,0.153863296,NaN,0.155172274,0.175682515
3/16/2020 17:40,306496.6563,0.874319613,48.80551147,48.25095749,49.33415985,48.83140182,135.3856506,136.9881287,133.5547791,95.92005157,188.2143555,0.152666509,NaN,0.161161229,0.183711082
3/16/2020 17:50,308516.2813,0.874564409,49.12267303,48.57144547,49.66744232,49.12912369,135.3856506,136.7886353,133.3259583,95.92005157,188.0357971,0.159805015,NaN,0.154515266,0.17224656
3/16/2020 18:00,306880.9375,0.87269479,48.77501297,48.35843658,49.43394852,48.8574295,135.3856506,136.9375153,133.3259583,95.92005157,188.086853,0.144583419,NaN,0.159894466,0.168330461
3/16/2020 18:10,307965.6563,0.873642147,49.01953506,48.47890854,49.56153488,49.01815414,135.2603607,136.8628082,133.3259583,96.14740753,188.2667389,0.156842664,NaN,0.16411078,0.176935583
3/16/2020 18:20,307405,0.874031603,48.93964386,48.38180923,49.45920944,48.97792435,135.1567535,136.7591705,133.3259583,96.14740753,188.2667389,0.134470299,NaN,0.143440813,0.184985459
3/16/2020 18:30,308429.6563,0.875284255,48.98443222,48.42280197,49.52746964,49.00301743,134.9278717,136.7591705,133.0971527,96.14740753,188.2667389,0.165559262,NaN,0.179907084,0.202288851
3/16/2020 18:40,305098.5,0.873800039,48.65115738,48.09482574,49.18109894,48.6775589,134.9278717,136.5302277,133.0971527,95.92005157,188.3834229,0.162070408,NaN,0.143101841,0.179385066
3/16/2020 18:50,308222,0.875915825,49.02338791,48.47095871,49.56494522,49.03427124,134.9278717,136.5302277,133.0971527,95.92005157,188.2667389,0.159053773,NaN,0.161580995,0.18379958
3/16/2020 19:00,306837.9063,0.873789489,48.86514664,48.2867775,49.40390396,48.90475845,134.6990051,136.3013,132.8683472,95.69269562,188.2667389,0.155597851,NaN,0.169545248,0.184524953
3/16/2020 19:10,308558.4063,0.87500006,48.99626541,48.4382019,49.5219574,49.0286293,134.4701385,136.2000885,132.6395569,95.69269562,188.2667389,0.154794738,NaN,0.166239008,0.18701458
3/16/2020 19:20,306568.5313,0.874842167,48.73070526,48.19636917,49.30831528,48.83537292,134.4701385,136.0723724,132.6395569,95.46535492,188.0357971,0.156481266,NaN,0.168893114,0.192756772
3/16/2020 19:30,307546.9688,0.875843823,48.89213562,48.29018784,49.40255356,48.98366165,134.2412872,136.0723724,132.4107666,95.46535492,188.0357971,0.149815485,NaN,0.181753263,0.184163556
3/16/2020 19:40,308057.3438,0.876526356,48.91122437,48.32135391,49.44549179,48.96683121,134.0124359,135.8434601,132.1819916,95.23802948,188.0357971,0.170279399,NaN,0.162640512,0.200531036
3/16/2020 19:50,305418.1875,0.872778952,48.69977188,48.11677551,49.2173996,48.76513672,133.8534546,135.6145477,131.9532318,95.23802948,188.1962433,0.16559653,NaN,0.167414114,0.186809137
3/16/2020 20:00,307620.2188,0.874000013,48.8755722,48.40369415,49.41299057,49.02874374,133.7835999,135.3856506,131.9532318,95.01548767,188.2667389,0.160215706,NaN,0.164191097,0.198217899
3/16/2020 20:10,307262.5313,0.874136865,48.90245819,48.39185333,49.35743332,48.95808792,133.5547791,135.1567535,131.724472,95.01070404,187.9701691,0.157003284,NaN,0.166805521,0.192997709
3/16/2020 20:20,307876.6875,0.874000013,48.96833801,48.48651505,49.42909241,49.06678009,133.3259583,134.9278717,131.4957275,94.78338623,187.8048706,0.177250892,NaN,0.153308988,0.183647469
3/16/2020 20:30,305831.9688,0.873031616,48.8278389,48.20149612,49.16495514,48.75457764,133.5547791,135.1350708,131.4957275,94.78338623,188.0357971,0.153389305,NaN,0.177938029,0.199757621
3/16/2020 20:40,307768.6563,0.875093818,48.798069,48.41259766,49.31544495,48.92405701,133.7835999,135.3856506,131.724472,95.01070404,188.0357971,0.161099136,NaN,0.152867287,0.174164876
3/16/2020 20:50,308691.625,0.874208391,49.14827347,48.66210175,49.61359406,49.16911316,134.0124359,135.6145477,131.9532318,95.01070404,188.2667389,0.16053696,NaN,0.177296981,0.200434312
3/16/2020 21:00,307467.7188,0.877000034,48.90515137,48.44309235,49.32268143,48.94968033,134.2412872,135.6145477,132.1819916,95.23802948,188.2667389,0.165541321,NaN,0.160137072,0.184630364
3/16/2020 21:10,307414.125,0.874178946,49.03688431,48.47075272,49.49796677,49.06839752,133.9907532,135.592865,131.9532318,95.23802948,188.0357971,0.148490354,NaN,0.16411078,0.20156461
3/16/2020 21:20,307329.4688,0.874000013,48.87744522,48.34911728,49.38590622,48.89731979,133.5547791,135.1567535,131.6329803,95.01070404,187.8048706,0.165636688,NaN,0.16945754,0.190066382
3/16/2020 21:30,308607.7813,0.877157927,48.96831131,48.45949554,49.49078751,48.95466232,133.0971527,134.6990051,131.108078,94.78338623,187.8048706,0.16262503,NaN,0.174084559,0.191677257
3/16/2020 21:40,306443.8438,0.873187542,48.81015396,48.30805206,49.3290062,48.84270477,132.6395569,134.2412872,130.8071594,94.55608368,188.0357971,0.160176814,NaN,0.160017699,0.18689537
3/16/2020 21:50,306206.3438,0.875242114,48.89671707,48.14382553,49.23942184,48.72090149,132.5721283,134.0124359,130.5808258,94.32878876,188.0357971,0.160296023,NaN,0.173076183,0.191271037
3/16/2020 22:00,307619.9063,0.876000047,48.81309509,48.30443954,49.29653549,48.86047745,132.5408173,134.1425171,130.5808258,94.32878876,187.8048706,0.155356914,NaN,0.159774005,0.186492547
3/16/2020 22:10,308535.4063,0.874957979,49.04092789,48.49561691,49.56087875,49.06629562,132.6395569,134.2412872,130.8095398,94.32878876,187.605545,0.155959249,NaN,0.152666509,0.177136362
3/16/2020 22:20,307921.25,0.875947416,48.88339615,48.36457062,49.36550522,48.92012024,132.8683472,134.2412872,130.8095398,94.32878876,187.8048706,0.155805737,NaN,0.153776452,0.19440566
3/16/2020 22:30,305899.5938,0.874000013,48.71321487,48.21347809,49.17738724,48.74877548,132.8683472,134.2412872,130.8095398,94.32878876,187.9154205,0.149014086,NaN,0.14933145,0.183524475
3/16/2020 22:40,305697.7813,0.872347414,48.74996948,48.27309418,49.23335648,48.74345779,132.8683472,134.2412872,130.8095398,94.32878876,188.0357971,0.15724422,NaN,0.142735943,0.180914015
3/16/2020 22:50,306330.9688,0.873000026,48.62272263,48.48028564,49.42417908,48.96110916,132.8683472,134.4701385,130.8095398,94.55608368,187.8048706,0.153027907,NaN,0.16411078,0.19592905
3/16/2020 23:00,307587.625,0.875463188,48.85889816,48.37901306,49.32104874,48.87663651,132.8683472,134.4701385,130.8095398,94.55608368,187.8048706,0.157886699,NaN,0.161701456,0.189022332
3/16/2020 23:10,306627.9375,0.873442113,48.81482315,48.32331085,49.27059937,48.85056305,132.8683472,134.2412872,130.8095398,94.78338623,187.8048706,0.151261076,NaN,0.161701456,0.190026224
3/16/2020 23:20,305510.6875,0.875747442,48.60124969,47.98232269,48.97907639,48.52795029,132.8683472,134.2412872,130.8095398,94.55608368,188.0357971,0.16411078,NaN,0.171755552,0.190829322
3/16/2020 23:30,307843.25,0.876000047,48.86860275,48.35791779,49.3696785,48.87820435,132.8683472,134.4701385,130.8095398,94.55608368,188.0357971,0.158786014,NaN,0.157276005,0.195001721
3/16/2020 23:40,306285.7813,0.874000013,48.87312698,48.29382706,49.29701996,48.7659874,132.6395569,134.2412872,130.8095398,94.32878876,187.8048706,0.160302132,NaN,0.15724422,0.170986503
3/16/2020 23:50,305657.0938,0.872021079,48.71588135,48.21570969,49.23363495,48.69445419,132.6395569,134.0124359,130.5808258,94.32878876,187.8048706,0.148851752,NaN,0.16371341,0.1847893
3/17/2020 0:00,307998.5,0.874736905,48.96042252,48.46039963,49.44160843,48.96977997,132.6395569,134.0124359,130.5808258,94.32878876,187.8048706,0.154031783,NaN,0.16997619,0.187416121
3/17/2020 0:10,307697.7813,0.875863194,48.816082,48.29989624,49.34050369,48.80784607,132.4107666,134.0124359,130.5808258,94.32878876,188.0357971,0.166078389,NaN,0.170262411,0.179015785
3/17/2020 0:20,306839.9688,0.87323159,48.87697983,48.30443954,49.38724899,48.7967453,132.4107666,134.0124359,130.5808258,94.32878876,188.0357971,0.163347825,NaN,0.162587926,0.184725717
3/17/2020 0:30,307727.7813,0.87560004,48.88160706,48.33229065,49.47452545,48.83800507,132.4107666,134.0124359,130.5808258,94.32878876,187.7781372,0.162785649,NaN,0.170870364,0.20638293
3/17/2020 0:40,308981.8438,0.876105309,49.0007019,48.47331619,49.55406189,48.97472,132.312027,133.7835999,130.4821167,94.10150146,187.6736145,0.153268844,NaN,0.164719701,0.180587634
3/17/2020 0:50,306748.6875,0.872157931,48.88902283,48.38227844,49.40504837,48.87973404,132.1819916,133.6119843,130.3521118,94.10150146,187.8048706,0.152666509,NaN,0.143118188,0.183199823
3/17/2020 1:00,308433.9688,0.87650001,48.89779282,48.39212799,49.44205475,48.87413788,131.9532318,133.5547791,130.1234283,93.8742218,187.8048706,0.148972213,NaN,0.1676846,0.179385066
3/17/2020 1:10,308038.0938,0.87671876,48.85781097,48.32837677,49.38284683,48.82774353,131.9532318,133.5547791,129.9717712,93.8742218,187.9580078,0.155196294,NaN,0.166806325,0.18075034
3/17/2020 1:20,306842.7188,0.87500006,48.77131653,48.23657227,49.33345413,48.743927,131.9532318,133.5547791,130.1234283,93.8742218,187.8048706,0.161380216,NaN,0.172834292,0.182115629
3/17/2020 1:30,307253.25,0.876957953,48.75436783,48.25697708,49.29068375,48.71544647,131.9532318,133.5547791,130.1378784,93.8742218,187.5739441,0.159814164,NaN,0.166720882,0.207266182
3/17/2020 1:40,307541.8438,0.874000013,48.88454437,48.35408783,49.44407654,48.85545349,132.1266022,133.5547791,130.3521118,93.8742218,187.5739441,0.175687075,NaN,0.178698733,0.194644079
3/17/2020 1:50,307641.3125,0.874000013,48.92285919,48.38998795,49.46865463,48.90993881,131.9532318,133.5547791,130.1234283,93.8742218,187.8048706,0.162362352,NaN,0.160296023,0.191465124
3/17/2020 2:00,306342.3125,0.873829782,48.76930618,48.24168015,49.3132019,48.7530365,131.9532318,133.5547791,130.1234283,93.8742218,187.8048706,0.159613386,NaN,0.160697579,0.172837019
3/17/2020 2:10,306540.3125,0.874231577,48.69885635,48.16932678,49.22407913,48.7031517,132.1819916,133.58815,130.3521118,93.8742218,187.8048706,0.171755552,NaN,0.169040397,0.177239269
3/17/2020 2:20,307757.4063,0.874073744,48.94437408,48.40674973,49.47492981,48.95144653,132.1819916,133.7835999,130.3521118,93.8742218,187.5739441,0.154754594,NaN,0.136026964,0.168656692
3/17/2020 2:30,306547,0.873315811,48.76523209,48.23244858,49.29928207,48.764328,132.1819916,133.7835999,130.3521118,93.8742218,187.5739441,0.170798048,NaN,0.156481266,0.190829322
3/17/2020 2:40,305732.75,0.875705302,48.57513809,48.06526566,49.10290527,48.55725098,132.1819916,133.7835999,130.3521118,93.8742218,188.0212097,0.153148368,NaN,0.149092689,0.204657048
3/17/2020 2:50,307096.6875,0.874833345,48.80273438,48.2916832,49.31316376,48.80335236,132.4107666,133.7835999,130.3521118,93.8742218,188.0357971,0.161299899,NaN,0.167533621,0.189022332
3/17/2020 3:00,308287.2813,0.875452697,48.97552872,48.45773697,49.49141312,48.97743607,132.4107666,134.0124359,130.5808258,94.10150146,187.8048706,0.156123638,NaN,0.150948137,0.177666679
3/17/2020 3:10,308076.0313,0.875968456,48.96704483,48.42333221,49.49407578,48.98373032,132.4107666,134.0124359,130.5808258,94.10150146,187.7927094,0.149052531,NaN,0.186613023,0.20590283
3/17/2020 3:20,306886.8438,0.872659624,48.90933609,48.35352707,49.42133331,48.95314789,132.4107666,134.0124359,130.5808258,94.10150146,187.6322784,0.15740484,NaN,0.152622506,0.180264622
3/17/2020 3:30,307816.5625,0.874000013,48.93628693,48.39190292,49.42562866,48.99132156,132.4107666,134.1411591,130.5808258,94.10150146,187.8048706,0.156481266,NaN,0.16577974,0.18534562
3/17/2020 3:40,306984.2813,0.87408334,48.90461349,48.33428955,49.34108353,48.94909668,132.4107666,134.0124359,130.5808258,94.30007935,188.0066223,0.148851752,NaN,0.17697382,0.192234755
3/17/2020 3:50,307271.2188,0.873547375,48.89159393,48.32482147,49.38879776,48.96116257,132.4107666,134.0124359,130.3521118,94.32878876,187.7615662,0.157196537,NaN,0.16577974,0.183441103
3/17/2020 4:00,306240.2813,0.873115838,48.64772797,48.09879684,49.14524841,48.69914627,132.1819916,133.7835999,130.3521118,94.32878876,187.5739441,0.156481266,NaN,0.161257818,0.188564315
3/17/2020 4:10,308924.2188,0.876705289,49.12095261,48.35742569,49.45267487,48.99704742,132.1819916,133.7835999,130.3521118,94.10150146,187.5739441,0.147687256,NaN,0.162343949,0.206056386
3/17/2020 4:20,308822.25,0.875831604,49.09907532,48.57373047,49.58660507,49.13688278,132.4107666,134.0124359,130.3521118,94.10150146,187.8048706,0.161140412,NaN,0.152507007,0.172598809
3/17/2020 4:30,308857.0313,0.873926342,49.15267944,48.63629913,49.66920853,49.14884949,132.4107666,134.0124359,130.5808258,94.10150146,188.0357971,0.16081804,NaN,0.163187206,0.170822501
3/17/2020 4:40,305926.25,0.873479187,48.71033096,48.17602539,49.21730042,48.73766327,132.1819916,133.7835999,130.3521118,93.8742218,187.8818512,0.160296023,NaN,0.164115861,0.185742989
3/17/2020 4:50,307542.9688,0.876915812,48.70887375,48.20333862,49.21086121,48.71242905,131.9556427,133.5547791,130.1234283,93.8742218,187.8048706,0.164070621,NaN,0.179264441,0.198258057
3/17/2020 5:00,306956.8125,0.876000047,48.69390106,48.23400879,49.16077423,48.68691635,131.9532318,133.5547791,129.8947449,93.8742218,187.5739441,0.165183678,NaN,0.15421626,0.179265857
3/17/2020 5:10,308134.75,0.876052678,48.95310593,48.46603012,49.36917877,48.88732147,131.9532318,133.3259583,129.8947449,93.8742218,187.7124939,0.174038306,NaN,0.165645838,0.193127334
3/17/2020 5:20,306501.9375,0.87498951,48.58379745,48.19742584,49.00009537,48.55387115,131.9532318,133.5547791,129.8947449,93.8742218,187.8048706,0.161433473,NaN,0.163542628,0.191682696
3/17/2020 5:30,306036.0938,0.873315811,48.77364731,48.29153824,49.13716507,48.70391464,131.9532318,133.5547791,129.8947449,93.8742218,187.8048706,0.16910176,NaN,0.168250307,0.198149323
3/17/2020 5:40,307715.75,0.874736845,48.94234848,48.51304245,49.37203979,48.94195175,131.9532318,133.3259583,129.8947449,93.6469574,187.5739441,0.163749382,NaN,0.161388576,0.170021966
3/17/2020 5:50,310526.4063,0.876968443,49.26209641,48.79080582,49.7225914,49.272892,131.9532318,133.5547791,129.8947449,93.6469574,187.5739441,0.160777882,NaN,0.163147047,0.171755552
3/17/2020 6:00,308379.4688,0.876684248,48.91619492,48.44792938,49.37971878,48.92093277,131.9532318,133.5547791,130.1234283,93.68762207,187.8048706,0.15756546,NaN,0.164512336,0.188098758
3/17/2020 6:10,306123.75,0.873410523,48.76131058,48.290802,49.22011566,48.77301407,131.724472,133.3259583,129.7803955,93.6469574,187.9203339,0.156481266,NaN,0.158388644,0.173662931
3/17/2020 6:20,308849.9375,0.875115871,49.0671463,48.53883362,49.46636581,48.95036316,131.724472,133.0971527,129.6660614,93.6469574,187.6201324,0.163347825,NaN,0.159533069,0.183199823
3/17/2020 6:30,308376.875,0.87560004,48.9461174,48.46355438,49.3938446,48.98094177,131.724472,133.0971527,129.6660614,93.6469574,187.5739441,0.163673669,NaN,0.163673669,0.200975776
3/17/2020 6:40,306811.4375,0.874000072,48.95239258,48.41880798,49.27768707,48.82221222,131.4957275,133.0971527,129.6660614,93.6469574,187.5739441,0.157364681,NaN,0.159412608,0.202288851
3/17/2020 6:50,310310.8125,0.87500006,49.2942009,48.70788574,49.52548599,49.11819077,131.4957275,133.0971527,129.4373932,93.48189545,187.5739441,0.152666509,NaN,0.17070733,0.205059573
3/17/2020 7:00,307122.6563,0.87500006,48.81207275,48.42460251,49.20363617,48.81513977,131.4957275,132.8683472,129.2087402,93.41969299,187.8048706,0.152827129,NaN,0.194322675,0.171956331
3/17/2020 7:10,307602.125,0.874604225,48.92771149,48.41647339,49.28578186,48.9329834,131.266983,132.8683472,129.2087402,93.26181793,187.8048706,0.16411078,NaN,0.160617262,0.200597674
3/17/2020 7:20,319405.8438,0.877294779,50.61207581,50.22517395,51.01404572,50.59702301,132.5513763,133.9242401,130.3521118,93.19244385,187.5739441,0.149447814,NaN,0.164985001,0.184948251
3/17/2020 7:30,323118.2188,0.880957961,51.0259819,50.65676498,51.3995285,51.02164459,133.5379181,134.9278717,131.266983,93.19244385,187.5739441,0.153228685,NaN,0.159012169,0.181353807
3/17/2020 7:40,308235.125,0.874631584,48.95861053,48.57565308,49.25738907,48.88813782,132.815918,134.1888428,130.5284119,93.19244385,187.5210266,0.152666509,NaN,0.158547595,0.17675893
3/17/2020 7:50,309058.5,0.875242114,49.08232117,48.75017929,49.4124794,49.08429337,131.8316956,133.2044067,129.5445862,92.96520233,187.5739441,0.164595723,NaN,0.171270609,0.196200982
3/17/2020 8:00,305867.6563,0.872894764,48.71400452,48.38438416,49.05109406,48.7244873,131.0815887,132.4541168,128.7947693,92.73796844,187.5739441,0.151742935,NaN,0.167004853,0.207747087
3/17/2020 8:10,307361.5625,0.873600006,48.97209167,48.67126465,49.2634964,48.98151398,130.8095398,132.1819916,128.5228119,92.73796844,187.5739441,0.155607045,NaN,0.158984706,0.193332762
3/17/2020 8:20,308473.9688,0.873505294,49.03727722,48.77429199,49.47383881,49.13508606,130.5808258,131.9532318,128.2941895,92.51074219,187.2093506,0.157083601,NaN,0.153670385,0.192435533
3/17/2020 8:30,307000.375,0.875189543,48.72904587,48.50408554,49.14235306,48.83124161,129.4373932,130.8095398,127.213768,92.05632019,187.1121368,0.156481266,NaN,0.16411078,0.208508745
3/17/2020 8:40,309462.1563,0.876589477,49.1865654,48.8587532,49.38319397,49.10239792,129.6660614,131.0382538,127.3797836,92.05632019,187.1121368,0.16692166,NaN,0.15607971,0.176172644
3/17/2020 8:50,307283.1563,0.874073744,48.85861969,48.50866318,49.11141586,48.81859207,129.6660614,131.1249237,127.4664078,92.28352356,187.3430328,0.162143171,NaN,0.16937691,0.196500704
3/17/2020 9:00,306451.125,0.874760449,48.85385895,48.44025421,48.97128296,48.70187759,129.0547028,130.4267426,126.7686615,91.90325928,187.5739441,0.165526494,NaN,0.151497036,0.175645635
3/17/2020 9:10,305393.9375,0.873073697,48.65695572,48.38026047,48.95061493,48.6400032,129.2087402,130.5808258,126.9226379,91.82912445,187.1121368,0.156481266,NaN,0.167925537,0.19086948
3/17/2020 9:20,307443.625,0.874383032,48.88800812,48.5775032,49.20524979,48.88125992,129.8947449,131.266983,127.6083755,92.05632019,187.1121368,0.165676832,NaN,0.16411078,0.187260002
3/17/2020 9:30,306990.25,0.873315811,48.89356995,48.58221817,49.14369965,48.84184647,130.4893341,131.8617249,128.2027435,92.28352356,187.2506714,0.156481266,NaN,0.159536123,0.177853063
3/17/2020 9:40,308589.3125,0.876968443,48.91691589,48.63634109,49.21342468,48.9009819,131.0141754,132.3866882,128.7514496,92.51074219,187.5739441,0.161502287,NaN,0.168328702,0.184806034
3/17/2020 9:50,306686.3125,0.873604178,48.80293274,48.57305145,49.12578964,48.82437515,131.266983,132.6395569,129.0282288,92.73796844,187.5739441,0.156481266,NaN,0.16451554,0.177979633
3/17/2020 10:00,305686.9688,0.873000026,48.70966721,48.46199417,48.98173523,48.68527603,131.724472,133.0971527,129.4373932,92.96520233,187.5739441,0.164150938,NaN,0.167925537,0.183239982
3/17/2020 10:10,308992.8438,0.875105321,48.99372482,48.60278702,49.31900787,49.05702591,131.9532318,133.3259583,129.6660614,93.19244385,187.3430328,0.154312879,NaN,0.161018819,0.183922619
3/17/2020 10:20,307338.625,0.875189543,48.63282013,48.46475983,49.17503357,48.88153458,131.4957275,132.8924255,129.4373932,93.19244385,187.5739441,0.152264953,NaN,0.151863411,0.175570309
3/17/2020 10:30,307301.0313,0.876010597,48.78069687,48.46235657,49.06487656,48.81486511,131.9532318,133.3259583,129.6660614,93.41969299,187.8048706,0.156481266,NaN,0.153549924,0.179585829
3/17/2020 10:40,309101.5625,0.87617898,49.09358597,48.74235153,49.42863464,49.10977173,132.1819916,133.5547791,129.8947449,93.41969299,187.8048706,0.152666509,NaN,0.162749678,0.174887672
3/17/2020 10:50,306712.2813,0.874378979,48.82326508,48.37240601,49.00618362,48.72026443,131.9532318,133.3355865,129.6660614,93.41969299,187.5739441,0.1571244,NaN,0.168247417,0.208632752
3/17/2020 11:00,305596.5938,0.874179006,48.5644455,48.19816589,48.9109993,48.58417511,132.1819916,133.5547791,129.8947449,93.6469574,187.5739441,0.158970892,NaN,0.168096438,0.189584509
3/17/2020 11:10,306220.625,0.874000013,48.74144745,48.35963058,49.10827255,48.77056885,132.4107666,133.930542,130.3521118,93.6469574,187.6565857,0.152385429,NaN,0.155678153,0.174486116
3/17/2020 11:20,306814.4688,0.874968827,48.80787659,48.45451736,49.1488533,48.83868027,132.6395569,134.2269897,130.5808258,93.8742218,188.0213623,0.1459907,NaN,0.156958103,0.169118598
3/17/2020 11:30,308196.2813,0.875673711,48.97051239,48.56877518,49.36616898,48.97660446,132.9237366,134.4701385,130.8095398,94.10150146,187.8048706,0.159492925,NaN,0.163994014,0.178341031
3/17/2020 11:40,306448.5,0.874357939,48.74160385,48.3518486,49.12692642,48.75852966,133.3259583,134.6990051,131.0382538,94.32878876,187.8048706,0.161982551,NaN,0.16411078,0.175570309
3/17/2020 11:50,305555.2188,0.873000026,48.68722153,48.36874771,49.16339493,48.76433945,133.5258789,134.9278717,131.266983,94.32878876,187.7756958,0.152666509,NaN,0.174604654,0.180830657
3/17/2020 12:00,306195.7188,0.876000047,48.58504486,48.16441727,48.98671341,48.60399628,133.5905304,135.1567535,131.4957275,94.55608368,187.8048706,0.159699962,NaN,0.161488131,0.193451971
3/17/2020 12:10,306666.7188,0.872463167,48.88352203,48.49238586,49.25672531,48.90145874,133.6583557,135.1567535,131.4957275,94.55608368,188.0357971,0.146032542,NaN,0.183842301,0.182115629
3/17/2020 12:20,307159.9063,0.874315798,48.87605286,48.43907547,49.25786972,48.93120193,132.6949463,134.0678406,130.4628601,94.32878876,187.8607788,0.154634118,NaN,0.166327193,0.200678945
3/17/2020 12:30,307163.5938,0.874147415,48.88571548,48.46110916,49.30580521,48.89023209,130.7952423,132.3964691,128.7371521,93.41969299,187.5739441,0.163633943,NaN,0.185583085,0.201811045
3/17/2020 12:40,306845.9375,0.873926342,48.80588531,48.38911438,49.2246666,48.80389023,130.3521118,131.724472,128.1513062,93.19244385,187.3430328,0.162203401,NaN,0.161726564,0.186537728
3/17/2020 12:50,307178.0938,0.874239624,48.91610336,48.44896698,49.42069626,48.87863541,131.0382538,132.5648956,129.1341248,93.34553528,187.3430328,0.15905121,NaN,0.163955137,0.185689449
3/17/2020 13:00,307406.0938,0.874042094,48.90821838,48.34806442,49.25062943,48.89191437,131.9436035,133.3259583,129.8851166,93.6469574,187.5739441,0.170630559,NaN,0.156160027,0.179866925
3/17/2020 13:10,307768.6563,0.874000013,48.98588562,48.54864883,49.4575119,48.95149612,132.6395569,134.2412872,130.8095398,93.8742218,188.0357971,0.152666509,NaN,0.160296023,0.179385066
3/17/2020 13:20,307837.2813,0.873000026,48.86531448,48.32839966,49.17755127,48.74095917,133.0971527,134.6990051,131.0382538,94.10150146,188.0357971,0.158949643,NaN,0.173885986,0.174111724
3/17/2020 13:30,307342.5,0.876823545,48.77883148,48.3673439,49.22198105,48.74718475,133.7499542,135.1567535,131.724472,94.55608368,188.0357971,0.161866799,NaN,0.16726312,0.178263083
3/17/2020 13:40,308933.1875,0.877257466,48.98230743,48.56393433,49.41667175,48.96632385,134.2412872,135.7913361,132.1819916,95.01070404,188.0357971,0.163242072,NaN,0.157882228,0.179913834
3/17/2020 13:50,307234.6875,0.87500006,48.54533768,48.39219666,49.31163406,48.76198959,134.0124359,135.6145477,131.9532318,95.01070404,187.9832153,0.146774426,NaN,0.16638045,0.17764765
3/17/2020 14:00,306158.5313,0.874388397,48.69031525,48.24060822,49.16391754,48.66641617,134.4701385,136.0079193,132.4107666,95.01070404,188.0357971,0.160888612,NaN,0.175195649,0.181639999
3/17/2020 14:10,307202.9375,0.874843776,48.84626389,48.45864868,49.33454895,48.81817245,134.6990051,136.2163391,132.783432,95.15366364,188.0357971,0.151683331,NaN,0.14546001,0.183632419
3/17/2020 14:20,306828.8125,0.875176489,48.80189514,48.40134048,49.25927734,48.74506378,135.1567535,136.5302277,133.0971527,95.46535492,188.0357971,0.14503701,NaN,0.169840544,0.177470058
3/17/2020 14:30,305680.75,0.87500006,48.5815239,48.26509857,49.2376442,48.67703247,135.1567535,136.6270905,133.0971527,95.46535492,188.4976807,0.155454218,NaN,0.169108108,0.185987517
3/17/2020 14:40,307699.0313,0.87440598,48.99077988,48.57159042,49.50125504,48.89949417,135.4337158,136.9881287,133.5547791,95.69269562,188.4976807,0.151865408,NaN,0.153051198,0.183390558
3/17/2020 14:50,306807.0313,0.874431372,48.80508423,48.41474533,49.31076431,48.76118851,135.8434601,137.2462769,133.8127594,95.92005157,188.4976807,0.157939851,NaN,0.160782218,0.172241747
3/17/2020 15:00,307215.375,0.876000047,48.76955795,48.33038712,49.27708054,48.70120621,136.0723724,137.4460602,134.0124359,96.14740753,188.4976807,0.156256869,NaN,0.186116993,0.193970889
3/17/2020 15:10,305886,0.875030994,48.62950134,48.13914871,49.00561142,48.40439224,136.3013,137.6750336,134.2412872,96.14740753,188.4976807,0.13795954,NaN,0.159162179,0.201155007
3/17/2020 15:20,308086.5313,0.876000047,48.96831512,48.5814476,49.46213913,48.86135864,136.7255096,138.09935,134.4701385,96.37477112,188.6946716,0.164559573,NaN,0.158613041,0.183760822
3/17/2020 15:30,308180.9375,0.875876307,48.89769745,48.31560898,49.15820313,48.77318954,136.9881287,138.36203,134.9278717,96.60214996,188.7286377,0.1553801,NaN,0.148340508,0.198458835
3/17/2020 15:40,307835.5625,0.874000013,49.0696373,48.68195343,49.54000854,48.91607666,136.9881287,138.36203,134.9278717,96.60214996,188.7286377,0.160869002,NaN,0.147135884,0.172709242
3/17/2020 15:50,307851.125,0.87500006,48.95425034,48.5786171,49.47585678,48.80369949,136.9881287,138.36203,134.9278717,96.82953644,188.7286377,0.153040498,NaN,0.149225742,0.183573812
3/17/2020 16:00,306249.7813,0.875123799,48.75713348,48.25521088,49.13760376,48.461483,137.2170868,138.36203,135.1567535,97.05693054,188.7286377,0.147681639,NaN,0.159403056,0.164969489
3/17/2020 16:10,307929.625,0.876138687,48.87143326,48.51075745,49.4199791,48.68355179,137.2170868,138.4141846,135.1567535,97.05693054,188.7812347,0.165319413,NaN,0.163774326,0.171932608
3/17/2020 16:20,305838.3125,0.872128725,48.83074951,48.54264069,49.26604462,48.71796799,135.8933258,137.0379944,133.8334503,96.60214996,188.7286377,0.151344568,NaN,0.158634156,0.176741168
3/17/2020 16:30,305521.3125,0.873313785,48.65142059,48.34332275,49.33828354,48.56261063,134.2973785,135.6706543,132.2380676,95.92005157,188.4976807,0.153526694,NaN,0.17945613,0.190904126
3/17/2020 16:40,306441.7813,0.874137282,48.80797958,48.35837936,49.39080811,48.60576248,132.9535828,134.3265381,130.8947449,95.23802948,188.1218414,0.151694119,NaN,0.178861469,0.192704991
3/17/2020 16:50,307350.7188,0.87367332,48.86464691,48.42605591,49.4738121,48.71667099,132.0506287,133.4233704,130.2207947,94.78338623,187.903183,0.157538816,NaN,0.171671256,0.179876074
3/17/2020 17:00,307835.2188,0.875212133,48.99757385,48.60031891,49.59389114,48.79850769,131.4957275,132.8683472,129.5482635,94.21170044,187.8048706,0.158330843,NaN,0.158330843,0.201934189
3/17/2020 17:10,306715.6875,0.874509811,48.79551315,48.36478424,49.35498047,48.52616882,130.9463196,132.3188019,128.9800873,93.8742218,187.7120514,0.159548029,NaN,0.160339549,0.180170462
3/17/2020 17:20,306051.1875,0.8732059,48.70937729,48.3037262,49.34047318,48.4839325,130.509079,131.724472,128.5228119,93.41969299,187.5014954,0.161941603,NaN,0.152890906,0.16890271
3/17/2020 17:30,305737.5313,0.874313772,48.60024643,48.20608139,49.22889709,48.3661499,130.1234283,131.266983,128.065567,92.96520233,187.3430328,0.16508317,NaN,0.164035976,0.171755552
3/17/2020 17:40,306382.1875,0.873823583,48.74238205,48.32509995,49.39651871,48.50553131,129.6660614,131.0113525,127.8100739,92.73796844,187.3430328,0.157378852,NaN,0.167925537,0.178263083
3/17/2020 17:50,306477.9063,0.87500006,48.73104095,48.30155182,49.3719368,48.51963425,130.1324921,131.4957275,128.3032379,92.73796844,187.3430328,0.153270826,NaN,0.156783432,0.183653057
3/17/2020 18:00,307784.4688,0.875663221,48.90275955,48.46340942,49.56145096,48.68341827,131.3010559,132.656601,129.6830902,93.19244385,187.5739441,0.157049417,NaN,0.153518736,0.179953218
3/17/2020 18:10,307208.125,0.873947382,48.87827301,48.44802094,49.5315361,48.65525055,132.7262573,134.0991516,130.8962097,93.733078,187.7173615,0.153590083,NaN,0.165556371,0.208346531
3/17/2020 18:20,306367.9688,0.874579012,48.74315643,48.29948807,49.38140488,48.54857635,133.7835999,135.1567535,131.8858032,94.48908997,187.9677277,0.158489034,NaN,0.166801184,0.185693949
3/17/2020 18:30,306879.4063,0.875789523,48.72400284,48.28500366,49.35758591,48.52942276,134.9278717,136.0771484,132.8731079,94.78812408,188.0357971,0.160137072,NaN,0.152666509,0.205785394
3/17/2020 18:40,305731.9063,0.87500006,48.63075638,48.29595947,49.39894485,48.56468582,135.6145477,137.0628357,133.7835999,95.31221008,188.1111603,0.151421696,NaN,0.168016121,0.192074135
3/17/2020 18:50,306431.875,0.875715852,48.66823196,48.32839966,49.32553101,48.45233917,136.4458923,137.6750336,134.4701385,95.69269562,188.2667389,0.148851752,NaN,0.157886699,0.17838119
3/17/2020 19:00,307793.3438,0.874000013,48.9797554,48.53610992,49.64447021,48.76041412,136.9688416,138.36203,135.1374817,96.14740753,188.5171356,0.156160027,NaN,0.167925537,0.191150561
3/17/2020 19:10,308027.2813,0.875694752,48.92383194,48.50430679,49.58290863,48.68428802,137.2701111,138.6440887,135.4386597,96.4274292,188.4976807,0.160018474,NaN,0.16998519,0.199635059
