TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
3/19/2020 14:20,309761.5938,0.878882408,49.22542953,48.71591568,50.30752182,48.65677643,133.5547791,134.6990051,132.1819916,93.44669342,187.1121368,0.16411078,NaN,0.158296034,0.173568502
3/19/2020 14:30,309526.6563,0.874088228,49.34976578,48.83688736,50.45109177,48.76132202,133.3259583,134.4701385,131.9532318,93.19244385,186.8812408,0.156481266,NaN,0.150185063,0.185014606
3/19/2020 14:40,309642.1875,0.875215769,49.31516647,48.82793427,50.39962387,48.71794891,133.0971527,134.2412872,131.724472,93.03426361,186.7205353,0.152329907,NaN,0.165953979,0.182194665
3/19/2020 14:50,308184.875,0.876607895,49.09822464,48.53627777,50.19668198,48.56171417,133.0971527,134.0124359,131.4957275,92.73796844,186.4194794,0.158126846,NaN,0.17189917,0.196819231
3/19/2020 15:00,308641.9063,0.875757337,49.18792725,48.64554977,50.31817627,48.6431694,132.8683472,134.0124359,131.266983,92.51074219,186.1886139,0.156222016,NaN,0.172007695,0.202540994
3/19/2020 15:10,309115.3438,0.876990139,49.14584351,48.58246231,50.22683716,48.62823486,132.5466766,133.6907196,131.0382538,92.28352356,186.0949097,0.164828405,NaN,0.166496471,0.189280763
3/19/2020 15:20,309869.5625,0.878000021,49.26967621,48.60860062,50.34511566,48.70307159,132.1819916,133.5547791,130.8095398,92.05632019,185.7269135,0.163856268,NaN,0.161226675,0.195829242
3/19/2020 15:30,310187.3125,0.876000047,49.33966446,48.71593094,50.47834396,48.82471848,132.4107666,133.5547791,130.8095398,92.05632019,185.7269135,0.149845183,NaN,0.151832029,0.206103608
3/19/2020 15:40,308007.1875,0.87500006,49.12967682,48.4457016,50.22296906,48.60534668,132.4107666,133.7835999,131.0382538,91.96317291,185.7269135,0.16479744,NaN,0.163233384,0.194462344
3/19/2020 15:50,310469.0313,0.877529442,49.36016083,48.64302063,50.43164444,48.76806641,132.5027313,133.7835999,131.0382538,91.82912445,185.4960785,0.151170537,NaN,0.149599746,0.183947816
3/19/2020 16:00,309733.5313,0.876647115,49.30498123,48.60827637,50.36633301,48.86053848,132.6395569,133.7835999,131.0382538,91.82912445,185.4123383,0.160296023,NaN,0.160974756,0.192213103
3/19/2020 16:10,310785.3438,0.876745164,49.46067047,48.69393921,50.40693665,48.85102463,132.4107666,133.7835999,131.0382538,91.60193634,185.2652435,0.16411078,NaN,0.148878649,0.201151371
3/19/2020 16:20,308357.7813,0.875039637,49.18148804,48.57964706,50.3180809,48.7690773,132.4107666,133.7247009,130.8095398,91.60193634,185.0344238,0.157463282,NaN,0.15833199,0.201189607
3/19/2020 16:30,310352.875,0.879277289,49.30003738,48.69939804,50.46874619,48.87961578,132.1819916,133.5547791,130.8095398,91.60193634,185.2652435,0.145761818,NaN,0.168128639,0.18846418
3/19/2020 16:40,308543.25,0.877000034,49.0573082,48.40740967,50.18915939,48.57537079,132.1819916,133.5547791,130.8095398,91.60193634,184.8284912,0.155247077,NaN,0.164632723,0.175158918
3/19/2020 16:50,308890.1563,0.875235379,49.18490982,48.48821259,50.34252548,48.72399521,131.4957275,132.861618,130.1166992,91.37475586,185.0344238,0.16815038,NaN,0.156930506,0.172653586
3/19/2020 17:00,309912.4063,0.878881276,49.15789795,48.54164505,50.24552917,48.70291519,131.4844055,132.6395569,129.8947449,91.37475586,185.0344238,0.156481266,NaN,0.17481415,0.176136851
3/19/2020 17:10,309964.7813,0.875960827,49.19276428,48.52048111,50.26427841,48.79352188,131.4957275,132.6395569,129.8947449,91.14758301,184.7741852,0.168836445,NaN,0.160296023,0.192289844
3/19/2020 17:20,310296.625,0.87500006,49.31242752,48.63609695,50.29551315,49.00567245,131.4957275,132.8683472,130.0713501,91.14758301,185.0344238,0.162713304,NaN,0.139133126,0.170535132
3/19/2020 17:30,310772.5,0.875735343,49.27185822,48.54519653,50.27073288,48.99964523,131.724472,133.0971527,130.1234283,91.14758301,184.6542664,0.14638339,NaN,0.168833002,0.193073303
3/19/2020 17:40,309635.875,0.877343178,49.13165665,48.15247345,49.85205841,48.69222641,131.724472,133.0971527,130.1234283,91.04959106,185.0344238,0.166812226,NaN,0.167925537,0.191286802
3/19/2020 17:50,309079.4063,0.875686288,49.18327713,48.29003525,50.02980042,48.81362915,131.724472,133.3259583,130.2400055,91.14758301,184.6904602,0.162023887,NaN,0.154386893,0.177208111
3/19/2020 18:00,310222.9688,0.874558866,49.20682526,48.5458374,50.27239609,49.08322144,131.724472,133.0971527,130.2041473,91.14758301,184.8850708,0.156256869,NaN,0.171755552,0.18993713
3/19/2020 18:10,309854.5938,0.876635432,49.17059326,48.49865341,50.10446167,48.90867615,131.724472,133.0971527,130.1234283,91.02217102,184.8036041,0.159382075,NaN,0.172146082,0.187140614
3/19/2020 18:20,309869.2188,0.875127733,49.21162415,48.51072693,50.13262177,48.99153519,131.724472,133.0971527,130.1234283,91.14758301,184.6043854,0.163588762,NaN,0.146603063,0.202969402
3/19/2020 18:30,310936.9063,0.875494778,49.08149719,48.65829086,50.21551895,49.08753967,131.4957275,132.8683472,129.8947449,91.10932159,185.0733032,0.155196294,NaN,0.181229636,0.196531385
3/19/2020 18:40,309477.0313,0.87500006,49.18740463,48.50230026,50.0634613,48.99645233,131.266983,132.8683472,129.6660614,90.92041779,184.5727997,0.156682044,NaN,0.177578077,0.194844857
3/19/2020 18:50,309792.9063,0.875873744,49.13159943,48.44429398,50.09733582,48.97813034,131.0382538,132.6395569,129.4373932,90.74108887,184.5727997,0.15427272,NaN,0.143619522,0.178183615
3/19/2020 19:00,310934.2188,0.877410531,49.25470352,48.57295227,50.09758377,49.09358215,130.8095398,132.4107666,129.4230957,90.69326782,184.5727997,0.149805441,NaN,0.157196537,0.190352485
3/19/2020 19:10,309251,0.8745417,49.08162308,48.61545563,49.97682571,48.94893265,130.8095398,132.1819916,129.2087402,90.60958099,184.3420105,0.155075833,NaN,0.168332711,0.199869901
3/19/2020 19:20,309633.7813,0.875557959,49.16118622,48.6588974,49.88182068,48.94282532,130.6513824,131.9532318,128.821991,90.46612549,184.5727997,0.155020297,NaN,0.166469276,0.194928154
3/19/2020 19:30,309276.0313,0.874284208,49.15185928,48.67142868,49.91299057,48.87116241,130.5808258,131.9508514,128.7490692,90.46612549,184.3420105,0.152706251,NaN,0.164230153,0.194564611
3/19/2020 19:40,309607.5625,0.876208365,49.09716797,48.54035187,49.87872696,48.87243652,130.3521118,131.724472,128.5228119,90.46612549,184.3420105,0.150654092,NaN,0.168578625,0.204412431
3/19/2020 19:50,310269.9063,0.876000047,49.25408554,48.66322327,50.08403015,49.11160278,130.1234283,131.724472,128.5228119,90.23899078,184.5727997,0.153308988,NaN,0.152465746,0.192762733
3/19/2020 20:00,308605.4688,0.874063194,49.06521606,48.43831253,49.84179688,48.91553497,130.1234283,131.724472,128.5228119,90.23899078,184.315567,0.167051315,NaN,0.160296023,0.182446569
3/19/2020 20:10,309435.0938,0.876905262,49.11377716,48.52340698,49.86633682,48.95159149,129.8947449,131.4957275,128.2941895,90.01186371,184.3420105,0.153389305,NaN,0.16214028,0.186489657
3/19/2020 20:20,308327.2813,0.874136865,49.07492828,48.59415054,49.92848206,49.04627609,129.6660614,131.1562347,128.065567,90.01186371,184.3420105,0.148731291,NaN,0.154393181,0.186540097
3/19/2020 20:30,309120.5313,0.876648962,49.04985428,48.56702805,49.72978973,48.85274506,129.4373932,130.8095398,127.6083755,89.78474426,183.9290314,0.160296023,NaN,0.157886699,0.190628543
3/19/2020 20:40,308901.4688,0.876625061,48.97440338,48.42660522,49.68370056,48.81291199,129.2087402,130.5808258,127.3797836,89.55763245,183.8804474,0.169224322,NaN,0.166841343,0.182277694
3/19/2020 20:50,309276.6563,0.876515806,49.21715164,48.57336426,49.91549683,48.92649078,128.9800873,130.3521118,127.151207,89.33053589,184.3420105,0.148851752,NaN,0.155686527,0.195438817
3/19/2020 21:00,310034.375,0.876231611,49.19855118,48.80678177,50.1135025,49.22322464,128.7514496,130.1956482,126.9226379,89.33053589,183.7225494,0.159091368,NaN,0.160095245,0.187215343
3/19/2020 21:10,307884.25,0.876916707,48.93671799,48.4234314,49.61891174,48.76780701,128.5228119,129.8971558,126.6940765,89.10344696,183.6496735,0.175409526,NaN,0.16411078,0.183239982
3/19/2020 21:20,309962.7188,0.876242161,49.14673996,48.63426971,49.85116196,48.95478821,128.5228119,129.8947449,126.6940765,89.10344696,183.8804474,0.157605618,NaN,0.159171671,0.194413915
3/19/2020 21:30,309079.8125,0.876610577,49.13641357,48.67924118,49.8721962,48.85782242,128.5228119,129.6660614,126.5569458,89.10344696,183.8804474,0.153429464,NaN,0.156481266,0.18701458
3/19/2020 21:40,310019,0.87500006,49.37572098,48.91204834,50.08621216,49.12891388,128.2941895,129.6660614,126.2369766,89.12257385,183.6302338,0.157444999,NaN,0.160617262,0.177497759
3/19/2020 21:50,309550.375,0.875305295,48.89395142,48.5894928,49.58393097,48.70004272,128.2436523,129.4373932,126.2369766,89.05325317,183.6496735,0.16411078,NaN,0.176815122,0.216741398
3/19/2020 22:00,308999.2188,0.870031297,48.93540573,48.40409088,49.67708588,48.58370972,127.8369675,128.9800873,126.0084457,88.76163483,183.9946136,0.162183329,NaN,0.162263632,0.185006812
3/19/2020 22:10,308555.5938,0.875500083,49.18051147,49.36447144,50.1244545,49.27568436,127.6083755,128.7514496,125.5513992,88.47898865,183.4766083,0.157434955,NaN,0.148844138,0.187018394
3/19/2020 22:20,310091.1875,0.877281308,49.26557159,49.03671646,49.78897095,48.97103882,127.3797836,128.5228119,125.0943985,88.19517517,183.6496735,0.148851752,NaN,0.152666509,0.179385066
3/19/2020 22:30,308620.4063,0.876000047,49.11221313,48.86975861,49.63715744,48.82972336,126.9226379,128.065567,124.6374207,88.13665771,183.3594513,0.154514894,NaN,0.157586366,0.200200573
3/19/2020 22:40,309313.375,0.875593781,49.32992172,48.91179657,49.71511841,48.9915123,126.6940765,127.8369675,124.5208054,87.96812439,183.6496735,0.154534146,NaN,0.156401798,0.185226411
3/19/2020 22:50,307365.375,0.877156258,48.88275528,48.59375763,49.35141373,48.60992432,126.2369766,127.3797836,123.952034,87.74108887,183.4189148,0.170798048,NaN,0.161249712,0.187014565
3/19/2020 23:00,309743.5313,0.876895845,49.20508957,48.95736694,49.6962471,48.96165848,126.0084457,127.151207,123.7330093,87.74108887,183.4189148,0.149480984,NaN,0.177810714,0.205001816
3/19/2020 23:10,308283.375,0.875708401,49.09033203,48.88825226,49.6234436,48.90520477,125.7799149,126.9226379,123.4951553,87.74108887,183.4189148,0.156319141,NaN,0.154891789,0.178749263
3/19/2020 23:20,308959.3125,0.878000021,49.03611755,48.7604866,49.54826736,48.79959869,125.5513992,126.6940765,123.4951553,87.74108887,183.4189148,0.155209675,NaN,0.172700346,0.196233556
3/19/2020 23:30,307099.4063,0.87500006,48.98181915,48.60564041,49.42945862,48.60324097,125.5513992,126.6940765,123.2667236,87.74108887,183.4189148,0.153858617,NaN,0.165193692,0.190476462
3/19/2020 23:40,309329.875,0.875041723,49.29694366,49.01533127,49.83017349,49.04532623,125.3228912,126.4655228,123.2667236,87.74108887,183.4498444,0.150619447,NaN,0.158762261,0.17482309
3/19/2020 23:50,306403.2188,0.873195887,48.88990402,48.61946869,49.40855789,48.64168549,125.0943985,126.2369766,123.0383072,87.96812439,183.625885,0.169787616,NaN,0.171360701,0.202682123
3/20/2020 0:00,307211.8438,0.876000047,48.91628265,48.64611053,49.46600342,48.63674164,125.0943985,126.2369766,122.8098984,88.03600311,183.5806885,0.163363561,NaN,0.15951404,0.170211092
3/20/2020 0:10,309463.75,0.878000021,49.1697197,48.92624283,49.66363525,48.91928101,125.0943985,126.2369766,122.8098984,88.19517517,183.5354767,0.154593557,NaN,0.152863309,0.200472236
3/20/2020 0:20,305614.9063,0.8753196,48.70084,48.4306488,49.19844437,48.42873001,125.0943985,126.2369766,122.8098984,88.352005,183.6496735,0.15766108,NaN,0.14184095,0.184104353
3/20/2020 0:30,304351.9688,0.87500006,48.53552628,48.3055191,49.06283951,48.22790146,125.0943985,126.2369766,122.8098984,88.42222595,183.6496735,0.159262866,NaN,0.176800087,0.191862479
3/20/2020 0:40,306374.6875,0.875288725,48.83267212,48.61342239,49.32063293,48.56396103,125.0824966,126.2250748,122.8098984,88.42222595,183.6616974,0.167130798,NaN,0.161290243,0.18701458
3/20/2020 0:50,308337.5938,0.875031292,49.09016037,48.94634628,49.69139099,48.79833984,125.0943985,126.0084457,122.8098984,88.42222595,183.8209686,0.151683331,NaN,0.179263145,0.182094723
3/20/2020 1:00,310197.9375,0.878000021,49.36676025,49.08971786,49.88880157,49.12176132,124.8659058,126.0084457,122.8098984,88.19517517,183.8804474,0.155812696,NaN,0.161200553,0.207676709
3/20/2020 1:10,309119.2188,0.876762927,49.20682526,48.95095825,49.71730042,48.85241699,124.6374207,125.7799149,122.5814972,88.19517517,184.1112213,0.156520203,NaN,0.165715948,0.185535386
3/20/2020 1:20,307415.1563,0.877000034,48.98503113,48.75984955,49.53411484,48.661129,124.6374207,125.7799149,122.5814972,88.19517517,184.3420105,0.16632475,NaN,0.166116476,0.195745245
3/20/2020 1:30,314458.9063,0.877989948,49.95272827,49.74390793,50.47851181,49.64037704,124.8472519,125.7799149,122.5814972,88.42222595,184.8036041,0.162865147,NaN,0.165357664,0.189583689
3/20/2020 1:40,306761.0313,0.875673532,48.84835815,48.63010406,49.39944839,48.515522,124.8659058,126.0084457,122.7912521,88.42222595,185.0532684,0.152666509,NaN,0.147529528,0.190829322
3/20/2020 1:50,307971.1563,0.87500006,48.96442795,48.80447388,49.58766937,48.71077347,124.8659058,126.0084457,122.8098984,88.64929199,185.4960785,0.16411078,NaN,0.171044037,0.203193381
3/20/2020 2:00,308209.875,0.876061261,49.12181091,48.86788177,49.70668793,48.841259,125.0943985,126.0947266,122.8961334,88.64929199,185.7269135,0.157415494,NaN,0.168009147,0.18701458
3/20/2020 2:10,306151,0.874208391,49.04164124,48.66276932,49.4516716,48.6010437,125.0943985,126.2369766,123.0383072,88.87636566,185.9577637,0.162767664,NaN,0.149010703,0.198307201
3/20/2020 2:20,310655.5625,0.876484573,49.30500031,49.17811584,50.01615143,49.06135941,125.3228912,126.2369766,123.0383072,88.87636566,186.0378571,0.163103998,NaN,0.165434271,0.175409317
3/20/2020 2:30,306020.0313,0.878000021,48.68344498,48.43804932,49.27243042,48.34201431,125.0943985,126.2369766,123.0383072,89.10344696,185.9577637,0.166494995,NaN,0.159580752,0.206818879
3/20/2020 2:40,305899.1563,0.873010218,49.04698181,48.80238342,49.60879898,48.72976685,125.0943985,126.0269165,122.8098984,89.10344696,185.9577637,0.148851752,NaN,0.149776548,0.167812407
3/20/2020 2:50,306865.4375,0.878000021,48.74515533,48.49137878,49.35262299,48.39146805,124.8659058,126.0084457,122.8098984,88.87636566,185.9577637,0.157260567,NaN,0.192891628,0.190245435
3/20/2020 3:00,307116,0.874489844,48.98332214,48.722229,49.53473663,48.69298553,124.8659058,125.7799149,122.7745819,88.64929199,185.9577637,0.15766108,NaN,0.154480293,0.168242514
3/20/2020 3:10,310080.2813,0.877000034,49.31910324,49.08228683,49.87649155,48.9985199,124.8659058,125.7799149,122.6537476,88.64929199,186.1886139,0.151265174,NaN,0.147245362,0.190829322
3/20/2020 3:20,308251.25,0.875525832,49.15029144,48.83832169,49.69187927,48.79991913,124.6374207,125.7799149,122.5814972,88.64929199,185.9577637,0.162904069,NaN,0.163846865,0.192970261
3/20/2020 3:30,307311.5313,0.876291692,48.92658234,48.64122772,49.50375366,48.63475418,124.6374207,125.7799149,122.5814972,88.64929199,185.9577637,0.157792583,NaN,0.154375196,0.175967678
3/20/2020 3:40,306551.5,0.874833405,48.91936493,48.66523743,49.49331284,48.59952927,124.6374207,125.5513992,122.410202,88.42222595,185.9577637,0.152666509,NaN,0.14503701,0.194647893
3/20/2020 3:50,307925.8125,0.876186311,49.01152039,48.79896927,49.63304138,48.735466,124.4089508,125.5513992,122.3531036,88.42222595,186.1886139,0.148349568,NaN,0.183422357,0.191584721
3/20/2020 4:00,308327.5625,0.874740064,49.018116,48.90502167,49.68584061,48.78394318,124.4089508,125.5513992,122.3531036,88.42222595,186.1886139,0.160486758,NaN,0.166977182,0.178808272
3/20/2020 4:10,307862.6875,0.877656877,48.98604584,48.74069595,49.5495224,48.66791916,124.6374207,125.7799149,122.4842606,88.42222595,186.090332,0.150958106,NaN,0.163544238,0.194644079
3/20/2020 4:20,306996.875,0.874431431,48.97351837,48.69985962,49.54708481,48.67359543,124.7471848,125.7799149,122.5814972,88.42222595,186.1886139,0.160445616,NaN,0.160902351,0.192661896
3/20/2020 4:30,307764.7188,0.874558866,49.12093735,48.67813492,49.48129272,48.83246231,124.8659058,125.7799149,122.8098984,88.42222595,186.1886139,0.153558716,NaN,0.154467091,0.183199823
3/20/2020 4:40,307623,0.87742579,48.89974976,48.65119553,49.42414856,48.62389374,124.9428253,126.0853806,122.8098984,88.49866486,186.1886139,0.152666509,NaN,0.171712652,0.181915641
3/20/2020 4:50,308865.4688,0.875653505,49.20546722,48.94726563,49.76174927,48.9418869,125.0943985,126.2369766,123.0383072,88.64929199,186.1886139,0.16411078,NaN,0.190296471,0.206854925
3/20/2020 5:00,308349.4688,0.875653505,49.13467789,48.92285156,49.64321136,48.8379631,125.3228912,126.2912827,123.0925827,88.64929199,186.4194794,0.146128699,NaN,0.147756442,0.181009173
3/20/2020 5:10,308287.9063,0.875465393,49.12400818,48.88926315,49.65027237,48.83249664,125.3228912,126.4655228,123.2667236,88.64929199,186.1886139,0.151571184,NaN,0.16479063,0.208558649
3/20/2020 5:20,307908.0313,0.877607882,49.01500702,48.79908752,49.51190948,48.7340126,125.1190414,126.2369766,123.0383072,88.87636566,185.9577637,0.149263144,NaN,0.14532423,0.187837362
3/20/2020 5:30,307396.625,0.876764715,48.95326996,48.99747467,49.7021637,48.94224167,125.3228912,126.4655228,123.0450287,88.87636566,185.9577637,0.156481266,NaN,0.171755552,0.197785646
3/20/2020 5:40,305862.1563,0.876000047,48.74112701,48.5080452,49.24235153,48.47298431,125.3228912,126.4655228,123.2667236,88.87636566,186.1886139,0.159842789,NaN,0.167245686,0.180518165
3/20/2020 5:50,307651,0.876941204,48.74449921,48.66261292,49.21977234,48.47192383,125.5513992,126.6940765,123.2913589,88.87636566,186.4194794,0.148851752,NaN,0.148851752,0.172166944
3/20/2020 6:00,308303.5938,0.874148548,49.1084404,48.81778336,49.49306107,48.72846603,125.3228912,126.4655228,123.2667236,88.87636566,186.4194794,0.158541232,NaN,0.173510343,0.190527663
3/20/2020 6:10,307326.9688,0.874233007,48.9370575,48.59099197,49.31307983,48.46047211,125.3228912,126.2369766,123.0383072,88.87636566,186.4194794,0.161717206,NaN,0.174593136,0.196300134
3/20/2020 6:20,307508.4688,0.873588264,49.01792526,48.78757858,49.49084854,48.67609787,125.1817627,126.2369766,123.0383072,88.87636566,186.276886,0.156481266,NaN,0.172086313,0.193185493
3/20/2020 6:30,307018.875,0.87500006,48.79935837,48.70505142,49.37542725,48.51795197,125.0943985,126.2369766,122.8098984,88.87636566,186.1886139,0.157897055,NaN,0.160099387,0.187643021
3/20/2020 6:40,306910.375,0.874058843,48.82167435,48.66515732,49.34433365,48.47383881,125.0943985,126.0084457,122.8098984,88.87636566,186.1886139,0.164559573,NaN,0.166585878,0.200933933
3/20/2020 6:50,308156.7188,0.874000013,48.91881561,48.88602829,49.53860092,48.64074707,125.0943985,126.0084457,122.8098984,88.87636566,186.1886139,0.15514414,NaN,0.170409456,0.196217179
3/20/2020 7:00,308689.6875,0.874640048,49.0984726,48.89877319,49.54907227,48.6391983,125.0943985,126.0084457,122.8098984,88.87636566,186.4194794,0.15724422,NaN,0.159342334,0.207438767
3/20/2020 7:10,306979,0.873336852,48.90473938,48.75828171,49.42136383,48.53458023,125.0943985,126.0084457,122.8098984,88.87636566,186.2475586,0.145106807,NaN,0.149980605,0.17085138
3/20/2020 7:20,305139.5313,0.874000013,48.59921646,48.47283173,49.12845612,48.19635773,124.8659058,125.7799149,122.5814972,88.87636566,185.9577637,0.17095165,NaN,0.18239592,0.201083392
3/20/2020 7:30,308232.4063,0.875463188,48.97942352,48.89224243,49.48786545,48.55814743,124.8659058,125.7799149,122.5814972,88.87636566,185.9577637,0.16833657,NaN,0.177411675,0.197946295
3/20/2020 7:40,308199.0625,0.874404252,49.0664711,48.99117661,49.5403595,48.60184097,124.7047653,125.5513992,122.3531036,88.87636566,185.9577637,0.156039551,NaN,0.153349146,0.183199823
3/20/2020 7:50,309027.4063,0.874210536,49.1631546,49.1092186,49.71349716,48.74252701,124.6374207,125.5513992,122.3531036,88.64929199,186.1886139,0.160135403,NaN,0.156561583,0.176293433
3/20/2020 8:00,308607.7188,0.877000034,48.9655304,48.90681458,49.46671295,48.52306366,124.6374207,125.5513992,122.3531036,88.64929199,186.1886139,0.160296023,NaN,0.171228871,0.20292668
3/20/2020 8:10,308016.5313,0.876389503,48.94853973,48.86116409,49.46087265,48.47628021,124.8659058,125.6404037,122.5814972,88.64929199,186.4194794,0.152861342,NaN,0.15454787,0.177899316
3/20/2020 8:20,306921.875,0.876989484,48.72906494,48.69404984,49.24464798,48.24850082,125.0775604,125.7799149,122.5814972,88.64929199,186.1886139,0.166520104,NaN,0.183921501,0.207106367
3/20/2020 8:30,307912.0625,0.874673724,49.0150795,49.02238846,49.50703812,48.51580048,125.0943985,126.0084457,122.8098984,88.64929199,186.1309052,0.158388644,NaN,0.157434955,0.176520184
3/20/2020 8:40,307523.4063,0.874715805,48.87446213,48.88564682,49.35618591,48.38155365,125.3228912,126.2369766,123.0383072,88.87636566,186.1886139,0.154375196,NaN,0.170157641,0.202679381
3/20/2020 8:50,306381.75,0.873052657,48.99332809,48.85446548,49.30789185,48.32812881,125.5513992,126.2369766,123.2667236,88.87636566,186.4194794,0.154232562,NaN,0.160296023,0.179385066
3/20/2020 9:00,307609.9375,0.875541687,48.8911705,48.89265442,49.3596077,48.4212532,125.5513992,126.2369766,123.2667236,88.87636566,186.4194794,0.146081045,NaN,0.162908211,0.197936818
3/20/2020 9:10,307413.0313,0.876473725,48.82958984,48.83588409,49.27058029,48.38230896,125.5513992,126.2369766,123.2667236,88.87636566,186.4194794,0.154353037,NaN,0.165002704,0.180629879
3/20/2020 9:20,307798.4063,0.87384212,49.02890778,49.0333252,49.4682312,48.58517075,125.5513992,126.2369766,123.2096176,89.10344696,186.1886139,0.165064469,NaN,0.16983673,0.184153512
3/20/2020 9:30,307054.0625,0.87500006,48.79036713,48.84326172,49.18529129,48.342556,125.565834,126.4655228,123.2667236,89.10344696,186.1886139,0.152666509,NaN,0.153389305,0.194644079
3/20/2020 9:40,307216.8125,0.87500006,48.79722214,48.89769745,49.26280975,48.46038818,125.7799149,126.4655228,123.2667236,89.10344696,186.3344269,0.156481266,NaN,0.153469622,0.194644079
3/20/2020 9:50,308553.6563,0.873750031,49.14050293,49.17325974,49.51858521,48.72966003,125.7799149,126.6178894,123.2667236,89.10344696,186.4194794,0.156476185,NaN,0.183199823,0.18701458
3/20/2020 10:00,305098.9375,0.875957966,48.52468109,48.56091309,48.88689041,48.12623596,125.7799149,126.6940765,123.2667236,89.10344696,186.4194794,0.146241665,NaN,0.170549929,0.184405446
3/20/2020 10:10,306694.6563,0.874666691,48.81496048,48.84185791,49.15466309,48.44837189,125.8352432,126.6940765,123.2667236,89.33053589,186.4194794,0.16307044,NaN,0.171872318,0.208308458
3/20/2020 10:20,307120.125,0.874715805,48.85718918,48.88828659,49.20127106,48.48200989,126.0084457,126.6940765,123.3930893,89.33053589,186.1886139,0.160701841,NaN,0.167526528,0.182388172
3/20/2020 10:30,306720.0938,0.875873744,48.76893616,48.67634964,49.00466156,48.36819077,126.0084457,126.7229462,123.4951553,89.33053589,186.3903198,0.162665188,NaN,0.150779203,0.191752896
3/20/2020 10:40,306357.4688,0.875526369,48.71399307,48.69087601,49.08398056,48.36713028,125.9679794,126.6940765,123.4547043,89.33053589,186.4194794,0.15087834,NaN,0.164786309,0.180060595
3/20/2020 10:50,306544.125,0.876000047,48.69606781,48.66905975,49.06918716,48.34994888,125.7799149,126.6940765,123.2667236,89.33053589,186.5301056,0.160137072,NaN,0.156481266,0.179544017
3/20/2020 11:00,306083.1563,0.87500006,48.69933701,48.66232681,49.05738831,48.37830353,126.0084457,126.9226379,123.4951553,89.33053589,186.4194794,0.151622474,NaN,0.16202639,0.183199823
3/20/2020 11:10,305217.3125,0.873315811,48.65855408,48.61486435,49.03377914,48.32701492,126.0084457,126.7109146,123.4951553,89.33053589,186.1886139,0.160014942,NaN,0.185045838,0.201725557
3/20/2020 11:20,306487.9063,0.874000013,48.95042419,48.79500961,49.22943115,48.60313034,126.2369766,127.151207,123.723587,89.55763245,186.1886139,0.158081859,NaN,0.168135956,0.18179439
3/20/2020 11:30,309820.5938,0.874536872,49.1868515,49.24208832,49.64038086,48.9748764,126.4655228,127.5361862,124.108345,89.78474426,186.4194794,0.160496801,NaN,0.161103949,0.195652783
3/20/2020 11:40,306500.6563,0.876926363,48.66819,48.5779953,49.02405548,48.36600876,126.6940765,127.8345642,124.4089508,89.78474426,186.6503601,0.156441107,NaN,0.156481266,0.179585844
3/20/2020 11:50,306664.2188,0.873778999,48.92974472,48.86471939,49.30011749,48.62440491,126.9226379,127.8369675,124.6374207,90.01186371,186.4194794,0.16411078,NaN,0.160541445,0.202043429
3/20/2020 12:00,306684.1875,0.873687565,48.82697296,48.76851273,49.14323807,48.56917191,127.151207,128.065567,124.6374207,90.23899078,186.4194794,0.147222534,NaN,0.151593611,0.185385361
3/20/2020 12:10,306724.5,0.876936853,48.7915535,48.74065018,49.14079285,48.49321747,127.3797836,128.2941895,124.8659058,90.46612549,186.2153473,0.160296023,NaN,0.162785649,0.192435533
3/20/2020 12:20,305533.1875,0.873718739,48.63903046,48.56500626,48.96022034,48.37512207,127.6083755,128.5228119,125.0943985,90.46612549,186.6503601,0.165034354,NaN,0.158649653,0.208472773
3/20/2020 12:30,306549.4688,0.87500006,48.7836647,48.83169937,49.21399307,48.57489777,127.6083755,128.5228119,125.0943985,90.8056488,186.7645874,0.152626351,NaN,0.169699922,0.192796946
3/20/2020 12:40,305848.3125,0.872343779,48.77074814,48.77566147,49.05741119,48.4791832,127.8369675,128.7514496,125.3228912,91.14758301,186.6965332,0.159533069,NaN,0.167928591,0.183965817
3/20/2020 12:50,306285.4063,0.873378992,48.7646904,48.75564957,49.15121078,48.50871658,128.065567,128.9800873,125.5513992,91.14758301,186.6746674,0.150457963,NaN,0.157284379,0.179385066
3/20/2020 13:00,308630,0.873526335,49.19459915,49.14945221,49.53403473,48.90030289,128.2941895,129.2087402,125.8689194,91.14758301,186.7402802,0.156481266,NaN,0.168573961,0.196778253
3/20/2020 13:10,307994.75,0.874000072,48.87075043,48.99587631,49.29685593,48.74095917,128.389267,129.3038177,125.8749466,91.37475586,186.6503601,0.154894933,NaN,0.15870969,0.182557732
3/20/2020 13:20,306268.1875,0.874574304,48.67580032,48.92964935,49.26683807,48.63613892,128.5228119,129.5256958,126.0966873,91.46247864,186.8812408,0.161769047,NaN,0.179989383,0.189960629
3/20/2020 13:30,307868.9063,0.877604008,48.84721756,48.80562973,49.13664246,48.53479004,128.7514496,129.6660614,126.2369766,91.60193634,186.8812408,0.157954291,NaN,0.16411078,0.174097285
3/20/2020 13:40,307625.7188,0.87639606,48.82598495,48.80774689,49.12129211,48.54890823,128.9800873,129.8947449,126.4655228,91.67236328,186.8812408,0.160563052,NaN,0.176208287,0.188197151
3/20/2020 13:50,305895.25,0.873000026,48.78328323,48.71978378,49.07194519,48.48133087,128.9800873,129.9536133,126.6940765,91.66042328,186.6503601,0.147001043,NaN,0.162146747,0.187996596
3/20/2020 14:00,307184.7813,0.873725533,48.83142471,48.86743927,49.24531937,48.60339355,129.0226746,130.1234283,126.6940765,91.82912445,186.6503601,0.160296023,NaN,0.177250445,0.189859793
3/20/2020 14:10,307152.3125,0.875607908,48.78569031,48.72144699,49.13780975,48.49781799,129.2087402,130.1500702,126.9226379,92.05632019,186.6503601,0.165445864,NaN,0.177161098,0.183901742
3/20/2020 14:20,307464.0938,0.875670016,48.81405258,48.69765472,49.13024902,48.51550293,129.4373932,130.3521118,127.151207,92.05632019,186.6503601,0.145494774,NaN,0.149233222,0.18701458
3/20/2020 14:30,308712.7813,0.875156939,49.06278229,48.98574066,49.42934418,48.77327347,129.6660614,130.5808258,127.3775406,92.28352356,186.8789825,0.152554154,NaN,0.160296023,0.190904126
3/20/2020 14:40,307887.9063,0.876000047,48.88197327,48.49816513,48.97289276,48.30160522,129.8947449,130.8095398,127.3797836,92.28352356,186.8812408,0.145523205,NaN,0.153152704,0.200828329
3/20/2020 14:50,305681.7813,0.874873817,48.61980438,48.53383636,48.96763992,48.35793686,129.8947449,130.9911652,127.6083755,92.28352356,187.1121368,0.160183832,NaN,0.171070248,0.183985218
3/20/2020 15:00,307973.0938,0.874588251,48.98339081,48.89974976,49.33063126,48.71977615,130.1234283,131.2019501,127.8369675,92.51074219,187.2773895,0.152666509,NaN,0.149892375,0.186981514
3/20/2020 15:10,306433.9688,0.875070035,48.65940094,48.56187057,49.03479767,48.38153839,130.4893341,131.4957275,128.065567,92.73796844,187.2506714,0.152666509,NaN,0.169460595,0.191592276
3/20/2020 15:20,307099.9375,0.873607874,48.90977097,48.85524368,49.24344635,48.63062286,130.5808258,131.4957275,128.065567,92.73796844,187.3430328,0.166549683,NaN,0.169765443,0.196626261
3/20/2020 15:30,308811.6875,0.876145899,49.01641083,48.92708588,49.38286972,48.7522316,130.5808258,131.6065674,128.2941895,92.73796844,187.5739441,0.158565611,NaN,0.162026435,0.198458835
3/20/2020 15:40,307450.9688,0.87371999,48.79800415,48.85409546,49.35658264,48.71781921,130.8095398,131.724472,128.5228119,92.96520233,187.1975708,0.155069813,NaN,0.165522233,0.185030907
3/20/2020 15:50,307987.9688,0.877000034,48.78469849,48.68488693,49.14806747,48.52113724,130.8095398,131.9532318,128.5228119,93.05431366,187.1121368,0.149524957,NaN,0.163967162,0.178562269
3/20/2020 16:00,307402.625,0.87367332,48.85557175,48.7737236,49.21868896,48.64187241,130.8095398,131.9532318,128.5228119,93.06195068,187.210434,0.156481266,NaN,0.170613691,0.191886887
3/20/2020 16:10,307335.75,0.872823536,49.00844955,48.98205948,49.44524384,48.85933685,131.0382538,131.9532318,128.6371307,93.19244385,187.3430328,0.156481266,NaN,0.167933166,0.194644079
3/20/2020 16:20,306872.2813,0.875752509,48.75723267,48.58799744,49.12712479,48.55657196,131.0382538,132.1819916,128.7514496,93.19244385,187.3430328,0.150702477,NaN,0.158445299,0.190904871
3/20/2020 16:30,306647.1563,0.874099076,48.88597488,48.52480316,49.08937073,48.6912384,131.266983,132.4107666,128.851059,93.19244385,187.5739441,0.150022626,NaN,0.159805015,0.183199823
3/20/2020 16:40,306836.6875,0.875549078,48.75088501,48.58659744,49.10571289,48.56035614,131.266983,132.4107666,128.9800873,93.19244385,187.3430328,0.154386893,NaN,0.158912241,0.195364401
3/20/2020 16:50,306289.4063,0.87338239,48.81154251,48.61669159,49.19015503,48.62778091,131.0382538,132.2492828,128.7514496,93.19244385,187.275116,0.153788492,NaN,0.164788455,0.189936236
3/20/2020 17:00,307431.1563,0.873297036,48.92854691,48.76742172,49.37425995,48.81629181,131.0858154,132.4107666,128.7989807,93.19244385,187.3430328,0.160938114,NaN,0.160296023,0.192415655
3/20/2020 17:10,306524.375,0.873470604,48.81508636,48.63096237,49.17327499,48.64102554,131.266983,132.4107666,128.9800873,93.41969299,187.3773193,0.151684493,NaN,0.155501515,0.207083359
3/20/2020 17:20,307113.75,0.874000013,48.89741898,48.67359543,49.30558014,48.76252365,131.4957275,132.6395569,129.2087402,93.41969299,187.5739441,0.153190106,NaN,0.154500142,0.192139357
3/20/2020 17:30,305239.375,0.872088253,48.72873306,48.72904205,49.38199615,48.80935287,131.4957275,132.6395569,129.2087402,93.6469574,187.5739441,0.149300545,NaN,0.157154456,0.180507049
3/20/2020 17:40,304939.7188,0.872049034,48.6214447,48.37598801,49.02494049,48.46340561,131.266983,132.4107666,128.9800873,93.6469574,187.3430328,0.15544425,NaN,0.163073763,0.190493926
3/20/2020 17:50,307415.2188,0.875237703,48.8437767,48.55282974,49.30412674,48.67437363,131.266983,132.4107666,129.2087402,93.6469574,187.3430328,0.15727444,NaN,0.164148554,0.2038344
3/20/2020 18:00,309654.1563,0.876242757,49.158535,48.92391586,49.57169342,48.97999191,131.4957275,132.6395569,129.2087402,93.6469574,187.4992371,0.160408229,NaN,0.1627644,0.180619255
3/20/2020 18:10,306774.5,0.875947416,48.68154526,48.4197731,49.12608337,48.49879456,131.724472,132.8683472,129.4373932,93.6469574,187.5739441,0.162424251,NaN,0.165237382,0.191953674
3/20/2020 18:20,307505.8125,0.874252677,49.04383469,48.74542236,49.49414444,48.89193726,131.4957275,132.8298187,129.4373932,93.6469574,187.5739441,0.148249432,NaN,0.161580995,0.195888892
3/20/2020 18:30,307304.875,0.873000026,49.00178909,48.6889534,49.459095,48.85732269,131.266983,132.6395569,129.2087402,93.41969299,187.3430328,0.156280488,NaN,0.150457978,0.188420013
3/20/2020 18:40,307279.8125,0.875273764,48.97138596,48.76143265,49.49663544,48.90445328,131.266983,132.4107666,128.9800873,93.41969299,187.3430328,0.163709223,NaN,0.148008496,0.173442081
3/20/2020 18:50,305995.7188,0.873168468,48.72582245,48.37436295,49.16702271,48.6360817,131.0382538,132.4107666,128.9800873,93.41969299,187.5739441,0.148570672,NaN,0.152507007,0.166641682
3/20/2020 19:00,307467.4688,0.875442147,48.87002563,48.56813049,49.29187775,48.75006485,131.266983,132.4107666,128.9800873,93.41969299,187.5739441,0.160057604,NaN,0.172624364,0.200455546
3/20/2020 19:10,306146.8438,0.876031637,48.68571472,48.33943939,49.15166473,48.56604004,131.266983,132.4107666,128.9800873,93.41969299,187.4183807,0.157806396,NaN,0.16037634,0.192074135
3/20/2020 19:20,305658.375,0.874927163,48.60257721,48.23637772,49.05135727,48.5199852,131.0382538,132.4107666,128.9800873,93.41969299,187.3430328,0.156641886,NaN,0.171433985,0.209034309
3/20/2020 19:30,308249.6563,0.87561059,48.98027039,48.60303879,49.42314911,48.91462708,130.8095398,132.1819916,128.6840668,93.19244385,187.2749786,0.160737738,NaN,0.16411078,0.18075484
3/20/2020 19:40,307680.5313,0.874604166,48.99792099,48.48077393,49.37555313,48.79800034,130.491745,131.8641357,128.4337769,92.96520233,187.3430328,0.169417232,NaN,0.15454787,0.194211692
3/20/2020 19:50,306755.7188,0.875979006,48.78202438,48.37527847,49.24939728,48.72141266,130.3521118,131.724472,128.2941895,92.96520233,187.5739441,0.169504613,NaN,0.167644456,0.200601205
3/20/2020 20:00,304385.9375,0.874284208,48.48411942,48.08576584,48.908638,48.46819687,130.1234283,131.4957275,128.065567,92.73796844,187.5739441,0.16411078,NaN,0.152663454,0.195407033
3/20/2020 20:10,307577.5625,0.874768436,48.92884445,48.51819611,49.34488297,48.92343903,130.1234283,131.4957275,128.065567,92.73796844,187.3430328,0.148851752,NaN,0.16411078,0.196559101
3/20/2020 20:20,308640.3438,0.875094771,49.19075394,48.80001068,49.56544113,49.20682526,130.1234283,131.4957275,128.065567,92.73796844,186.9249878,0.157204062,NaN,0.156481266,0.177540809
3/20/2020 20:30,304988.75,0.875789523,48.44026566,47.96773148,48.86961365,48.48343658,129.8947449,131.4957275,127.8655396,92.73796844,187.3430328,0.148376822,NaN,0.167925537,0.193690389
3/20/2020 20:40,306939.375,0.874505281,48.88817978,48.43089676,49.30307388,48.93057632,129.6660614,131.266983,127.6083755,92.64328766,187.5739441,0.158706546,NaN,0.159342334,0.193378866
3/20/2020 20:50,307902.1875,0.874642134,49.02089691,48.56363678,49.43877029,49.06027985,129.4373932,130.8095398,127.3797836,92.44855499,187.1753235,0.167925537,NaN,0.154071942,0.188058615
3/20/2020 21:00,306992.4375,0.874115825,48.91558075,48.44016647,49.36225891,48.94433212,129.2087402,130.8095398,127.151207,92.28352356,187.1072693,0.152907446,NaN,0.16435203,0.18344076
3/20/2020 21:10,308691.5938,0.877421081,48.97245026,48.39188385,49.32906342,48.89211273,129.2087402,130.7324982,127.151207,92.05632019,187.0343628,0.17046544,NaN,0.179344907,0.190829322
3/20/2020 21:20,306971.4063,0.874000013,48.92792892,48.46630096,49.39499664,48.92249298,129.2087402,130.6602783,127.151207,92.05632019,187.0319366,0.155156136,NaN,0.156641886,0.189664826
3/20/2020 21:30,306317.7813,0.875915825,48.76327515,48.43123245,49.33377075,48.93317032,129.2087402,130.5904541,127.151207,92.05632019,187.1218567,0.14535825,NaN,0.190347463,0.184485435
3/20/2020 21:40,307050.5625,0.873694777,48.90948105,48.44246292,49.35886765,48.92710495,129.2087402,130.7511444,127.151207,92.05632019,187.3430328,0.158348069,NaN,0.170777678,0.174747288
3/20/2020 21:50,308659.7188,0.877610564,49.03073883,48.36559296,49.33988953,48.90157318,129.2087402,130.8095398,127.249855,92.05632019,187.3430328,0.152144492,NaN,0.162622944,0.173923939
3/20/2020 22:00,307457.7813,0.874000013,48.86325455,48.43563843,49.38096619,48.98896027,129.0137787,130.5808258,127.151207,92.05632019,186.8812408,0.154353037,NaN,0.173881531,0.191391498
3/20/2020 22:10,307575.4688,0.874000013,49.25790787,48.49320602,49.4157753,49.0507431,128.9800873,130.3521118,126.9226379,91.82912445,186.9176941,0.156481266,NaN,0.184000522,0.212726831
3/20/2020 22:20,307299.4063,0.877452672,48.80591202,48.2566452,49.22045517,48.88235855,128.8562469,130.3521118,126.9226379,91.82912445,187.1121368,0.154414937,NaN,0.159978122,0.183199823
3/20/2020 22:30,306796.4375,0.876842141,48.75585175,48.22184753,49.17685699,48.80814743,128.7514496,130.3521118,126.9226379,91.82912445,187.2871246,0.143057838,NaN,0.157167599,0.190592095
3/20/2020 22:40,307092.875,0.874294758,48.92934036,48.33992767,49.3836937,49.06441116,128.7514496,130.3521118,126.9226379,92.05632019,187.1265717,0.172470823,NaN,0.171993971,0.193928808
3/20/2020 22:50,306459.0625,0.876115859,48.69068909,48.11693573,49.14612198,48.80899811,128.7514496,130.3521118,126.9226379,92.05632019,187.1121368,0.161661297,NaN,0.17528376,0.190031692
3/20/2020 23:00,306590.0625,0.874000013,48.92605209,48.45553589,49.36713028,49.03528595,128.7514496,130.3521118,126.9226379,91.82912445,186.8812408,0.154473498,NaN,0.181989536,0.190026224
3/20/2020 23:10,306480.5,0.874021053,48.72771454,48.21075439,49.12804794,48.84434891,128.7514496,130.5808258,126.9226379,91.82912445,186.6696014,0.154575154,NaN,0.150441229,0.193054602
3/20/2020 23:20,306199.4688,0.876694798,48.60247803,48.01528931,48.91296387,48.66213226,128.7514496,130.3521118,126.6940765,91.82912445,186.9317474,0.16160734,NaN,0.162325948,0.191306174
3/20/2020 23:30,306406.8125,0.874389529,48.76034927,48.22780609,49.14234543,48.91089249,128.5228119,130.3521118,126.6940765,91.60193634,187.3430328,0.16371645,NaN,0.150457978,0.181192055
3/20/2020 23:40,306609.75,0.874915838,48.81830978,48.26516342,49.19875717,48.9910202,128.3326874,130.1234283,126.4655228,91.60193634,187.1510315,0.166040808,NaN,0.169895709,0.190829322
3/20/2020 23:50,307528.875,0.873221099,49.01920319,48.48139954,49.43047333,49.14573669,128.2941895,129.8947449,126.2369766,91.37475586,187.1434021,0.149884909,NaN,0.169687152,0.205267072
3/21/2020 0:00,307007.3125,0.874000013,48.96821976,48.3619194,49.33190918,49.08746719,128.2941895,130.1234283,126.4655228,91.37475586,187.1121368,0.167925537,NaN,0.180179805,0.181689814
3/21/2020 0:10,307205.5313,0.876557946,48.76475906,48.1908226,49.21192551,48.96805954,128.2941895,130.1234283,126.4655228,91.60193634,186.8812408,0.16559653,NaN,0.155522212,0.181076244
3/21/2020 0:20,307329.7813,0.876833379,48.71718216,48.14071655,49.14241028,48.86841583,128.5204315,130.1234283,126.4655228,91.60193634,186.6503601,0.175291985,NaN,0.17151697,0.171795294
3/21/2020 0:30,306720.5313,0.876242161,48.70859146,48.14209747,49.15509796,48.84776688,128.5228119,130.1234283,126.6940765,91.60193634,186.949295,0.179139644,NaN,0.14547421,0.170178726
3/21/2020 0:40,307509.1563,0.87677896,48.75390244,48.16936111,49.16907501,48.92325592,128.5228119,130.3521118,126.6940765,91.46323395,187.2020721,0.152465746,NaN,0.16262503,0.184484795
3/21/2020 0:50,307651.0313,0.876000047,48.85844803,48.30322266,49.30000305,48.97212982,128.5228119,130.3521118,126.6940765,91.60193634,187.1337891,0.160653651,NaN,0.163395509,0.186656952
3/21/2020 1:00,308125.75,0.875852704,49.03184509,48.47491837,49.39282227,49.1037178,128.7514496,130.3521118,126.9226379,91.60193634,187.1121368,0.1748043,NaN,0.147325858,0.171755552
3/21/2020 1:10,307395.8125,0.876231611,48.82452011,48.25871277,49.23109055,48.98374939,128.7514496,130.5808258,126.9226379,91.60193634,186.9979095,0.156481266,NaN,0.175610468,0.190829322
3/21/2020 1:20,308019.875,0.87500006,48.97903824,48.43476868,49.40721512,49.09512329,128.7514496,130.3521118,126.9226379,91.60193634,186.8812408,0.150361761,NaN,0.148057029,0.174020559
3/21/2020 1:30,308378.75,0.874200046,49.0922966,48.55201721,49.52075958,49.20410156,128.5228119,130.3280334,126.6940765,91.60193634,186.8812408,0.150056407,NaN,0.166120157,0.197655722
3/21/2020 1:40,306658.5625,0.875500083,48.7719574,48.24571609,49.1818428,48.88830185,128.5228119,130.1234283,126.4655228,91.60193634,187.2482452,0.159412608,NaN,0.159412608,0.196892783
3/21/2020 1:50,308516.5,0.877284229,48.9578743,48.44515228,49.34461212,49.08385468,128.5228119,130.1234283,126.4655228,91.60193634,187.1121368,0.164443105,NaN,0.166531175,0.193932369
3/21/2020 2:00,308125.3438,0.877768457,48.87929916,48.37412643,49.27212143,48.99163437,128.5228119,130.1234283,126.4703827,91.37475586,187.1121368,0.160458356,NaN,0.16013369,0.182956323
3/21/2020 2:10,307145.7813,0.874000013,48.873806,48.34947586,49.21069336,48.93083572,128.5228119,130.1234283,126.6940765,91.52780151,186.8812408,0.153911322,NaN,0.162710324,0.193318948
3/21/2020 2:20,306559.4375,0.876452684,48.91598892,48.11293793,49.11804199,48.76016617,128.7514496,130.3521118,126.6940765,91.45606232,186.7986145,0.158930749,NaN,0.163271859,0.173120826
3/21/2020 2:30,309048.375,0.877894759,48.95558167,48.40699005,49.39964676,49.073452,128.7514496,130.3521118,126.9226379,91.60193634,187.3284454,0.150298312,NaN,0.162182361,0.193921283
3/21/2020 2:40,306255.5938,0.87500006,48.69790649,48.19761658,49.10971832,48.78638077,128.8098297,130.3521118,126.9226379,91.60193634,187.3430328,0.160296023,NaN,0.16890341,0.192862362
3/21/2020 2:50,305431.9375,0.875305295,48.53430557,48.02921677,48.98976517,48.58393478,128.8525391,130.4532318,126.9226379,91.60193634,187.1121368,0.155236453,NaN,0.173515648,0.201037288
3/21/2020 3:00,306847.5938,0.874000013,48.77464676,48.28311539,49.18967056,48.85115433,128.7875519,130.3521118,126.9226379,91.60193634,186.8812408,0.157083601,NaN,0.165317848,0.197856501
3/21/2020 3:10,306027.4688,0.876000047,48.65380478,48.17200089,49.17272186,48.82141876,128.7514496,130.3521118,126.9226379,91.60193634,187.0756836,0.150658742,NaN,0.177979633,0.203691885
3/21/2020 3:20,306025.125,0.875905335,48.57744217,48.03888702,49.01216125,48.68126297,128.5228119,130.2472992,126.6940765,91.49781036,187.2179565,0.158229694,NaN,0.158229694,0.185266152
3/21/2020 3:30,307795.5938,0.874842167,48.87503815,48.33156204,49.31448746,48.97905731,128.5228119,130.1234283,126.523262,91.37475586,187.1121368,0.158408716,NaN,0.156481266,0.178461492
3/21/2020 3:40,308022.4688,0.875294805,48.64318085,48.27474976,49.2919426,48.95968628,128.5228119,130.1234283,126.4655228,91.60193634,186.8812408,0.138597861,NaN,0.170549929,0.18701458
3/21/2020 3:50,305810.25,0.875208378,48.68677902,48.10957336,49.10520172,48.77017593,128.5228119,130.1234283,126.6940765,91.60193634,186.8812408,0.153024137,NaN,0.161016852,0.174179509
3/21/2020 4:00,308028.2813,0.877431631,48.84514999,48.28848267,49.30295563,48.94401932,128.5228119,130.1234283,126.4655228,91.60193634,187.0255432,0.159819186,NaN,0.1693618,0.205144197
3/21/2020 4:10,309012.4688,0.877978981,49.08746719,48.54575729,49.55828476,49.15835953,128.5228119,130.1234283,126.6940765,91.60193634,187.3430328,0.149413928,NaN,0.175007015,0.202288851
3/21/2020 4:20,307712.6875,0.87431252,48.98644638,48.45678711,49.48843765,49.03056717,128.7514496,130.3521118,126.8721161,91.60193634,187.1121368,0.157766238,NaN,0.170065656,0.201883927
3/21/2020 4:30,308732.2188,0.874800026,49.05143738,48.47248077,49.45232391,49.03244019,128.7514496,130.3521118,126.9226379,91.48475647,186.8812408,0.150819361,NaN,0.160416484,0.177771464
3/21/2020 4:40,306996.7813,0.876687527,48.79615784,48.49984741,49.53167343,48.87622452,128.7514496,130.3521118,126.9226379,91.60193634,187.0683899,0.165757149,NaN,0.154637009,0.184645414
3/21/2020 4:50,307127.1875,0.874378979,48.8824501,48.63814163,49.64581299,49.16719818,128.7514496,130.3521118,126.9226379,91.60193634,187.1121368,0.163307667,NaN,0.165516213,0.201484144
3/21/2020 5:00,306612.5625,0.874531269,48.81868744,48.37038422,49.27638245,48.89164734,128.7514496,130.3521118,126.9226379,91.60193634,187.1996307,0.161219597,NaN,0.177939475,0.188064396
3/21/2020 5:10,308130.7188,0.874463201,48.91788864,48.4760704,49.39295959,49.06579208,128.7514496,130.3521118,126.6940765,91.60193634,187.3430328,0.155130208,NaN,0.157713115,0.178034008
3/21/2020 5:20,306755.375,0.873084247,48.86966705,48.3550415,49.31246567,48.94150925,128.5228119,130.3497009,126.6940765,91.37475586,187.1121368,0.152867451,NaN,0.160255864,0.168206781
3/21/2020 5:30,308797.8125,0.875778973,49.05096054,48.54000854,49.48088074,49.13198471,128.7514496,130.3521118,126.6940765,91.37475586,187.1121368,0.160296023,NaN,0.156481266,0.179625988
3/21/2020 5:40,307090.7188,0.876410544,48.86146927,48.18803024,49.15607071,48.80527496,128.7514496,130.3521118,126.9226379,91.37475586,187.1121368,0.152666509,NaN,0.150819376,0.195567653
3/21/2020 5:50,308591.1563,0.876936853,49.0144577,48.48020172,49.49646759,49.06671143,128.9800873,130.5808258,126.9226379,91.60193634,187.0999908,0.156280488,NaN,0.172157109,0.204496592
3/21/2020 6:00,306523.8438,0.876368463,48.75381851,48.07310486,49.17508316,48.72903442,129.2087402,130.8095398,127.3797836,91.60193634,186.9347076,0.148570672,NaN,0.158529192,0.182593957
3/21/2020 6:10,307085.5625,0.87563163,48.76773834,48.35210037,49.35725403,48.85142517,129.562561,131.0382538,127.6083755,91.82912445,187.4694214,0.151943728,NaN,0.175208911,0.184565097
3/21/2020 6:20,307572.1875,0.875157952,48.96796417,48.36610413,49.51870728,49.01908112,129.6660614,131.266983,127.8369675,92.05632019,187.5739441,0.167403519,NaN,0.162544727,0.205740124
3/21/2020 6:30,307186.4688,0.874505281,48.93790054,48.35522842,49.46482086,48.99365234,129.6660614,131.266983,127.8369675,92.05632019,187.5350494,0.153951481,NaN,0.177455038,0.203531101
3/21/2020 6:40,308005.7188,0.878000021,48.87845612,48.26593781,49.42259979,48.94681931,129.7756348,131.4957275,128.065567,92.05632019,187.2323914,0.154335469,NaN,0.162282869,0.194485128
3/21/2020 6:50,306909.75,0.874105275,48.91759109,48.26615143,49.5028038,48.97306442,129.8947449,131.724472,128.2941895,92.28352356,187.2988129,0.164273113,NaN,0.170291662,0.205532536
3/21/2020 7:00,307094.1563,0.876621068,48.99050903,48.1496315,49.36429977,48.78091812,130.3521118,131.9532318,128.5228119,92.28352356,187.1364441,0.152666509,NaN,0.162906125,0.207507446
3/21/2020 7:10,307927.25,0.876484275,48.91194534,48.32566071,49.48797607,48.94934845,130.5808258,132.1819916,128.7514496,92.51074219,187.211792,0.154834896,NaN,0.161420375,0.188660949
3/21/2020 7:20,308324.4375,0.87500006,49.12094879,48.5661087,49.64879227,49.14794922,130.8095398,132.3529663,128.9800873,92.68056488,187.5156097,0.155517533,NaN,0.166961804,0.176574185
3/21/2020 7:30,307591.6875,0.874705315,48.93945313,48.36611557,49.5089798,48.94326782,130.5808258,132.1819916,128.7514496,92.51074219,187.3576202,0.150056407,NaN,0.149333611,0.202046961
3/21/2020 7:40,306733.75,0.874458373,48.84026337,48.23024368,49.46189117,48.82867432,130.5808258,132.1819916,128.7514496,92.59445953,187.5739441,0.15547739,NaN,0.1876169,0.196661487
3/21/2020 7:50,308631.375,0.874463201,49.15782166,48.59187698,49.73617935,49.15221786,130.8095398,132.3385162,128.9078827,92.73796844,187.5739441,0.153871164,NaN,0.153871164,0.188420013
3/21/2020 8:00,305036,0.874000013,48.65919113,47.99348068,49.2052269,48.60477448,131.0382538,132.6395569,129.2087402,92.73796844,187.8048706,0.160055086,NaN,0.153510258,0.190347463
3/21/2020 8:10,306651.0625,0.874625027,48.81031799,48.21059799,49.39076996,48.7821579,131.1032562,132.7045746,129.4373932,92.96520233,187.8048706,0.161942393,NaN,0.172313392,0.188625127
3/21/2020 8:20,307927.5313,0.877000034,48.87027359,48.23913574,49.50098038,48.84660721,131.266983,132.8683472,129.5312653,93.05849457,187.8048706,0.15784654,NaN,0.154232562,0.185649291
3/21/2020 8:30,308588.6563,0.87500006,49.11088562,48.47178268,49.73646164,49.12440872,131.0382538,132.6395569,129.4373932,93.1709137,187.7829895,0.170669913,NaN,0.196290448,0.198097438
3/21/2020 8:40,309190.375,0.876583397,49.13731003,48.47962952,49.75874329,49.11229706,131.266983,132.8683472,129.4850311,93.19244385,187.5258331,0.157911807,NaN,0.170957625,0.181769282
3/21/2020 8:50,306319.6875,0.874593794,48.74800491,48.11991882,49.38214874,48.74194336,131.6124878,133.2139435,129.8947449,93.41969299,187.5739441,0.160137072,NaN,0.158428386,0.181093752
3/21/2020 9:00,307212.4688,0.874126315,49.00270844,48.36708069,49.62865829,49.01239014,131.9532318,133.5547791,130.1234283,93.6469574,187.5739441,0.167122424,NaN,0.185806692,0.198270112
3/21/2020 9:10,307617.9063,0.874000013,48.85909271,48.42964554,49.72592926,49.0582962,132.2036591,133.8052826,130.5808258,93.6469574,187.8048706,0.146844,NaN,0.16411078,0.184284016
