TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
3/21/2020 9:20,307143.5625,0.875452638,48.88185501,48.23373413,49.50586319,48.89683533,132.5022888,134.2412872,130.8095398,93.78331757,187.8048706,0.165636688,NaN,0.174038306,0.183962762
3/21/2020 9:30,306511.3125,0.876368463,48.64313126,48.06295776,49.34535599,48.71840286,132.6395569,134.2412872,131.0382538,93.8742218,188.1038666,0.155356914,NaN,0.165676832,0.194413915
3/21/2020 9:40,307113.5,0.875810564,48.84670639,48.22415543,49.46595001,48.85001373,132.8683472,134.4701385,131.0406647,93.8742218,188.0357971,0.152746826,NaN,0.152666509,0.179385066
3/21/2020 9:50,306357.7188,0.87500006,48.7517128,48.07566071,49.35800171,48.69808578,133.0971527,134.6990051,131.266983,94.10150146,188.0357971,0.156481266,NaN,0.180710196,0.188179076
3/21/2020 10:00,307083,0.874684274,48.80184555,48.31554031,49.62414169,48.98538208,132.8683472,134.5616913,131.266983,93.8742218,188.1743622,0.150377661,NaN,0.144264892,0.187777519
3/21/2020 10:10,307217.25,0.874042094,48.89873123,48.28056335,49.53993225,48.87213898,133.0971527,134.6990051,131.266983,94.07997131,188.0576782,0.156119868,NaN,0.153027907,0.183561221
3/21/2020 10:20,306788.7188,0.876084208,48.74941635,48.10580063,49.43555069,48.70689774,133.0971527,134.6990051,131.3170166,94.10150146,188.2667389,0.16244182,NaN,0.157315746,0.18451114
3/21/2020 10:30,308380.8125,0.87560004,49.01939392,48.37989807,49.73842621,48.93985748,133.0971527,134.6990051,131.4957275,94.10150146,188.2667389,0.156561583,NaN,0.162351653,0.187135041
3/21/2020 10:40,307129.9688,0.875284255,48.88710022,48.22415543,49.66888046,48.77476883,133.0971527,134.6990051,131.4957275,94.10150146,188.0771179,0.164793417,NaN,0.170387536,0.205420971
3/21/2020 10:50,307447.2188,0.876400054,48.82862473,48.14781189,49.59171295,48.74633789,133.0730743,134.6749115,131.266983,94.10150146,188.0601044,0.143216372,NaN,0.162103012,0.188418403
3/21/2020 11:00,306288.25,0.874936879,48.69430923,48.01210785,49.45649338,48.61433411,132.6395569,134.2412872,131.0382538,93.8742218,188.2667389,0.167925537,NaN,0.170059711,0.19485417
3/21/2020 11:10,307211.2813,0.876000047,48.89167023,48.20296478,49.65645599,48.75330734,132.6395569,134.2412872,131.0382538,93.8742218,188.0357971,0.159854308,NaN,0.17151013,0.198911309
3/21/2020 11:20,306687.3438,0.874000013,48.81159973,48.21027756,49.53640747,48.68811798,132.4107666,134.0124359,130.8095398,93.8742218,188.2667389,0.156481266,NaN,0.183199823,0.179385066
3/21/2020 11:30,306616.125,0.874600053,48.81187439,48.17058563,49.61402893,48.65100861,132.1819916,133.7835999,130.652298,93.6469574,188.0357971,0.148851752,NaN,0.170076102,0.189398795
3/21/2020 11:40,307281.5625,0.876705289,48.81798553,48.19057083,49.62062454,48.64274597,132.4107666,134.0124359,130.8095398,93.8742218,187.8048706,0.158850431,NaN,0.168453336,0.186613023
3/21/2020 11:50,308373.25,0.87500006,48.70300293,48.45199585,49.86591339,48.87142181,132.6395569,134.0124359,131.0382538,93.8742218,187.8243103,0.160296023,NaN,0.178742588,0.186693341
3/21/2020 12:00,307729.4688,0.875410557,48.95803833,48.24472046,49.73946762,48.76420975,132.8683472,134.2412872,131.266983,93.8742218,188.0357971,0.162708551,NaN,0.17155157,0.190628543
3/21/2020 12:10,308894.0938,0.875379026,49.10501862,48.48261261,49.90581131,48.92661667,132.8683472,134.2412872,131.266983,93.8742218,187.9264069,0.146844,NaN,0.172149882,0.181794375
3/21/2020 12:20,308613.6563,0.875073731,49.16000366,48.57342529,49.96287918,48.94370651,133.0971527,134.4701385,131.4957275,94.06561279,188.0357971,0.149255723,NaN,0.157685921,0.18239671
3/21/2020 12:30,306566.0625,0.874757886,48.79523087,48.17373657,49.61625671,48.59569168,133.1356812,134.6990051,131.724472,94.10150146,188.0357971,0.147564217,NaN,0.152024031,0.180070281
3/21/2020 12:40,308028.875,0.877447963,48.88647079,48.19839096,49.62976456,48.61391068,133.3259583,134.8050079,131.724472,94.10150146,188.0357971,0.154995516,NaN,0.169137269,0.17733714
3/21/2020 12:50,306403.4063,0.87500006,48.72880554,48.10528946,49.56319809,48.51792526,133.7306061,135.1567535,132.1290131,94.32878876,188.2667389,0.16411078,NaN,0.1787792,0.195808589
3/21/2020 13:00,307324.3125,0.874291658,48.86923599,48.2972374,49.72542572,48.63604355,133.7835999,135.168808,132.1819916,94.32878876,188.2667389,0.152867287,NaN,0.159693688,0.200882614
3/21/2020 13:10,307544.1875,0.873490214,48.95251846,48.36268616,49.76061249,48.73426819,134.0124359,135.3856506,132.3748779,94.55608368,188.2667389,0.148253366,NaN,0.168162793,0.201089665
3/21/2020 13:20,310055.3438,0.877333343,49.13457108,48.56939316,49.92036819,48.91395569,134.0124359,135.3856506,132.200119,94.55608368,188.4793854,0.153875142,NaN,0.153270826,0.192831129
3/21/2020 13:30,309359.6875,0.87500006,48.95153046,48.5942421,49.97159576,48.91621399,134.2412872,135.6145477,132.6395569,94.78338623,188.2667389,0.159389541,NaN,0.1569345,0.186334729
3/21/2020 13:40,308320.4688,0.875888944,48.95508957,48.38829041,49.84086227,48.70859909,134.2412872,135.6145477,132.6395569,94.78338623,188.2736664,0.160067141,NaN,0.15278095,0.190829322
3/21/2020 13:50,308610.1563,0.875118852,49.21948242,48.65733719,50.03678894,48.96432877,134.2412872,135.8434601,132.6395569,95.01070404,188.4976807,0.153006434,NaN,0.186901271,0.194871157
3/21/2020 14:00,308090.4063,0.876019657,49.03936768,48.39651489,49.79840469,48.73115158,134.4701385,135.8434601,132.8683472,95.01070404,188.4811859,0.149124235,NaN,0.1496692,0.177478775
3/21/2020 14:10,304622.625,0.873539269,48.54157257,48.02244949,49.47194672,48.40088272,134.6990051,136.0723724,133.0971527,95.23802948,188.0806427,0.148740649,NaN,0.166444078,0.194535926
3/21/2020 14:20,308820.625,0.877166688,49.00334549,48.44560623,49.7800827,48.72617722,134.9278717,136.3013,133.0971527,95.23802948,188.2667389,0.161193609,NaN,0.167862102,0.195541665
3/21/2020 14:30,308561.9375,0.875524819,49.00751877,48.45303726,49.79861832,48.77088928,134.9278717,136.3013,133.3259583,95.23802948,188.2667389,0.155234858,NaN,0.188482612,0.19971022
3/21/2020 14:40,308188.0625,0.87500006,48.9812851,48.4413147,49.78179932,48.72074127,135.1567535,136.5302277,133.3259583,95.37045288,188.4976807,0.170156613,NaN,0.168564051,0.179385066
3/21/2020 14:50,306907.8438,0.873823583,48.82080078,48.35902786,49.68620682,48.56771469,135.1567535,136.5302277,133.4403687,95.46535492,188.3822021,0.146936744,NaN,0.167933166,0.196551457
3/21/2020 15:00,306588.6875,0.875938833,48.78027344,48.26548004,49.54462814,48.53473282,135.3856506,136.7591705,133.5547791,95.46535492,188.6405334,0.152115926,NaN,0.17064856,0.179385066
3/21/2020 15:10,306755.7813,0.875871301,48.69599915,48.16769028,49.45606232,48.45799637,135.3856506,136.7591705,133.7835999,95.69269562,188.662323,0.145592675,NaN,0.160296023,0.175570309
3/21/2020 15:20,306878.4375,0.874294162,48.78500748,48.28094101,49.53538132,48.5387001,135.3856506,136.7591705,133.7835999,95.69269562,188.4501343,0.155022681,NaN,0.171755552,0.185555995
3/21/2020 15:30,306781.0938,0.873360038,48.87765884,48.4048233,49.68371201,48.63269806,135.6145477,136.9881287,133.7835999,95.69269562,188.2875214,0.145380333,NaN,0.143956363,0.174846873
3/21/2020 15:40,306763.3438,0.87634027,48.82036972,48.27686691,49.51110458,48.48684311,135.6145477,136.9881287,133.84198,95.69269562,188.3256531,0.16313763,NaN,0.165165678,0.180358216
3/21/2020 15:50,307315.4688,0.874701083,48.87395096,48.37848282,49.61112213,48.63225174,135.8434601,137.2170868,134.0714111,95.92005157,188.5572052,0.15561606,NaN,0.15561606,0.197597563
3/21/2020 16:00,308013.0313,0.87500006,48.92214584,48.4588623,49.67211151,48.65967178,135.8434601,137.2170868,134.2412872,95.92005157,188.7286377,0.163301587,NaN,0.164919972,0.187249005
3/21/2020 16:10,308777.8438,0.875475287,49.05305099,48.58773422,49.75444794,48.74980927,135.8434601,137.2170868,134.0124359,95.92005157,188.7286377,0.166379243,NaN,0.175570309,0.184332922
3/21/2020 16:20,308363.4063,0.874762416,49.07197952,48.43100739,49.59514236,48.63513947,135.5805511,136.9541321,133.7835999,95.92005157,188.4976807,0.157047808,NaN,0.149005115,0.195210621
3/21/2020 16:30,306821.9063,0.875168383,48.76655579,48.30307007,49.43372726,48.4591217,135.3856506,136.7591705,133.5547791,95.92005157,188.2850342,0.164412946,NaN,0.168228909,0.190225005
3/21/2020 16:40,309117.1563,0.876000047,48.88758087,48.66983795,49.76810074,48.82056427,135.3856506,136.7591705,133.5547791,95.69269562,188.4976807,0.167027503,NaN,0.149076149,0.168486983
3/21/2020 16:50,307645.0938,0.876980245,48.78858566,48.34959793,49.5045166,48.51163483,135.3856506,136.7591705,133.5753784,95.89958954,188.4976807,0.167238876,NaN,0.152666509,0.1828565
3/21/2020 17:00,306607.1875,0.876722813,48.70845795,48.31135941,49.38410568,48.40961456,135.3856506,136.7229004,133.5547791,95.69269562,188.7286377,0.171337664,NaN,0.173943788,0.170949548
3/21/2020 17:10,308133.0313,0.875760019,48.83941269,48.43439484,49.55266571,48.53118896,135.2048187,136.5302277,133.3259583,95.69269562,188.5461884,0.154879063,NaN,0.164539263,0.199691609
3/21/2020 17:20,308033.0625,0.874000013,49.0594635,48.69606781,49.81460571,48.80897141,135.3856506,136.5302277,133.479248,95.69269562,188.4976807,0.157740504,NaN,0.173046798,0.186977535
3/21/2020 17:30,307901.6563,0.876000047,48.89583588,48.60038757,49.76119995,48.79798889,135.3856506,136.5302277,133.3259583,95.46535492,188.2667389,0.164904997,NaN,0.175152481,0.193231732
3/21/2020 17:40,306213.5938,0.874156892,48.78305054,48.35319901,49.45882797,48.53713226,135.3856506,136.6435852,133.5547791,95.69269562,188.4976807,0.158333093,NaN,0.158370122,0.196569979
3/21/2020 17:50,308719.2813,0.876000047,49.07299805,48.61955261,49.78437424,48.81507492,135.3856506,136.7591705,133.5547791,95.69269562,188.7286377,0.145251527,NaN,0.174662843,0.195766062
3/21/2020 18:00,307583.0313,0.876970649,48.78341675,48.35832977,49.47092819,48.52099609,135.6145477,136.9881287,133.7835999,95.69269562,188.7286377,0.158351243,NaN,0.175491616,0.183199823
3/21/2020 18:10,308230.6875,0.876336873,48.98501205,48.34093475,49.4768219,48.49066925,135.6145477,136.7591705,133.7835999,95.69269562,188.7286377,0.158388644,NaN,0.16983673,0.1927367
3/21/2020 18:20,305442.4375,0.872473717,48.62889481,48.26298904,49.40441513,48.46383286,135.3856506,136.7591705,133.5547791,95.69269562,188.3712769,0.158930749,NaN,0.157204062,0.178735659
3/21/2020 18:30,308429.1875,0.875052691,49.10394287,48.57884598,49.73051071,48.77574158,135.6145477,136.9881287,133.7835999,95.69269562,188.4976807,0.153710544,NaN,0.159774005,0.180951118
3/21/2020 18:40,307867.2813,0.875747442,48.8258667,48.42758942,49.55240631,48.63024521,135.8434601,137.1785278,133.9738922,95.92005157,188.5365753,0.166640565,NaN,0.14503701,0.1940016
3/21/2020 18:50,307345.8125,0.874863207,48.88119507,48.53882217,49.58511734,48.65364838,135.8434601,136.9881287,134.0124359,96.14740753,188.7286377,0.156481266,NaN,0.166206732,0.183079362
3/21/2020 19:00,306787.2813,0.876726329,48.63316345,48.2171936,49.29845428,48.41917038,135.8940582,137.2170868,134.0630188,96.14740753,188.7286377,0.155638009,NaN,0.154353037,0.174285337
3/21/2020 19:10,306717.375,0.873000026,48.84334946,48.39381027,49.53644562,48.59980392,135.6145477,136.9688416,133.7835999,95.92005157,188.4976807,0.156802505,NaN,0.158088759,0.187978312
3/21/2020 19:20,307482.5313,0.875515819,48.73580933,48.42074585,49.62517166,48.66383362,135.7061157,136.9881287,133.8751373,95.92005157,188.4976807,0.149614707,NaN,0.156481266,0.186251625
3/21/2020 19:30,306030.75,0.873400033,48.70902634,48.24291229,49.40814972,48.52500916,136.007309,137.2170868,134.176239,96.14740753,188.7286377,0.161942393,NaN,0.15536125,0.186978757
3/21/2020 19:40,307957.9688,0.875105321,48.85751724,48.40856934,49.51241302,48.65157318,136.0723724,137.4460602,134.2412872,96.14740753,188.7310638,0.156320482,NaN,0.171675086,0.194724545
3/21/2020 19:50,307180.75,0.875416696,48.85354233,48.29392242,49.46456146,48.61950684,136.3760071,137.6750336,134.4701385,96.14740753,188.95961,0.147526637,NaN,0.171830878,0.207348421
3/21/2020 20:00,307265.3125,0.875305295,48.94301987,48.32968903,49.42253876,48.59559631,136.5302277,137.9040222,134.6990051,96.37477112,188.6386871,0.149284154,NaN,0.168778121,0.190829322
3/21/2020 20:10,306695.2813,0.876968443,48.65481949,48.22347641,49.27944565,48.46153641,136.9881287,138.36203,135.1567535,96.60214996,188.7286377,0.159733847,NaN,0.154354155,0.201725557
3/21/2020 20:20,307495.875,0.874326348,48.80374527,48.4733429,49.53551483,48.77129364,136.9326935,138.36203,134.9278717,96.77448273,188.95961,0.157525301,NaN,0.149775326,0.171872318
3/21/2020 20:30,307255.5625,0.87564218,48.82822037,48.40603256,49.49434662,48.58428955,136.9881287,138.36203,135.1567535,96.82953644,189.0871277,0.151871771,NaN,0.168846324,0.184908509
3/21/2020 20:40,306882.375,0.873947382,48.86153412,48.4449501,49.52039337,48.61925888,137.2170868,138.36203,135.1904907,96.82953644,188.95961,0.149413928,NaN,0.16411078,0.207105249
3/21/2020 20:50,308263.5313,0.87500006,48.96138763,48.56090164,49.711689,48.75019836,136.7977295,138.1330261,134.9278717,96.82953644,188.7286377,0.169825524,NaN,0.178742588,0.220077664
3/21/2020 21:00,306658.7813,0.874536872,48.86291504,48.41852951,49.55072403,48.66162109,136.884491,138.1330261,134.9278717,96.82953644,188.7286377,0.154754594,NaN,0.15784654,0.190195188
3/21/2020 21:10,307247.1563,0.87500006,48.85605621,48.44850159,49.55147171,48.56819534,136.7591705,137.9588928,134.7538452,96.82953644,188.7839813,0.159382075,NaN,0.165024728,0.170671046
3/21/2020 21:20,305767.5,0.875505328,48.53730011,48.1345253,49.24783707,48.22953415,136.5302277,137.9040222,134.6990051,96.82953644,188.95961,0.154073074,NaN,0.152666509,0.193519726
3/21/2020 21:30,308672.8438,0.874526381,48.8804512,48.6480217,49.72951889,48.84778214,136.5302277,137.9040222,134.6990051,96.82953644,188.95961,0.152666509,NaN,0.152024031,0.187215343
3/21/2020 21:40,307606.25,0.876442134,48.8083725,48.41270065,49.3771286,48.63528824,136.5302277,137.9040222,134.6990051,96.82953644,188.7286377,0.159103915,NaN,0.161016062,0.20514515
3/21/2020 21:50,305217.875,0.874852717,48.47085571,48.20876694,49.29281235,48.33193588,136.5302277,137.6750336,134.4701385,96.82953644,188.7262115,0.152626351,NaN,0.179264441,0.190708861
3/21/2020 22:00,306777.625,0.874642134,48.83272552,48.4329567,49.49842072,48.56680298,136.5302277,137.7370453,134.4701385,96.66373444,188.7911987,0.163077623,NaN,0.140495852,0.171755552
3/21/2020 22:10,307337.9375,0.875968754,48.84883118,48.39992523,49.4508667,48.6957016,136.5302277,137.6750336,134.4701385,96.70028687,188.8283234,0.154834896,NaN,0.157003284,0.18536821
3/21/2020 22:20,308899.1563,0.876936853,49.02173996,48.58000565,49.60003662,48.8851738,136.5037231,137.8775024,134.4701385,96.60214996,188.9328613,0.161179438,NaN,0.16836901,0.185851842
3/21/2020 22:30,306251.9063,0.874094784,48.95988846,48.39009476,49.43723679,48.62343979,136.5302277,137.9040222,134.513504,96.82953644,188.4976807,0.154834896,NaN,0.169584274,0.184123397
3/21/2020 22:40,307809.8438,0.876157939,48.80844879,48.3551712,49.45154572,48.61862946,136.3013,137.6750336,134.4701385,96.60214996,188.4976807,0.158328414,NaN,0.165844843,0.200072438
3/21/2020 22:50,306546.2813,0.873347402,48.8347435,48.37350845,49.41749191,48.71323013,136.3013,137.6750336,134.4701385,96.60214996,188.7286377,0.148048654,NaN,0.18239671,0.194644079
3/21/2020 23:00,307240.25,0.875705302,48.84844589,48.40899658,49.43909073,48.69726181,136.5302277,137.9040222,134.6990051,96.82953644,188.95961,0.149815485,NaN,0.173201144,0.204897985
3/21/2020 23:10,307496.6563,0.875442147,48.9415741,48.48613358,49.49316025,48.60560608,136.5302277,137.9040222,134.6170959,96.68353271,188.7286377,0.160577103,NaN,0.166560262,0.179666147
3/21/2020 23:20,306930.6875,0.874000013,48.88006973,48.48688889,49.47331619,48.67999649,136.7591705,138.0558929,134.6990051,96.82953644,188.4976807,0.160296023,NaN,0.161580995,0.192114294
3/21/2020 23:30,305822.8125,0.876915812,48.73803329,48.2682457,49.1820755,48.54837799,136.9881287,138.36203,134.9375153,97.05693054,188.7189178,0.152987748,NaN,0.145518869,0.183039203
3/21/2020 23:40,308842.7813,0.876000047,49.06764984,48.72065353,49.70617676,48.77611542,136.9881287,138.36203,135.1567535,97.28433228,188.7869873,0.159292147,NaN,0.165034354,0.179469228
3/21/2020 23:50,305432.5938,0.873357892,48.68764114,48.40490723,49.3420105,48.34754181,137.2170868,138.36203,135.3856506,97.28433228,188.95961,0.154794738,NaN,0.171387404,0.19714047
3/22/2020 0:00,305312.8438,0.874147356,48.61067581,48.23158264,49.26154327,48.33890915,137.2170868,138.36203,135.1567535,97.28433228,188.95961,0.164746568,NaN,0.177475139,0.1927367
3/22/2020 0:10,308096.1875,0.874442101,49.02009201,48.71382904,49.72513962,48.62130737,137.2170868,138.36203,135.3856506,97.08805084,188.7286377,0.155959249,NaN,0.147283614,0.182677805
3/22/2020 0:20,308571.2188,0.876479208,48.98764801,48.54135513,49.61588287,48.4379425,137.2170868,138.36203,135.3856506,97.15507507,188.7286377,0.150498122,NaN,0.159774005,0.187536597
3/22/2020 0:30,308298,0.873536885,49.07104111,48.76755142,49.74160004,48.70397568,137.3833923,138.36203,135.3856506,97.28433228,188.95961,0.156481266,NaN,0.176931411,0.185287893
3/22/2020 0:40,307193.9063,0.875136912,48.81861877,48.58729935,49.70207596,48.66697693,137.2170868,138.36203,135.3856506,97.06890106,188.95961,0.157083601,NaN,0.157285169,0.18701458
3/22/2020 0:50,308128.9063,0.875115812,49.01472092,48.63050079,49.64626694,48.66493607,137.2170868,138.4440002,135.3856506,97.28433228,188.95961,0.161099136,NaN,0.158930749,0.191913515
3/22/2020 1:00,306448.5313,0.874136865,48.86527252,48.41736221,49.53111267,48.42805862,137.4460602,138.5910492,135.6145477,97.28433228,188.7286377,0.162705347,NaN,0.162911743,0.186819419
3/22/2020 1:10,308589.875,0.875979185,48.99097824,48.62219238,49.75418854,48.59654999,137.4460602,138.5910492,135.6145477,97.28433228,188.9427643,0.149686232,NaN,0.153500989,0.184034303
3/22/2020 1:20,307379.8438,0.87501055,48.85871506,48.48213577,49.59612274,48.49787903,137.6195984,138.5910492,135.6145477,97.28433228,189.0155334,0.156481266,NaN,0.154513657,0.184002921
3/22/2020 1:30,306684.5938,0.874000013,48.7905159,48.39113998,49.50465012,48.47575378,137.2170868,138.5910492,135.3856506,97.28433228,189.0884705,0.148410052,NaN,0.149646357,0.191639185
3/22/2020 1:40,307052.5625,0.874000013,48.86064529,48.24744797,49.36569977,48.34886169,137.2170868,138.5910492,135.3856506,97.28433228,188.7578125,0.151702777,NaN,0.163671002,0.187978312
3/22/2020 1:50,307899.3125,0.875273764,48.92956924,48.5606308,49.6366272,48.59145737,137.260025,138.5910492,135.3856506,97.24169159,188.9163055,0.160534441,NaN,0.159101054,0.172470823
3/22/2020 2:00,306063,0.874210536,48.65111923,48.2696991,49.34356308,48.34010315,137.3231354,138.5910492,135.3856506,97.16225433,188.7286377,0.15294759,NaN,0.162343949,0.17202957
3/22/2020 2:10,307196.2188,0.87441057,48.83704758,48.43071747,49.54418564,48.57282257,137.2170868,138.5910492,135.3856506,97.05693054,188.95961,0.166643932,NaN,0.171350628,0.181513295
3/22/2020 2:20,307319.7813,0.874357939,48.8365097,48.41003799,49.51477814,48.58470535,137.2170868,138.5910492,135.3856506,97.05693054,188.95961,0.157196537,NaN,0.155171379,0.173186094
3/22/2020 2:30,307046.1875,0.874968469,48.75533676,48.31974411,49.48804092,48.45822906,137.2170868,138.5910492,135.3856506,97.05693054,188.95961,0.148082703,NaN,0.17480126,0.197701991
3/22/2020 2:40,306862.0313,0.876343787,48.84183884,48.39186096,49.52105331,48.61260605,137.2170868,138.5910492,135.3856506,97.05693054,188.7286377,0.15383102,NaN,0.180022895,0.207589358
3/22/2020 2:50,307259.7813,0.874094725,48.8541069,48.39210129,49.53314209,48.6370697,137.2170868,138.5910492,135.3856506,97.05693054,188.7286377,0.148851752,NaN,0.156481266,0.171755552
3/22/2020 3:00,305778.3125,0.874242127,48.79229736,48.3768158,49.45581818,48.5442543,137.2170868,138.5910492,135.3856506,97.05693054,188.95961,0.165676832,NaN,0.155356914,0.172879905
3/22/2020 3:10,306484.3438,0.876389503,48.66160583,48.21809006,49.39194107,48.37479019,137.4460602,138.7294159,135.6145477,97.05693054,189.0991516,0.157349452,NaN,0.16721949,0.193134069
3/22/2020 3:20,307379.6563,0.876000047,48.76785278,48.3089447,49.5306015,48.46401215,137.4460602,138.8200684,135.6145477,97.05693054,188.95961,0.157123744,NaN,0.180348799,0.176534042
3/22/2020 3:30,307317.8438,0.875389516,48.85851288,48.42121124,49.57486725,48.57947159,137.6750336,138.8200684,135.8434601,97.05693054,188.7286377,0.170146123,NaN,0.155075833,0.199265152
3/22/2020 3:40,306917.4375,0.875389516,48.80321503,48.38767242,49.51222992,48.50972748,137.6750336,138.8200684,135.8434601,97.05693054,188.848938,0.156640217,NaN,0.16411078,0.181212977
3/22/2020 3:50,307305.8438,0.875168502,48.81793976,48.38451767,49.52804184,48.51900864,137.4460602,138.8200684,135.6145477,97.05693054,188.9187012,0.158269435,NaN,0.172189951,0.195997834
3/22/2020 4:00,307635.125,0.877177119,48.79268265,48.37592697,49.49200821,48.51011658,137.2170868,138.5910492,135.3856506,97.05693054,189.1689301,0.166494995,NaN,0.160653651,0.176643208
3/22/2020 4:10,308726.9688,0.87500006,49.10860825,48.66347122,49.78423691,48.87810898,136.9881287,138.36203,135.1567535,96.82953644,188.95961,0.170263857,NaN,0.173241302,0.196129829
3/22/2020 4:20,306451.3438,0.875221133,48.73945999,48.34387207,49.43995285,48.43454742,137.2170868,138.36203,135.3157806,97.05693054,188.7286377,0.158288255,NaN,0.169616714,0.197294325
3/22/2020 4:30,307325.3125,0.875715852,48.8783493,48.47417831,49.57390976,48.58695602,137.2170868,138.5910492,135.3856506,97.05693054,188.7286377,0.160296023,NaN,0.141206995,0.194644079
3/22/2020 4:40,307065.5,0.876589537,48.71881104,48.28004456,49.41380692,48.47540283,137.2170868,138.5910492,135.3856506,97.05693054,188.95961,0.155156136,NaN,0.166364446,0.175570309
3/22/2020 4:50,309496.8438,0.877178967,49.09144974,48.70439911,49.79150391,48.77845383,137.4460602,138.5910492,135.3856506,97.05693054,188.95961,0.158905223,NaN,0.170359194,0.188047737
3/22/2020 5:00,307803.3438,0.874000013,49.08504105,48.71063232,49.8046875,48.73981476,137.6750336,138.8200684,135.6145477,97.05693054,188.95961,0.162680238,NaN,0.148614779,0.188087478
3/22/2020 5:10,308173.375,0.874294758,48.93136978,48.68387222,49.6877594,48.66701126,137.4460602,138.5910492,135.6145477,97.05693054,188.95961,0.148851752,NaN,0.161099136,0.201482534
3/22/2020 5:20,308555,0.875200033,49.02008057,48.60076904,49.712677,48.74679565,137.4460602,138.5910492,135.4989014,96.94442749,188.7286377,0.158448875,NaN,0.156400949,0.175643072
3/22/2020 5:30,306850.9375,0.874684274,48.6010704,48.41465378,49.51849365,48.43835449,137.2604675,138.5910492,135.3856506,96.82953644,188.7286377,0.153389305,NaN,0.158649653,0.189182967
3/22/2020 5:40,307176.3125,0.875791728,48.81028748,48.43444824,49.54211807,48.46360779,137.2170868,138.36203,135.3591461,96.82953644,188.95961,0.160296023,NaN,0.153108224,0.179385066
3/22/2020 5:50,307876.6563,0.875989497,48.92807007,48.54727173,49.6307869,48.60615921,136.9881287,138.1330261,134.9278717,96.73479462,188.95961,0.158706546,NaN,0.152339727,0.171755552
3/22/2020 6:00,308394.6875,0.87568754,48.980896,48.59902954,49.71163177,48.63201523,136.6025238,137.9040222,134.6990051,96.60214996,188.95961,0.163106903,NaN,0.150853902,0.170138896
3/22/2020 6:10,307786.2813,0.874073684,49.00562668,48.59574127,49.73784256,48.69678497,136.3037109,137.4484711,134.4701385,96.37477112,188.7286377,0.152706668,NaN,0.15997462,0.175730929
3/22/2020 6:20,307360.25,0.874621093,48.92784119,48.5548172,49.73651505,48.61407852,136.0723724,137.2170868,134.2412872,96.14740753,188.7286377,0.154232562,NaN,0.16098316,0.189263269
3/22/2020 6:30,306462.4688,0.873305261,48.86416245,48.70845032,49.93980789,48.83176422,135.8434601,137.077301,134.0124359,95.92005157,188.7286377,0.166439787,NaN,0.189986065,0.200154677
3/22/2020 6:40,305953.7188,0.87501061,48.64235306,48.33533859,49.43906021,48.33904266,135.6145477,136.9712524,133.7835999,95.92005157,188.7456512,0.163267523,NaN,0.180228323,0.172317728
3/22/2020 6:50,307121.625,0.875333369,48.75850296,48.30493927,49.48654175,48.55117798,135.5591278,136.7591705,133.7281952,95.69269562,188.6727142,0.158448875,NaN,0.173960403,0.193840981
3/22/2020 7:00,307024.5,0.87562108,48.78993225,48.3720665,49.53806305,48.45965195,135.3856506,136.7591705,133.5547791,95.69269562,188.4976807,0.156481266,NaN,0.161708683,0.21875976
3/22/2020 7:10,307191.6875,0.874073684,48.9052124,48.46310425,49.70021057,48.5523262,135.3856506,136.7230225,133.5547791,95.69269562,188.4976807,0.156481266,NaN,0.163310081,0.174967974
3/22/2020 7:20,305368.5625,0.873250008,48.66571426,48.23026657,49.43232727,48.33454895,135.3856506,136.7591705,133.5547791,95.69269562,188.7286377,0.150857106,NaN,0.156481266,0.190226987
3/22/2020 7:30,307705.4688,0.876452684,48.92741013,48.44799805,49.66667175,48.60673904,135.3856506,136.5302277,133.5547791,95.46535492,188.7286377,0.160577103,NaN,0.160014942,0.19344762
3/22/2020 7:40,307863,0.876863182,48.85552216,48.42382431,49.62750244,48.51524734,135.3856506,136.5302277,133.5547791,95.46535492,188.5511627,0.152385429,NaN,0.172916517,0.172638968
3/22/2020 7:50,307340.3438,0.876842141,48.62861252,48.18803024,49.40700531,48.29081345,135.3856506,136.7422943,133.5547791,95.46535492,188.4806671,0.17472592,NaN,0.173601568,0.174005374
3/22/2020 8:00,306722.5938,0.876442134,48.6821022,48.2443161,49.45771027,48.34428406,135.3856506,136.5302277,133.5547791,95.46535492,188.4976807,0.162759721,NaN,0.160296023,0.183199823
3/22/2020 8:10,306932.4688,0.874000013,48.88480377,48.36077499,49.59908676,48.43482971,135.2362671,136.5302277,133.5547791,95.31699371,188.4976807,0.146362126,NaN,0.157806396,0.196983054
3/22/2020 8:20,305576.9375,0.876000047,48.49407959,48.11954498,49.28209686,48.08061218,135.1567535,136.3013,133.3259583,95.23802948,188.7286377,0.156878635,NaN,0.175371617,0.190829322
3/22/2020 8:30,307727.875,0.876000047,48.85020065,48.49875259,49.57071686,48.48114395,134.9278717,136.0723724,133.0971527,95.18060303,188.7286377,0.158368573,NaN,0.156481266,0.198458835
3/22/2020 8:40,307954.125,0.875357926,48.87479782,48.38344574,49.52189636,48.66089249,134.6990051,136.0723724,132.8683472,95.01070404,188.4976807,0.158587337,NaN,0.157673389,0.186100617
3/22/2020 8:50,308315.4375,0.87500006,48.68991089,48.56511307,49.64320374,48.71427536,134.6990051,136.0723724,132.8683472,95.01070404,188.2983398,0.163066745,NaN,0.159251988,0.177136362
3/22/2020 9:00,309689.8438,0.876463175,49.23313522,48.86065674,49.93845749,48.90028,134.4701385,135.8434601,132.6395569,95.01070404,188.300415,0.156481266,NaN,0.16244182,0.202845171
3/22/2020 9:10,307696.25,0.875926375,48.96512222,48.6096611,49.63159943,48.65411758,134.5954132,135.8434601,132.6395569,95.23802948,188.4976807,0.156481266,NaN,0.162745506,0.195736632
3/22/2020 9:20,306979.5313,0.876494765,48.73670959,48.45954132,49.42357635,48.48973846,134.2991028,135.6145477,132.4685669,95.01070404,188.5560303,0.155517533,NaN,0.171755552,0.19087334
3/22/2020 9:30,308735.5,0.874863207,49.14520264,48.82314682,49.85343933,48.85977173,134.2412872,135.6145477,132.4107666,94.78338623,188.4976807,0.152264953,NaN,0.149855629,0.176976547
3/22/2020 9:40,308544.6875,0.87500006,49.09174347,48.73760986,49.72553635,48.81208038,134.2412872,135.6145477,132.4107666,94.78338623,188.2667389,0.158970892,NaN,0.164964005,0.195657924
3/22/2020 9:50,307198.2188,0.875739634,48.85488129,48.57453156,49.59238052,48.68083191,134.2412872,135.6145477,132.4107666,94.78338623,188.2667389,0.141206995,NaN,0.157806396,0.187175199
3/22/2020 10:00,308831.375,0.874021053,49.15920258,48.63967896,49.63842773,48.75362778,134.4701385,135.8434601,132.6395569,94.78338623,188.4830933,0.152666509,NaN,0.171996489,0.197976977
3/22/2020 10:10,307209.6875,0.874666691,48.85679626,48.55651855,49.5639801,48.61278534,134.6990051,135.8434601,132.6395569,94.78338623,188.7286377,0.160296023,NaN,0.173839942,0.181232214
3/22/2020 10:20,306598.5313,0.875093758,48.76782608,48.35967255,49.42079163,48.52301407,134.6990051,135.9698334,132.7658691,94.78338623,188.6251831,0.151355192,NaN,0.158587337,0.189120635
3/22/2020 10:30,307912.4063,0.874105275,48.87555313,48.58128357,49.62579727,48.78444672,134.4701385,135.8434601,132.6395569,94.78338623,188.4976807,0.160296023,NaN,0.162544727,0.197586507
3/22/2020 10:40,309006.5,0.876494765,49.0845108,48.67867279,49.73246765,48.80775833,134.6990051,136.0723724,132.8683472,94.78338623,188.458786,0.165355593,NaN,0.173040524,0.20417358
3/22/2020 10:50,306524.5938,0.876557946,48.68128204,48.29151535,49.32567215,48.42666245,134.6990051,136.0723724,132.8683472,94.78338623,188.375,0.15087834,NaN,0.156719685,0.185226411
3/22/2020 11:00,307299.0938,0.877663195,48.8760376,48.46665192,49.50452042,48.56780243,134.6990051,136.0723724,132.8683472,94.78338623,188.4393311,0.150739059,NaN,0.174606577,0.193724364
3/22/2020 11:10,307936.8125,0.87500006,49.08169937,48.71408463,49.71829224,48.81272125,134.6990051,136.0723724,132.8683472,94.99874115,188.2789001,0.164713919,NaN,0.15367119,0.183601379
3/22/2020 11:20,306299.875,0.876000047,48.67721558,48.4230423,49.37037277,48.52138901,134.6990051,136.0723724,132.8683472,94.78338623,188.2667389,0.155397072,NaN,0.162745506,0.18018271
3/22/2020 11:30,307470.25,0.875500083,48.85940552,48.49405289,49.44720459,48.63696289,134.6990051,136.0723724,132.8683472,95.01070404,188.4976807,0.151389837,NaN,0.156481266,0.181928232
3/22/2020 11:40,309530.25,0.87500006,49.2651329,48.94469833,49.84427643,48.98564911,134.9278717,136.3013,133.0899963,95.01070404,188.4976807,0.160296023,NaN,0.175092995,0.198697731
3/22/2020 11:50,308707.3125,0.878631651,48.88627625,48.56176758,49.46214676,48.63492203,135.2194061,136.5302277,133.1597748,95.07292175,188.3299408,0.155798629,NaN,0.171423227,0.192556009
3/22/2020 12:00,307853.5938,0.876541674,48.78704453,48.503582,49.38243103,48.59547043,135.3856506,136.7591705,133.3259583,95.23802948,188.3712769,0.156842664,NaN,0.168574929,0.191840127
3/22/2020 12:10,306639.4688,0.876926363,48.65053558,48.33880234,49.25165939,48.35326385,135.807312,136.9881287,133.747467,95.46535492,188.4976807,0.159693688,NaN,0.162906125,0.188821569
3/22/2020 12:20,308404.125,0.87500006,49.23225403,48.87078857,49.84043503,48.9393692,135.7767029,136.9547424,133.7168579,95.46535492,188.7286377,0.147736892,NaN,0.151553869,0.181530863
3/22/2020 12:30,307909.5313,0.877062559,48.85115814,48.55696106,49.43642044,48.56008911,133.9112701,135.0555573,131.8520966,94.78338623,188.7286377,0.156481266,NaN,0.158977643,0.189510956
3/22/2020 12:40,306882.625,0.874000013,48.90732956,48.62278366,49.50701904,48.59218597,132.8683472,133.8395844,130.8095398,94.10150146,188.2667389,0.15741466,NaN,0.173699781,0.192777291
3/22/2020 12:50,308007.9063,0.875843823,48.92765427,48.61527252,49.51452637,48.65317917,131.9532318,133.0971527,129.6660614,93.6469574,188.0357971,0.155999407,NaN,0.163387984,0.197013244
3/22/2020 13:00,308529.8125,0.875326335,49.06503677,48.77593613,49.63023758,48.78892899,131.4957275,132.6395569,129.4373932,93.41969299,187.5739441,0.146616638,NaN,0.161647081,0.186384186
3/22/2020 13:10,307875.25,0.876514912,48.97631836,48.64835739,49.55781937,48.65222931,131.1311035,132.2748566,129.2087402,93.19244385,187.5739441,0.157916516,NaN,0.157079399,0.192160338
3/22/2020 13:20,308255.0625,0.874444485,49.03562164,48.73949814,49.60066605,48.76670837,130.8095398,131.9532318,128.7514496,92.73796844,187.3430328,0.159206092,NaN,0.160296023,0.183199823
3/22/2020 13:30,308842.8125,0.875148535,49.15961838,48.8888588,49.7317276,48.85826492,130.6578217,131.8014832,128.5997772,92.73796844,187.3430328,0.161504656,NaN,0.165291771,0.173067376
3/22/2020 13:40,307306.25,0.875800014,49.14867401,48.53473663,49.3963623,48.56357574,130.3521118,131.4957275,128.2941895,92.51074219,187.5739441,0.160484865,NaN,0.174734533,0.189247832
3/22/2020 13:50,308412.625,0.875009894,49.00254822,48.74671555,49.53491211,48.72601318,130.1234283,131.266983,128.065567,92.51074219,187.5739441,0.156443492,NaN,0.158407524,0.180367082
3/22/2020 14:00,307185,0.874411821,48.89266205,48.63557434,49.46250916,48.57989883,130.1234283,131.266983,128.065567,92.51074219,187.5739441,0.156481266,NaN,0.155022681,0.180170462
3/22/2020 14:10,308946.3125,0.875833392,49.03522873,48.90203476,49.5844841,48.75841141,130.3521118,131.4957275,128.2941895,92.28352356,187.3430328,0.170545712,NaN,0.166112587,0.186410263
3/22/2020 14:20,308534.0625,0.876108944,48.85035324,48.73184967,49.56112671,48.69659805,130.3521118,131.4911957,128.065567,92.28352356,187.5693665,0.160447106,NaN,0.16769892,0.198005602
3/22/2020 14:30,306640.9375,0.876000047,48.72143936,48.47875214,49.3082428,48.37731171,130.8095398,131.724472,128.5228119,92.28352356,187.5739441,0.167769834,NaN,0.138560638,0.153133929
3/22/2020 14:40,307224.8125,0.873931408,48.89344025,48.64326859,49.42590332,48.61114883,130.8095398,131.9176941,128.7159271,92.28352356,187.3430328,0.153259099,NaN,0.158259019,0.170633942
3/22/2020 14:50,308218.7188,0.874833405,49.02032471,48.75125885,49.57818985,48.73151779,130.8095398,131.9532318,128.7514496,92.28352356,187.17099,0.157378852,NaN,0.158351243,0.184018716
3/22/2020 15:00,307683.0938,0.874000013,48.93668365,48.67134857,49.49032593,48.66143417,130.8095398,131.8723602,128.5228119,92.28352356,187.3430328,0.152666509,NaN,0.169052854,0.185434714
3/22/2020 15:10,307514.25,0.876000047,48.84972,48.58129883,49.42024994,48.54760361,131.0382538,132.1819916,128.862442,92.51074219,187.3430328,0.160073802,NaN,0.161710829,0.188755289
3/22/2020 15:20,308364.6875,0.87650001,48.92997742,48.70176315,49.4808197,48.6073494,130.8095398,131.9532318,128.6573029,92.51074219,187.3430328,0.157827646,NaN,0.179609463,0.181629047
3/22/2020 15:30,306887.9375,0.875848532,48.76429749,48.52239609,49.30443573,48.46605682,131.266983,132.4107666,129.2087402,92.73796844,187.5739441,0.15917857,NaN,0.168861121,0.198276967
3/22/2020 15:40,308338.0625,0.874060035,49.04851913,48.80137253,49.63059235,48.74398804,131.0382538,132.1819916,128.9800873,92.51074219,187.5739441,0.154764622,NaN,0.148470283,0.184153512
3/22/2020 15:50,306241.2188,0.87505883,48.66557312,48.39659119,49.23672485,48.36340332,130.9104462,131.9532318,128.7514496,92.51074219,187.5739441,0.158164248,NaN,0.178936273,0.186229184
3/22/2020 16:00,308087.25,0.87500006,48.8722229,48.70300293,49.51053619,48.66354752,130.5808258,131.724472,128.5228119,92.42525482,187.2561646,0.160296023,NaN,0.156028032,0.197067097
3/22/2020 16:10,308429.6563,0.877247572,48.93907166,48.65107346,49.52536011,48.64077759,130.5808258,131.724472,128.5228119,92.28352356,187.3430328,0.154857159,NaN,0.156523421,0.177232176
3/22/2020 16:20,308482.9688,0.875356495,48.8464241,48.75405121,49.57341003,48.7779808,130.8095398,131.9532318,128.5228119,92.28352356,187.3430328,0.167672321,NaN,0.16588597,0.192604512
3/22/2020 16:30,307875.5625,0.87500006,48.9505806,48.69023514,49.46915436,48.69234848,131.0382538,132.1819916,128.935257,92.51074219,187.5286713,0.164858773,NaN,0.167853728,0.190829322
3/22/2020 16:40,308517.0313,0.875794172,48.96176529,48.68193817,49.5414238,48.77325439,131.0382538,132.1819916,128.953186,92.51074219,187.5739441,0.149749339,NaN,0.182076037,0.200714484
3/22/2020 16:50,308203.2188,0.874000013,49.03081894,48.75083923,49.56646729,48.83503723,130.8095398,131.9532318,128.5318604,92.51074219,187.5739441,0.156330183,NaN,0.174965382,0.194492996
3/22/2020 17:00,307592.2813,0.876030028,48.91647339,48.6584549,49.4251442,48.66728973,130.8095398,132.1819916,128.7514496,92.51074219,187.331604,0.164299622,NaN,0.149040595,0.187959582
3/22/2020 17:10,306458.5625,0.874990284,48.76646042,48.47095871,49.23591614,48.59252167,131.0382538,132.204422,128.7514496,92.51074219,187.3430328,0.146532997,NaN,0.161419511,0.194270089
3/22/2020 17:20,308101.0625,0.876844704,48.95438004,48.63642883,49.37133408,48.79200363,131.0920715,132.4107666,128.9800873,92.51074219,187.3430328,0.15558368,NaN,0.155359283,0.189034149
3/22/2020 17:30,308393,0.874754965,49.09777832,48.8087883,49.51319885,48.97135544,131.1922455,132.5648041,128.9800873,92.51074219,187.5739441,0.162864372,NaN,0.164186314,0.189658463
3/22/2020 17:40,309111.0625,0.876009762,49.09284973,48.76956558,49.52287292,48.903759,131.266983,132.5062866,128.9800873,92.73796844,187.5739441,0.151407272,NaN,0.15459241,0.185125709
3/22/2020 17:50,306753.4688,0.873556733,48.88966751,48.59893036,49.30886841,48.7612114,131.266983,132.5169067,128.9800873,92.61615753,187.4668274,0.15974544,NaN,0.169151768,0.177064747
3/22/2020 18:00,306960.5625,0.874871314,48.83886719,48.55068588,49.25985336,48.70606613,131.4164581,132.6395569,129.2087402,92.73796844,187.1921539,0.159281522,NaN,0.181877881,0.187165648
3/22/2020 18:10,307353.5625,0.876463175,48.79935455,48.5276413,49.1925621,48.59712601,131.4957275,132.7431183,129.4373932,92.73796844,187.3430328,0.154393181,NaN,0.157485142,0.191921875
3/22/2020 18:20,307907.2813,0.876157939,48.85014343,48.60016632,49.25524902,48.69500351,131.4379425,132.6395569,129.2087402,92.73796844,187.3430328,0.157444999,NaN,0.163106903,0.192716628
3/22/2020 18:30,305177.3125,0.873864591,48.66702271,48.40371704,49.06908798,48.52825546,131.4860992,132.6395569,129.2087402,92.96520233,187.5739441,0.16443266,NaN,0.182396069,0.201163858
3/22/2020 18:40,308125.0313,0.874854207,48.95131302,48.82687378,49.59845734,48.97087097,131.724472,132.8683472,129.4373932,93.19244385,187.5739441,0.159011051,NaN,0.160296023,0.198458835
3/22/2020 18:50,307823.125,0.877178967,48.82052994,48.46201324,49.33720779,48.63432312,132.5576782,133.7835999,130.3521118,93.56562042,187.8048706,0.1532287,NaN,0.160014942,0.185930386
3/22/2020 19:00,307760.1875,0.876000047,48.871418,48.53210449,49.41272736,48.66943359,133.5547791,134.9085999,131.7052155,93.8742218,187.8048706,0.155195013,NaN,0.158046037,0.193680346
3/22/2020 19:10,308662.9375,0.87561059,49.04271317,48.72946167,49.56312561,48.83555984,134.6990051,135.8935394,132.6395569,94.37850952,187.8048706,0.156481266,NaN,0.16160734,0.171755552
3/22/2020 19:20,307452.5625,0.87500006,48.85505676,48.62892151,49.44133759,48.71189117,135.5037079,136.7591705,133.443985,95.01070404,187.8048706,0.160416484,NaN,0.175803855,0.188861713
3/22/2020 19:30,306863.1875,0.874168456,48.83498001,48.53463364,49.39207458,48.65127945,136.0723724,137.4460602,134.2027435,95.23802948,188.0357971,0.155196294,NaN,0.160898358,0.182557344
3/22/2020 19:40,307726.5625,0.875210583,48.93861008,48.63013077,49.50870895,48.69777298,136.7591705,137.9329529,134.6990051,95.69269562,188.4976807,0.15933229,NaN,0.179342985,0.183681682
3/22/2020 19:50,306690.625,0.875547409,48.7562027,48.44685745,49.30211258,48.5196228,137.2170868,138.36203,135.1567535,96.14740753,188.4976807,0.159171671,NaN,0.165685505,0.185890228
3/22/2020 20:00,307042.9375,0.87500006,48.83678055,48.55630493,49.35457611,48.59946823,137.4460602,138.8200684,135.3856506,96.37477112,188.7286377,0.170746848,NaN,0.167729571,0.211519763
3/22/2020 20:10,309091.0938,0.875833392,49.11778259,48.79684448,49.64647293,48.8656044,137.9016113,139.0491028,135.6145477,96.82953644,188.9571838,0.152626351,NaN,0.167965859,0.209878206
3/22/2020 20:20,307075.125,0.873750031,48.95684814,48.65190887,49.46572876,48.69325256,138.1330261,139.3432312,136.0723724,97.05693054,188.95961,0.157043442,NaN,0.16411078,0.210480541
3/22/2020 20:30,306601.2188,0.874000013,48.80763245,48.53132248,49.31877136,48.5728035,138.36203,139.5071869,136.0723724,97.28433228,188.95961,0.1618855,NaN,0.167296097,0.179385066
3/22/2020 20:40,304757.8125,0.875957966,48.56701279,48.28430939,49.08320236,48.34539032,138.36203,139.5071869,136.3013,97.28433228,188.95961,0.147044778,NaN,0.168539912,0.164915487
3/22/2020 20:50,308366.4375,0.877431631,48.98177338,48.66220093,49.31628418,48.6342659,138.36203,139.5071869,136.3013,97.3293457,188.7286377,0.148851752,NaN,0.175570309,0.19997187
3/22/2020 21:00,307151.8125,0.874884248,48.84785461,48.59329605,49.29436111,48.65591812,138.0256805,139.2781372,135.7361603,97.28433228,188.7286377,0.151116773,NaN,0.163045987,0.193340868
3/22/2020 21:10,308321.9063,0.875863194,48.99751282,48.81038284,49.41995621,48.79374695,137.6750336,138.8200684,135.3856506,97.28433228,188.7286377,0.153509766,NaN,0.155196294,0.191672578
3/22/2020 21:20,308224.875,0.874168456,49.08752441,48.93072128,49.4718132,48.86003876,137.9040222,139.0491028,135.6145477,97.28433228,188.7286377,0.158387378,NaN,0.167925537,0.187332481
3/22/2020 21:30,306599.2188,0.874593794,48.69158554,48.62181473,49.16111755,48.56354141,137.8172455,139.0491028,135.3856506,97.28433228,188.8161621,0.15740484,NaN,0.152666509,0.183199823
3/22/2020 21:40,307623.3438,0.874463201,48.93625641,48.74564362,49.32982254,48.733284,137.6750336,138.8200684,135.2306671,97.28433228,188.8032227,0.161647081,NaN,0.184550881,0.190829322
3/22/2020 21:50,309046.25,0.875063241,48.98241043,48.95698929,49.51386261,48.91810226,137.2170868,138.36203,134.9278717,97.05693054,188.9547424,0.148851752,NaN,0.163789541,0.201565415
3/22/2020 22:00,306317.625,0.873347402,48.67829895,48.44815445,49.01558304,48.45689392,137.1568298,138.36203,134.6990051,96.82953644,188.7286377,0.160095245,NaN,0.175365523,0.202288851
3/22/2020 22:10,308685.125,0.876968801,48.90909958,48.8241806,49.35332489,48.79274368,136.8579865,138.0028534,134.4701385,96.82953644,188.7286377,0.154312879,NaN,0.161942393,0.189111322
3/22/2020 22:20,307076.5313,0.875094771,48.90261841,48.68179321,49.20704651,48.6584816,136.7591705,137.9040222,134.2412872,96.60214996,188.7286377,0.15399164,NaN,0.165879384,0.186735258
3/22/2020 22:30,307462.3438,0.875281334,48.82746887,48.63916016,49.20746613,48.63578033,136.5302277,137.6750336,134.2412872,96.37477112,188.6848755,0.161018819,NaN,0.153389305,0.19722639
3/22/2020 22:40,307117.75,0.874854207,48.56157684,48.7649498,49.28171158,48.69727325,136.3013,137.4460602,134.0124359,96.37477112,188.6095123,0.156842664,NaN,0.154272735,0.175449848
3/22/2020 22:50,307579,0.876863182,48.79037094,48.60611343,49.14026642,48.59788513,136.0723724,137.2695618,133.7835999,96.14740753,188.4976807,0.154414937,NaN,0.151474401,0.177875057
3/22/2020 23:00,308350,0.876000047,48.88301086,48.83695602,49.36715698,48.83686829,136.0723724,137.2170868,133.7740631,96.14740753,188.7190094,0.149646491,NaN,0.160773501,0.205308229
3/22/2020 23:10,308380.0625,0.875705302,49.04354858,48.74635696,49.29273224,48.79654694,135.8434601,136.9881287,133.475296,96.14740753,188.4976807,0.154995531,NaN,0.156154722,0.174079254
3/22/2020 23:20,307963.4063,0.87500006,48.97984695,48.83246613,49.34785461,48.75923538,135.6956177,136.9881287,133.3259583,96.14740753,188.579483,0.160936266,NaN,0.168809608,0.202045023
3/22/2020 23:30,306658.9688,0.87503165,48.71883774,48.57362366,49.05062866,48.54845047,135.6145477,136.7591705,133.3259583,96.14740753,188.4976807,0.163508445,NaN,0.16812712,0.179786623
3/22/2020 23:40,307486.5625,0.8753438,48.7917099,48.63102341,49.11857986,48.62553406,135.6145477,136.7591705,133.154953,95.92005157,188.4976807,0.163147047,NaN,0.17467548,0.196531385
3/22/2020 23:50,306759.6875,0.876000047,48.65428543,48.48815155,49.00781631,48.46687317,135.6145477,136.7591705,133.0971527,95.92005157,188.4976807,0.158207938,NaN,0.15575847,0.185649291
3/23/2020 0:00,307343.625,0.87500006,48.89134216,48.91805649,49.29795074,48.78710556,135.3856506,136.7591705,133.0971527,95.69269562,188.4976807,0.169358939,NaN,0.165064469,0.195597768
3/23/2020 0:10,307984.9688,0.877621055,48.86594009,48.69147873,49.11848831,48.68395996,135.6145477,136.7591705,133.0971527,95.69269562,188.4733734,0.153469622,NaN,0.171953112,0.186211467
3/23/2020 0:20,307090.1563,0.873000026,48.81940079,48.8456192,49.32154846,48.82855606,135.6145477,136.8507538,133.3259583,95.92005157,188.405304,0.165636688,NaN,0.171755552,0.174035251
3/23/2020 0:30,308406.5,0.876578987,48.9127121,48.84627533,49.27822876,48.80833054,135.8434601,136.9881287,133.4873352,95.92005157,188.4976807,0.170385778,NaN,0.167253658,0.194413915
3/23/2020 0:40,306017.2813,0.875084281,48.92171478,48.49552536,48.91594696,48.44923019,135.8434601,136.9881287,133.5547791,95.92005157,188.4976807,0.167925537,NaN,0.160296023,0.194644079
3/23/2020 0:50,306907.6875,0.874375045,48.75383377,48.71099091,49.15881348,48.70862961,135.9085236,137.2170868,133.5547791,95.92005157,188.4976807,0.159211829,NaN,0.17998305,0.200116128
3/23/2020 1:00,307491.0625,0.874708354,48.91697693,48.72552109,49.19734192,48.69946289,136.0723724,137.2170868,133.5547791,95.92005157,188.4976807,0.155236453,NaN,0.167490572,0.190829322
3/23/2020 1:10,307080.375,0.876936853,48.93154526,48.54169464,48.92776108,48.50028992,136.0723724,137.2170868,133.5547791,95.92005157,188.6945953,0.161299914,NaN,0.175008133,0.201162249
3/23/2020 1:20,305523.625,0.874484241,48.64181519,48.4990387,48.90321732,48.52318573,136.0723724,137.2170868,133.5547791,95.92005157,188.4976807,0.148851752,NaN,0.166239008,0.175008133
3/23/2020 1:30,307967.8125,0.874473691,48.94770813,48.93201447,49.34921265,48.95815659,136.0723724,137.2170868,133.7835999,96.14740753,188.7286377,0.156004429,NaN,0.161964983,0.192021444
3/23/2020 1:40,305882.2188,0.874505281,48.88756561,48.53075409,48.93395615,48.5812645,136.0723724,137.2170868,133.5547791,96.14740753,188.9012604,0.144142181,NaN,0.163106903,0.18223609
3/23/2020 1:50,304729.3438,0.876000047,48.33727264,48.19270325,48.57414246,48.24496078,135.8434601,136.9881287,133.3259583,95.92005157,188.7286377,0.15250589,NaN,0.160135403,0.198137596
3/23/2020 2:00,308145.375,0.874791682,48.96369934,48.85765457,49.27766418,48.90662384,135.6145477,136.9881287,133.0971527,95.92005157,188.4255066,0.165302888,NaN,0.165302888,0.174844548
3/23/2020 2:10,307648.4688,0.875263155,48.90528107,48.76556396,49.22353745,48.85720825,135.6145477,136.7591705,133.0971527,95.92005157,188.2667389,0.158031017,NaN,0.174855039,0.213733122
3/23/2020 2:20,305766.125,0.8750211,48.69615555,48.49790955,48.95545197,48.6288147,135.3856506,136.7591705,133.0971527,95.69269562,188.2667389,0.151792303,NaN,0.157355487,0.204790533
3/23/2020 2:30,306784.5,0.876736879,49.02721405,48.58053207,48.98881531,48.61254501,135.3856506,136.5302277,132.8683472,95.69269562,188.2667389,0.150899678,NaN,0.16411078,0.178019792
3/23/2020 2:40,306546.7813,0.874557912,48.7973938,48.61417007,49.05241394,48.72559357,135.3856506,136.7591705,133.0971527,95.79927063,188.4976807,0.158269435,NaN,0.171509027,0.193935975
3/23/2020 2:50,308882.6563,0.877526343,48.94983292,48.78041077,49.18441772,48.79992676,135.8434601,137.2170868,133.3259583,95.92005157,188.4976807,0.1459907,NaN,0.153620198,0.187968254
3/23/2020 3:00,306411.1875,0.875894785,48.82336044,48.49972916,48.90575409,48.57053375,135.8386383,136.9881287,133.3259583,95.92005157,188.7237701,0.152666509,NaN,0.175570309,0.194403142
3/23/2020 3:10,306499.625,0.877000034,48.67295456,48.42617416,48.81887436,48.50552368,135.5446777,136.7591705,133.0971527,95.92005157,188.4976807,0.14503701,NaN,0.163267523,0.204412431
3/23/2020 3:20,308145.9063,0.874666691,49.02700043,48.78787994,49.17888641,48.85120392,135.3856506,136.7591705,133.0971527,95.69269562,188.5953064,0.147239342,NaN,0.152500406,0.171589434
3/23/2020 3:30,310340.375,0.876894772,49.23732758,49.05305099,49.48235703,49.09530258,135.3856506,136.5302277,132.8683472,95.69269562,188.2667389,0.156481266,NaN,0.161864176,0.194644079
3/23/2020 3:40,306768.8438,0.873260438,48.83707809,48.68102646,49.10194397,48.72826385,135.1567535,136.4916687,132.8298187,95.69269562,188.2667389,0.152666509,NaN,0.157166481,0.182597488
3/23/2020 3:50,308107.375,0.876884222,48.85229492,48.75574493,49.20313644,48.85694885,135.1567535,136.3013,132.8683472,95.69269562,188.2667389,0.166118547,NaN,0.16411078,0.171755552
3/23/2020 4:00,304998.875,0.876000047,48.45021057,48.41559601,48.91688538,48.50192261,135.1567535,136.5302277,132.8683472,95.92005157,188.4976807,0.147888035,NaN,0.165074512,0.194644079
3/23/2020 4:10,306071.75,0.876863182,48.89267731,48.40850067,48.88161469,48.55172729,135.1567535,136.5302277,132.8683472,95.92005157,188.4976807,0.149052531,NaN,0.149654865,0.176574185
