TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
3/23/2020 4:20,307439.9063,0.875562549,48.89142609,48.70147705,49.15773773,48.81505966,135.1567535,136.4491425,132.8683472,95.69269562,188.7286377,0.148851752,NaN,0.172862783,0.190352485
3/23/2020 4:30,307591.5,0.874526322,48.93678284,48.74264526,49.22076797,48.87810898,134.9278717,136.3013,132.6395569,95.46535492,188.3469543,0.143862545,NaN,0.149328962,0.192154452
3/23/2020 4:40,308111.2813,0.875084281,49.0273056,48.78161621,49.31218719,48.98812866,134.9278717,136.3013,132.6395569,95.46535492,188.2569122,0.163948447,NaN,0.156481266,0.187339246
3/23/2020 4:50,308350.7813,0.87564218,48.93865967,48.72946167,49.22063446,48.86588669,134.4701385,135.8434601,132.1819916,95.23802948,188.0357971,0.150939837,NaN,0.15889059,0.182838425
3/23/2020 5:00,307927.4375,0.87500006,48.89847183,48.91587067,49.38509369,49.0809021,134.3448792,135.6145477,131.9532318,95.23802948,188.0357971,0.150217041,NaN,0.16411078,0.190829322
3/23/2020 5:10,308812.2813,0.876810551,48.86003113,48.66807175,49.12104034,48.84459305,134.2750092,135.6145477,131.9532318,95.01070404,188.0357971,0.162986428,NaN,0.171191126,0.178260714
3/23/2020 5:20,307630.75,0.874484241,48.99480438,48.76289749,49.24902725,48.97249603,134.6990051,135.8771973,132.1819916,95.23802948,188.00177,0.152666509,NaN,0.159733847,0.185448512
3/23/2020 5:30,309040.6563,0.876610577,48.98713303,48.77104568,49.29258728,49.01317978,134.9278717,136.3013,132.514328,95.46535492,188.2667389,0.166568607,NaN,0.163033485,0.184203699
3/23/2020 5:40,306900.3438,0.87385267,48.90669632,48.741539,49.20389557,48.936203,134.7519989,136.1253815,132.4107666,95.46535492,188.2667389,0.162343949,NaN,0.162343949,0.196984813
3/23/2020 5:50,307404.2188,0.874315798,48.9390564,48.68943024,49.20775604,48.91996765,134.6990051,136.0723724,132.1819916,95.23802948,188.4976807,0.170348987,NaN,0.166239008,0.186452404
3/23/2020 6:00,306141,0.875273705,48.89308167,48.3874855,48.99528885,48.66125488,134.3914642,135.7647705,131.9532318,95.15988922,188.4182892,0.156481266,NaN,0.169127658,0.193332762
3/23/2020 6:10,305795.1875,0.874729216,48.69801331,48.50603485,49.2312088,48.77195358,134.0124359,135.3856506,131.724472,95.01070404,188.2667389,0.167654246,NaN,0.172272116,0.182918742
3/23/2020 6:20,307735.9063,0.875063241,48.9603653,48.63894272,49.31057358,48.9315834,134.2412872,135.6145477,131.9532318,95.01070404,188.2667389,0.156882823,NaN,0.168729439,0.187215358
3/23/2020 6:30,306798.0938,0.876000047,48.80180359,48.52790833,49.12395477,48.75354767,134.4701385,135.8434601,132.1819916,95.23802948,188.2108307,0.1506989,NaN,0.179385066,0.203449667
3/23/2020 6:40,306684.7813,0.874263227,48.80555725,48.56700897,49.19893265,48.77230835,134.6990051,136.0723724,132.4107666,95.23802948,188.1622009,0.150217041,NaN,0.172751084,0.194644079
3/23/2020 6:50,307902.25,0.874000013,49.03096008,48.7622757,49.31772995,49.01287842,134.6990051,136.0723724,132.4107666,95.23802948,188.0357971,0.160296023,NaN,0.150538281,0.182195932
3/23/2020 7:00,309122.125,0.875463188,49.12447357,48.82095337,49.48989487,49.06258011,134.2412872,135.6145477,131.9532318,95.01070404,188.0694733,0.154335469,NaN,0.191224471,0.193531439
3/23/2020 7:10,308223.6875,0.87500006,49.01729202,48.65700912,49.38967133,49.00519562,134.0124359,135.3856506,131.724472,95.01070404,188.2667389,0.167925537,NaN,0.162672088,0.190829322
3/23/2020 7:20,305472.25,0.876684248,48.52618027,48.19878006,48.90280151,48.52502823,133.5547791,134.9278717,131.4957275,94.78338623,188.2667389,0.15740484,NaN,0.155557692,0.175570309
3/23/2020 7:30,307576.5938,0.876000047,48.85271072,48.43199921,49.2972908,48.82883835,133.3259583,134.6990051,131.0382538,94.55608368,188.0357971,0.16383262,NaN,0.16411078,0.218023613
3/23/2020 7:40,307611.9688,0.876052678,48.90456772,48.52987671,49.28970337,48.89413071,133.0971527,134.4701385,130.8095398,94.32878876,187.8048706,0.157967016,NaN,0.182794884,0.187857836
3/23/2020 7:50,308426.375,0.873421073,49.13224792,48.82748413,49.48280716,49.08644867,133.0971527,134.4701385,130.8095398,94.32878876,188.0357971,0.163267523,NaN,0.153509766,0.197821006
3/23/2020 8:00,307725,0.87500006,48.99180222,48.69664001,49.31372452,48.96505356,133.0971527,134.6990051,131.0382538,94.32878876,188.2643127,0.167885378,NaN,0.145478874,0.202168226
3/23/2020 8:10,307393.7188,0.877250016,48.89123154,48.40650558,49.13327789,48.74746704,133.3259583,134.9278717,131.266983,94.32878876,188.0357971,0.153143361,NaN,0.147262275,0.186537728
3/23/2020 8:20,308340.9688,0.875947416,48.91786957,48.58721542,49.29626846,48.89361572,133.6920776,135.0652008,131.4957275,94.55608368,188.0357971,0.15724422,NaN,0.17480126,0.195413128
3/23/2020 8:30,308284.7188,0.87500006,48.98141479,48.62028885,49.32214355,48.91633224,133.7835999,135.1567535,131.4957275,94.76185608,188.0357971,0.152666509,NaN,0.154836342,0.185008258
3/23/2020 8:40,307398.25,0.874705315,48.88408661,48.5790329,49.33867645,48.88825226,133.7835999,135.1567535,131.4957275,94.78338623,188.0357971,0.15949291,NaN,0.170338064,0.174967974
3/23/2020 8:50,307000.7813,0.875208378,48.8162384,48.4164238,49.16328049,48.82025909,133.7835999,135.1567535,131.4957275,94.78338623,188.2667389,0.160296023,NaN,0.158207938,0.177168652
3/23/2020 9:00,308469.6563,0.876884222,48.65378571,48.59479523,49.41204834,49.00131226,133.5547791,134.9736481,131.4957275,94.55608368,188.2667389,0.160296023,NaN,0.166402683,0.196932927
3/23/2020 9:10,308088.2813,0.874404252,48.9952507,48.62735367,49.37878036,48.97961807,133.3259583,134.9278717,131.266983,94.35511017,188.2400055,0.160296023,NaN,0.155318528,0.183641538
3/23/2020 9:20,308117.2813,0.877031624,48.88634491,48.50117111,49.26058197,48.89729309,133.0971527,134.600235,131.0382538,94.32878876,187.9361267,0.152666509,NaN,0.165241718,0.195094466
3/23/2020 9:30,307519.7188,0.875336885,48.94944763,48.54010391,49.27413177,48.9082489,133.3259583,134.6990051,131.0382538,94.32878876,187.9756622,0.155487835,NaN,0.156322315,0.185862198
3/23/2020 9:40,307323.2813,0.874864638,48.88336945,48.47164154,49.27096558,48.90750122,133.5547791,134.9278717,131.2789001,94.54424286,187.8048706,0.167329475,NaN,0.174377397,0.178987697
3/23/2020 9:50,306963.3125,0.876000047,48.79198456,48.40071106,49.1723671,48.80286407,133.7041168,135.1567535,131.4957275,94.55608368,187.8850861,0.160135403,NaN,0.169577211,0.184037775
3/23/2020 10:00,311831.7188,0.878115833,49.49150467,49.1294632,49.8641777,49.48086929,134.0124359,135.3856506,131.724472,94.55608368,187.948288,0.154634118,NaN,0.174235702,0.193846762
3/23/2020 10:10,312581.875,0.877937496,49.56096649,49.16865921,49.9510994,49.56697083,134.2412872,135.8265991,132.1651306,94.55608368,188.0357971,0.160858199,NaN,0.158731088,0.181353807
3/23/2020 10:20,307982.0313,0.87563163,48.98735809,48.53809738,49.30822372,48.97770309,134.4701385,136.0193634,132.1819916,94.55608368,188.0357971,0.150899678,NaN,0.163227364,0.192596152
3/23/2020 10:30,310248.5,0.878263235,49.20830917,48.83492279,49.56866837,49.22134018,134.2412872,135.8434601,132.0760345,94.55608368,188.2667389,0.16439186,NaN,0.172670931,0.188147113
3/23/2020 10:40,308310.25,0.876126349,49.05434799,48.65415192,49.41883469,49.0900383,134.0481873,135.6145477,131.9532318,94.55608368,188.4615936,0.152070448,NaN,0.15004386,0.179385066
3/23/2020 10:50,308449.5625,0.876000047,49.0124588,48.63990784,49.36981964,49.02765656,134.0461578,135.6145477,131.9532318,94.55608368,188.2327118,0.171191126,NaN,0.158167794,0.1925181
3/23/2020 11:00,309252.6563,0.875968456,49.06395721,48.70451355,49.39930344,49.08805847,134.2412872,135.8434601,132.1819916,94.78338623,188.0357971,0.166296318,NaN,0.163004667,0.183160082
3/23/2020 11:10,305864.375,0.876568496,48.60503769,48.2277565,48.95886612,48.62848282,134.6990051,136.3013,132.5752106,95.01070404,188.0357971,0.155408368,NaN,0.161488146,0.177831024
3/23/2020 11:20,307175.3438,0.875884235,48.7710228,48.3720665,49.11075974,48.83024216,134.9350281,136.5302277,132.8683472,95.23802948,188.0285797,0.163633943,NaN,0.171516657,0.179861903
3/23/2020 11:30,308890.8125,0.87617898,49.05763245,48.69958496,49.3558197,49.11748886,135.3856506,136.8338776,133.0971527,95.46535492,188.1111603,0.158970892,NaN,0.174400821,0.197304621
3/23/2020 11:40,307297.7813,0.874547362,48.94880676,48.57139206,49.26588058,49.00914383,135.6145477,137.2170868,133.4704742,95.69269562,188.1208801,0.159292147,NaN,0.166520104,0.191230878
3/23/2020 11:50,308336.1563,0.876000047,49.01431274,48.48041153,49.32091141,48.94922256,136.0579224,137.4460602,133.9979858,95.92005157,188.4830933,0.163869843,NaN,0.174605623,0.180589721
3/23/2020 12:00,308417.2813,0.876705289,49.03268814,48.43852234,49.16636658,48.83256149,136.3013,137.9040222,134.2412872,96.14740753,188.4976807,0.155678153,NaN,0.156685248,0.202288851
3/23/2020 12:10,310051.5313,0.87676847,49.26249313,48.85422516,49.63195419,49.30130386,136.7591705,138.36203,134.5857697,96.37477112,188.6143799,0.160255864,NaN,0.162263632,0.202401772
3/23/2020 12:20,309746.3438,0.876905322,49.08927155,48.85625076,49.62457657,49.26976013,137.1761169,138.5910492,134.9278717,96.60214996,188.95961,0.156481266,NaN,0.146673575,0.187697217
3/23/2020 12:30,309607.9375,0.87500006,49.28490448,48.84684753,49.68491745,49.32295227,137.4460602,139.0491028,135.3856506,96.82953644,188.7578125,0.150297344,NaN,0.165076435,0.193680346
3/23/2020 12:40,306837.4063,0.875547409,48.81866455,48.37975311,49.18507004,48.8911705,137.7728271,139.2781372,135.7123108,97.05693054,188.4976807,0.1646671,NaN,0.136835918,0.184829041
3/23/2020 12:50,306092.1875,0.876000047,48.58890533,48.17136383,48.98638535,48.60897827,137.9040222,139.5071869,135.8434601,97.28433228,188.7286377,0.16678445,NaN,0.16510421,0.17739822
3/23/2020 13:00,304519.5625,0.87678951,48.41872025,47.9018364,48.79579926,48.45250702,137.6750336,139.2781372,135.6145477,97.28433228,188.95961,0.148771435,NaN,0.14495638,0.190508083
3/23/2020 13:10,307349.6875,0.87484163,48.94300079,48.4791832,49.33800125,49.0118103,137.2170868,138.8200684,135.1567535,97.28433228,188.7286377,0.145830169,NaN,0.182141215,0.187278971
3/23/2020 13:20,308484.0938,0.874081671,49.21607971,48.81456375,49.57134628,49.26234436,136.9881287,138.5910492,134.9278717,97.28433228,188.4976807,0.148889154,NaN,0.167888135,0.175757304
3/23/2020 13:30,307841.4375,0.87779212,48.85900497,48.44947433,49.23316956,48.89437866,136.7591705,138.36203,134.4746704,97.05693054,188.7286377,0.175267845,NaN,0.178855985,0.175645843
3/23/2020 13:40,306693.6875,0.876069367,48.75529099,48.30070114,49.14355469,48.82162476,136.5349426,138.1377411,134.4701385,97.05693054,188.7286377,0.137864485,NaN,0.152981132,0.187408164
3/23/2020 13:50,309575.1875,0.878970385,49.02323532,48.55398941,49.41022873,48.99760818,136.3013,137.9040222,134.2412872,96.82953644,188.4976807,0.150968075,NaN,0.158295423,0.180593699
3/23/2020 14:00,305185.75,0.876940608,48.43377686,48.01854324,48.79667664,48.47806931,135.8434601,137.4460602,133.7835999,96.60214996,188.4705048,0.15558368,NaN,0.158727035,0.184097409
3/23/2020 14:10,309132.5625,0.877000034,49.09724808,48.53681564,49.2906456,48.96831512,135.8434601,137.4460602,133.7835999,96.60214996,188.7286377,0.148776963,NaN,0.149711952,0.184998736
3/23/2020 14:20,307710.4688,0.876217842,48.92058945,48.47165298,49.32735443,48.9627533,135.8434601,137.4460602,133.7835999,96.37477112,188.4976807,0.156481266,NaN,0.160296023,0.177043334
3/23/2020 14:30,306617.8438,0.874000013,48.95125961,48.51351547,49.36585236,48.97441864,135.6145477,137.2170868,133.5547791,96.37477112,188.2667389,0.147514626,NaN,0.15514414,0.16411078
3/23/2020 14:40,306348.5938,0.875784338,48.77988815,48.35142136,49.18535995,48.80287933,135.3856506,136.9881287,133.2070618,96.14740753,188.4976807,0.158164248,NaN,0.152666509,0.183499008
3/23/2020 14:50,308704.4688,0.87500006,49.06484985,48.69881821,49.54519653,49.1512413,135.1567535,136.7591705,133.0971527,96.14740753,188.4976807,0.162502602,NaN,0.1655384,0.179796457
3/23/2020 15:00,306089.7813,0.875408232,48.70812988,48.27615356,49.08823013,48.76000595,135.1567535,136.6867523,133.0247803,96.14740753,188.1936798,0.149863839,NaN,0.15387322,0.197846457
3/23/2020 15:10,307643.875,0.875417531,48.94661331,48.54481125,49.31233978,48.98267365,135.1567535,136.7591705,133.0971527,95.92005157,188.0357971,0.148178577,NaN,0.1656847,0.199929535
3/23/2020 15:20,306940.1875,0.875196159,48.90645981,48.48661804,49.28607941,48.94668198,135.1567535,136.5302277,132.8683472,95.92005157,188.2667389,0.156892657,NaN,0.152144566,0.198047444
3/23/2020 15:30,308235.0938,0.876909137,48.93450165,48.47389603,49.2936058,48.91636658,135.1567535,136.7591705,133.0971527,95.92005157,188.2667389,0.167925537,NaN,0.171755552,0.171755552
3/23/2020 15:40,306531.625,0.874250054,48.85311127,48.40993881,49.24006653,48.86784363,135.3856506,136.9881287,133.3259583,95.95642853,188.2667389,0.157701984,NaN,0.170979783,0.204880446
3/23/2020 15:50,307629.5938,0.876490235,48.86131668,48.43149185,49.27389526,48.87857056,135.6145477,137.2170868,133.3259583,96.14740753,188.0720215,0.160296023,NaN,0.159697637,0.190230936
3/23/2020 16:00,310671.5625,0.878811955,49.23820114,48.81887436,49.64051056,49.24046707,135.6145477,137.2170868,133.5547791,96.14740753,188.2667389,0.156858966,NaN,0.165245384,0.197703436
3/23/2020 16:10,306814.1875,0.874396026,48.88964081,48.44210815,49.27667236,48.95013046,135.6145477,137.2170868,133.5547791,96.14740753,188.4954224,0.15655607,NaN,0.186752632,0.217360735
3/23/2020 16:20,309026.0938,0.877000034,49.1346817,48.86745071,49.72780991,49.3231926,135.3856506,136.9881287,133.3259583,96.14740753,188.0357971,0.156481266,NaN,0.152666509,0.183199823
3/23/2020 16:30,304148.4063,0.875039637,48.38734818,48.00233459,48.80601883,48.34673309,135.3856506,136.9722595,133.3101044,96.14740753,188.2507324,0.159238473,NaN,0.172019944,0.209389582
3/23/2020 16:40,308350.5938,0.8769418,48.91431808,48.46479416,49.33920288,48.9205246,135.3856506,136.9881287,133.3259583,95.92005157,188.4640503,0.159740478,NaN,0.189162686,0.177716196
3/23/2020 16:50,307838.9688,0.875320077,48.99030685,48.37696838,49.40865326,48.96274567,135.1567535,136.5302277,132.9238129,95.92005157,188.2667389,0.154631689,NaN,0.162261203,0.194532186
3/23/2020 17:00,306276.375,0.876000047,48.65595245,48.27065277,49.09161377,48.60560226,134.776825,136.3013,132.7173462,95.69269562,188.0357971,0.170524761,NaN,0.175646603,0.199837342
3/23/2020 17:10,307153.5,0.875676513,48.84560394,48.44445801,49.29492188,48.79743958,134.6990051,136.0723724,132.6395569,95.69269562,188.0357971,0.154073894,NaN,0.16552721,0.188570112
3/23/2020 17:20,308409.2813,0.87653923,48.96955109,48.56039047,49.44738388,48.90089417,134.4701385,135.9681091,132.4107666,95.5891571,188.2667389,0.156481266,NaN,0.158218682,0.182859898
3/23/2020 17:30,306755.8125,0.873882413,48.9483757,48.53156662,49.42711639,48.88645172,134.1605225,135.5337677,131.9532318,95.46535492,188.2667389,0.16568695,NaN,0.158725247,0.176916689
3/23/2020 17:40,308145.9688,0.876893222,49.08040619,48.52819824,49.42866135,48.91928864,133.7835999,135.1567535,131.724472,95.23802948,187.9707794,0.163036719,NaN,0.145507514,0.178899303
3/23/2020 17:50,308600.875,0.87500006,49.02655792,48.68192673,49.58096695,49.05578232,133.7835999,135.1567535,131.724472,95.46535492,187.8425751,0.156481266,NaN,0.160296023,0.196590379
3/23/2020 18:00,307567.8438,0.877588272,48.83304214,48.35943222,49.32378769,48.81590652,133.5547791,135.1567535,131.4957275,95.22688293,188.0471191,0.153227508,NaN,0.142142728,0.176692292
3/23/2020 18:10,308260.1875,0.874750018,49.03702927,48.56042862,49.46179199,48.96583557,133.5547791,135.1206207,131.4957275,95.01070404,188.0357971,0.164913893,NaN,0.16411078,0.197856501
3/23/2020 18:20,307866.1875,0.876916707,48.88707733,48.31411743,49.30055237,48.73723984,133.7835999,135.1567535,131.724472,95.01070404,187.8048706,0.16411078,NaN,0.168936327,0.194644079
3/23/2020 18:30,307727.5625,0.875166714,48.91608429,48.4500885,49.43628311,48.85473251,133.5547791,135.1567535,131.4957275,95.01070404,187.9774628,0.160296023,NaN,0.167896792,0.197466359
3/23/2020 18:40,307349.3438,0.874625027,49.00779724,48.56665039,49.51515198,48.94158936,133.5547791,134.9278717,131.4957275,95.00352478,188.0430908,0.163749382,NaN,0.1676846,0.18749693
3/23/2020 18:50,307604.3438,0.876568437,48.87144089,48.41068268,49.39575958,48.80787659,133.3259583,134.9278717,131.266983,94.78338623,187.8048706,0.157792583,NaN,0.156600475,0.197271973
3/23/2020 19:00,307484,0.876821101,48.77891922,48.33890533,49.33041,48.66187286,133.0971527,134.4701385,131.0382538,94.55608368,187.8048706,0.145549551,NaN,0.163715005,0.182798266
3/23/2020 19:10,307242.8438,0.873000026,48.88019943,48.53782654,49.54547882,48.91033173,133.0971527,134.4701385,131.0382538,94.57522583,187.8048706,0.163789541,NaN,0.16411078,0.180348799
3/23/2020 19:20,306813.4688,0.876395881,48.88018417,48.40797043,49.4448967,48.78768158,133.0971527,134.6508179,131.266983,94.55608368,187.9871826,0.153469622,NaN,0.152064174,0.191632435
3/23/2020 19:30,307058.2188,0.873610556,48.93361282,48.4347496,49.53019714,48.83589554,133.0971527,134.6990051,131.266983,94.55608368,187.8048706,0.156682044,NaN,0.183199823,0.192837089
3/23/2020 19:40,307792,0.877916694,48.6317482,48.31142426,49.4509697,48.70510101,133.3259583,134.9278717,131.4957275,94.55608368,187.8048706,0.154593959,NaN,0.155921653,0.192074135
3/23/2020 19:50,307972.3438,0.874562562,48.95204926,48.41460419,49.57652283,48.86502075,133.5547791,135.1567535,131.724472,94.55608368,188.0357971,0.153630242,NaN,0.161259755,0.206061527
3/23/2020 20:00,308855.7188,0.875505328,49.00954437,48.55334854,49.74515533,49.04664993,133.8775482,135.3856506,132.0471497,94.78338623,188.171936,0.158047318,NaN,0.159820423,0.174887672
3/23/2020 20:10,305105.4375,0.87440002,48.46198654,47.87601471,49.0895462,48.42041016,134.0124359,135.6145477,132.1819916,94.78338623,187.8048706,0.156481266,NaN,0.171755552,0.187491417
3/23/2020 20:20,308693,0.874000013,48.98158646,48.3996315,49.57307816,48.97204971,133.5571594,135.1591339,131.7268524,94.78338623,187.8048706,0.14515622,NaN,0.175411195,0.194485128
3/23/2020 20:30,308124.7813,0.87677896,48.96313477,47.99758148,49.81036758,49.24004745,133.5547791,135.6145477,132.1819916,94.78338623,188.0357971,0.158493698,NaN,0.157645777,0.169094697
3/23/2020 20:40,309001.7188,0.877000034,49.15262222,48.1061821,49.88721466,49.27756882,133.3259583,135.3856506,131.9532318,94.55608368,187.6638794,0.160296023,NaN,0.157772183,0.195487335
3/23/2020 20:50,309456.5938,0.876000047,49.28493118,48.25344086,50.05874634,49.5426178,133.0971527,135.3856506,131.9532318,94.32878876,187.552063,0.145759806,NaN,0.163026586,0.185206145
3/23/2020 21:00,308809.5625,0.875541747,49.2947998,48.28163528,50.10074234,49.53488159,132.8683472,135.1567535,131.6835327,94.06082916,187.3430328,0.157163903,NaN,0.159897193,0.197776198
3/23/2020 21:10,309282.5625,0.871875048,48.94282913,47.91812897,49.82442856,49.24492645,132.3023987,134.4701385,131.0382538,93.6469574,187.4524078,0.156882823,NaN,0.162103012,0.182798266
3/23/2020 21:20,309666.8125,0.873708367,48.79148102,47.79674911,49.65497208,49.09915924,131.7774506,134.0124359,130.5808258,93.19244385,187.5739441,0.15443334,NaN,0.152666509,0.189945906
3/23/2020 21:30,310432.7188,0.875843823,48.9535141,47.84236526,49.79878616,49.21939468,131.266983,133.540329,130.1234283,92.73796844,187.8048706,0.164351717,NaN,0.153389305,0.173201144
3/23/2020 21:40,309396.375,0.872147381,48.98270798,47.8186264,49.84457397,49.28492737,130.8095398,133.0971527,129.6660614,92.28352356,187.5739441,0.161726564,NaN,0.157434955,0.18367666
3/23/2020 21:50,307181.9375,0.871000051,48.8517189,47.56080246,49.6484642,49.04491425,130.3521118,132.6395569,129.2087402,92.05632019,187.4183807,0.155156136,NaN,0.150252208,0.171830878
3/23/2020 22:00,310000.8125,0.873873711,48.9444313,47.81220627,49.73909378,49.28277206,130.3521118,132.6395569,129.2087402,91.82912445,187.3430328,0.160496801,NaN,0.151862606,0.179585844
3/23/2020 22:10,309855.4375,0.877312541,49.31375122,48.20149612,50.0242157,49.54717636,130.8673248,133.154953,129.7238312,91.82912445,187.3430328,0.160340026,NaN,0.166082248,0.187938139
3/23/2020 22:20,308127.8125,0.876073718,49.06282425,48.00730133,49.87496567,49.35432816,131.266983,133.5547791,130.1234283,92.05632019,187.6760406,0.161540836,NaN,0.141206995,0.181513295
3/23/2020 22:30,310169.1875,0.873791695,48.86465836,47.72869492,49.72857666,49.13671494,131.0382538,133.1284637,129.8947449,91.82912445,187.5739441,0.159774005,NaN,0.158571437,0.173321605
3/23/2020 22:40,308433.375,0.87205267,48.75602341,47.72108078,49.65669632,49.19092178,130.8095398,133.0971527,129.6660614,91.60193634,187.3843536,0.150217026,NaN,0.161661297,0.191913515
3/23/2020 22:50,309782.6563,0.874145865,48.9138031,47.77158356,49.70619583,49.19510651,131.0382538,133.3259583,129.8947449,91.60193634,187.5739441,0.158087477,NaN,0.1506989,0.169539139
3/23/2020 23:00,309229.9688,0.871294796,48.7830162,47.81755829,49.86491776,49.25294495,131.9532318,134.2412872,130.8095398,91.82912445,187.5739441,0.15443334,NaN,0.166451514,0.179662615
3/23/2020 23:10,311263.2188,0.872166693,49.19062042,48.00748825,50.10318756,49.40195084,132.8852081,135.1736145,131.9532318,92.28352356,187.8048706,0.156200185,NaN,0.156762347,0.184887469
3/23/2020 23:20,309166.4688,0.872000039,48.81419373,47.64903641,49.74094391,49.05258942,133.6405945,135.929306,132.6395569,92.73796844,188.0357971,0.158865482,NaN,0.162203401,0.197987705
3/23/2020 23:30,309680.125,0.873750031,48.84529114,47.68138123,49.79424286,49.06024933,134.3930511,136.6820526,133.3259583,92.96520233,188.0357971,0.164070621,NaN,0.167970836,0.200998738
3/23/2020 23:40,311407.5313,0.875947416,49.05444717,47.78236771,49.98664856,49.08967209,134.9278717,137.2170868,134.0052032,93.41251373,188.2667389,0.148851752,NaN,0.156722203,0.194403142
3/23/2020 23:50,307318.0938,0.871000051,48.71749115,47.52508545,49.72572327,48.90166855,135.4458923,137.6750336,134.4701385,93.6469574,188.4369049,0.151863396,NaN,0.16230379,0.195257649
3/24/2020 0:00,309107.5313,0.874291718,48.88085175,47.6386795,49.86753464,49.0594635,135.8434601,138.1330261,134.9278717,94.00102234,188.3955841,0.1691771,NaN,0.151421696,0.190026224
3/24/2020 0:10,309295,0.872157931,49.04460526,47.86096954,50.01821136,49.25465012,136.3013,138.5910492,135.3856506,94.10150146,188.4976807,0.155924946,NaN,0.148295432,0.18590194
3/24/2020 0:20,308103.3438,0.871210575,48.82444382,47.61876297,49.80849838,48.97103882,136.7591705,139.0491028,135.8434601,94.55608368,188.7286377,0.149454087,NaN,0.153871164,0.205097318
3/24/2020 0:30,308423.875,0.871000051,48.89876556,47.91195297,50.06608963,49.16954041,137.2170868,139.5071869,136.3013,94.78338623,188.8331757,0.151943728,NaN,0.156119868,0.190195188
3/24/2020 0:40,309549,0.87441057,48.82463837,47.71268845,49.84612274,48.91510773,137.6750336,139.7362518,136.5302277,95.01070404,188.9036865,0.152666509,NaN,0.168981135,0.202405617
3/24/2020 0:50,309923.0313,0.873562515,48.9031601,47.79195786,49.90583801,49.03889847,137.9040222,140.194397,136.9881287,95.46535492,188.95961,0.152867287,NaN,0.160899162,0.19504644
3/24/2020 1:00,309608.5938,0.87281251,48.83795929,47.73574066,49.89892197,49.07052994,138.1330261,140.4234772,137.2170868,95.69269562,189.032547,0.167132869,NaN,0.147446319,0.180188164
3/24/2020 1:10,307462.7188,0.87500006,49.1183815,48.07682037,50.06194305,49.21638489,138.5910492,140.6525726,137.4460602,95.92005157,189.1006317,0.168978885,NaN,0.171107128,0.188701093
3/24/2020 1:20,308232.4688,0.87503165,49.20637131,48.11153412,50.17761612,49.32603455,138.8200684,140.8816833,137.6750336,95.92005157,189.1905823,0.16371341,NaN,0.18224296,0.189239845
3/24/2020 1:30,309168.2188,0.876000047,49.24901581,48.14274216,50.26399994,49.34029388,139.0491028,141.1107941,137.9040222,96.14740753,189.1905823,0.158007175,NaN,0.158007175,0.174807355
3/24/2020 1:40,310023.5625,0.87558955,49.32724762,48.28974152,50.31935883,49.48374557,139.0491028,141.33992,137.9040222,96.26228333,189.1905823,0.152626351,NaN,0.154593959,0.192756772
3/24/2020 1:50,309906.0625,0.876885474,49.02506256,48.15706635,50.1235199,49.30073547,139.2781372,141.5232239,138.1330261,96.37477112,189.2367706,0.148851767,NaN,0.161824971,0.186251625
3/24/2020 2:00,307841.9688,0.874336839,49.02788162,48.06218719,50.03622437,49.21173477,139.7362518,141.7981873,138.5910492,96.60214996,189.2100372,0.159974784,NaN,0.163468301,0.197816357
3/24/2020 2:10,310372.7188,0.876436234,49.32488251,48.28515625,50.24471283,49.44478226,139.9653168,142.0273285,138.7308655,96.82953644,189.4215546,0.149695024,NaN,0.155400455,0.182752162
3/24/2020 2:20,307246.7813,0.874842107,48.99907303,47.91580963,49.93238068,49.06482697,139.2781372,141.4091339,138.1330261,96.60214996,189.4215546,0.167141438,NaN,0.153461248,0.172981352
3/24/2020 2:30,308879.625,0.875094771,49.22692871,48.08789444,50.02830505,49.20609665,138.36203,140.6501617,137.2146759,96.37477112,189.1905823,0.163990319,NaN,0.167805076,0.209838048
3/24/2020 2:40,308028.0938,0.875231624,49.04638672,47.9127388,49.85284805,49.09531784,137.9040222,139.9653168,136.5302277,96.14740753,188.95961,0.15399164,NaN,0.153755695,0.183039203
3/24/2020 2:50,308745.4375,0.875568449,49.02797699,47.9839325,49.9234581,49.20726395,137.9040222,139.9653168,136.7591705,96.291008,188.95961,0.149253309,NaN,0.172753811,0.191431656
3/24/2020 3:00,308314.5625,0.87500006,49.18574905,48.03829193,49.96948242,49.20444489,138.1330261,140.4041901,136.9881287,96.37477112,189.1905823,0.149494231,NaN,0.148851752,0.189223111
3/24/2020 3:10,308640.0313,0.875305295,49.15219498,48.04404449,50.01708984,49.23020554,138.5910492,140.7032166,137.4460602,96.37477112,189.0106659,0.160296023,NaN,0.178980142,0.198020503
3/24/2020 3:20,309435.0625,0.876379013,49.19497681,48.10966873,50.11366653,49.3616066,138.8200684,140.8816833,137.6750336,96.37477112,189.0678711,0.15134804,NaN,0.160534441,0.185226411
3/24/2020 3:30,309144.5625,0.87792635,49.08273315,48.2514534,50.21276093,49.44970322,139.2419739,141.33992,138.1330261,96.60214996,189.1905823,0.169343829,NaN,0.155075833,0.195048034
3/24/2020 3:40,309470.0625,0.872463167,49.16417694,48.08388901,50.22557831,49.18306351,139.5071869,141.569046,138.36203,96.82953644,189.4215546,0.158609495,NaN,0.162424251,0.198458835
3/24/2020 3:50,309754.4063,0.874852657,49.12255478,48.07652664,50.11971283,49.1714325,139.609787,141.7981873,138.5910492,96.82953644,189.3181,0.149249136,NaN,0.153851792,0.192029864
3/24/2020 4:00,308849.4063,0.876379013,49.15379715,48.52350998,49.86764908,49.07023621,139.9653168,141.7981873,138.36203,96.82953644,189.4215546,0.161340058,NaN,0.169663295,0.181834534
3/24/2020 4:10,308554.0313,0.875873744,49.403759,48.29034042,49.70642471,48.85271454,139.7266083,141.33992,138.1233826,96.82953644,189.4118347,0.166961804,NaN,0.173962817,0.197816357
3/24/2020 4:20,312662.8438,0.877136886,49.59069824,48.94555664,50.34238434,49.48414993,139.5071869,141.1107941,137.7537537,96.82953644,189.4215546,0.14503701,NaN,0.153858617,0.178312168
3/24/2020 4:30,307402.6563,0.873604178,48.97486115,48.15996933,49.53645325,48.68423462,139.5071869,141.2506866,137.9040222,97.05693054,189.4215546,0.164320871,NaN,0.173436135,0.179780662
3/24/2020 4:40,309029.25,0.876000047,49.01360321,48.36826324,49.76852417,48.9040184,139.5071869,141.33992,137.9040222,97.28433228,189.6525574,0.159934625,NaN,0.184844747,0.197374642
3/24/2020 4:50,307795.125,0.876589537,48.83371353,48.18465042,49.57618332,48.74030304,139.5071869,141.2921906,137.9040222,97.51174927,189.6525574,0.158706546,NaN,0.169518203,0.18701458
3/24/2020 5:00,307883.5938,0.877000034,48.84150314,48.14610672,49.62447357,48.75394058,138.0209045,139.6240997,136.4181519,97.05693054,189.5394592,0.152587041,NaN,0.160621718,0.19667846
3/24/2020 5:10,311395.3125,0.875252664,49.50077438,48.66119385,50.03617859,49.1572876,136.3495026,137.9040222,134.6990051,96.60214996,188.95961,0.150457963,NaN,0.15889059,0.185609147
3/24/2020 5:20,306330.5,0.873000026,48.94859314,48.30577469,49.64108276,48.73922348,135.1374817,136.7398987,133.3066864,95.92005157,188.940155,0.158088759,NaN,0.184443355,0.190186843
3/24/2020 5:30,306353.875,0.875520885,48.7392807,48.25679016,49.60923004,48.72223282,134.1521606,135.5254059,132.3216705,95.46535492,188.7286377,0.149695024,NaN,0.167088211,0.180027544
3/24/2020 5:40,305936.7188,0.874442101,48.77571487,48.10306549,49.49032593,48.58221054,133.3259583,134.9278717,131.724472,95.08010101,188.7286377,0.156160027,NaN,0.17673482,0.194327489
3/24/2020 5:50,306307.5938,0.876812518,48.62232971,47.99262238,49.41548157,48.4799614,132.6395569,134.2412872,131.0382538,94.78338623,188.2667389,0.16411078,NaN,0.175570309,0.190829322
3/24/2020 6:00,308353.4375,0.876383007,48.88970566,48.35022736,49.7149353,48.81650162,132.6395569,134.2412872,131.0382538,94.55608368,188.2667389,0.163428143,NaN,0.172192767,0.18075484
3/24/2020 6:10,305053,0.874694765,48.6085968,47.96932602,49.31992722,48.53653717,132.6395569,134.1030273,130.8095398,94.32878876,188.1753235,0.159580752,NaN,0.158070743,0.190908805
3/24/2020 6:20,308118.7813,0.877000034,48.89526367,48.26202393,49.66220856,48.76155853,132.3914948,133.7835999,130.5808258,94.10150146,188.0357971,0.171433032,NaN,0.167925537,0.20261009
3/24/2020 6:30,306465.8125,0.874631584,48.7756424,48.13957214,49.53852081,48.64883423,131.9532318,133.733017,130.3521118,93.8742218,187.9847565,0.16411078,NaN,0.165800676,0.172598809
3/24/2020 6:40,308769.1563,0.874757946,49.16218567,48.47908401,49.89245605,48.96887207,132.1819916,133.7835999,130.5808258,93.8742218,187.8048706,0.151454791,NaN,0.175570309,0.199951649
3/24/2020 6:50,307045.1563,0.874126315,48.93656921,48.31083679,49.68806458,48.81081009,132.1819916,133.7835999,130.5808258,93.8742218,187.8048706,0.148851752,NaN,0.149419904,0.201150268
3/24/2020 7:00,308313.5938,0.876336873,49.09986115,48.51399231,49.86011124,48.92547226,132.1819916,133.5860901,130.3834076,93.67805481,187.605545,0.155959249,NaN,0.15439111,0.195326716
3/24/2020 7:10,307931.4063,0.876968443,48.9158783,48.31250381,49.68127823,48.75385666,131.9532318,133.5547791,130.3521118,93.6469574,187.5739441,0.159171671,NaN,0.165163487,0.194644079
3/24/2020 7:20,308448.0938,0.87500006,48.94205475,48.36590576,49.69213867,48.768116,132.4107666,133.7835999,130.5808258,93.8742218,187.7423248,0.16132918,NaN,0.174855039,0.200933665
3/24/2020 7:30,305913.75,0.874231577,48.73517609,48.16086578,49.50059509,48.55772781,132.1819916,133.7835999,130.5808258,94.0943222,187.8048706,0.160296023,NaN,0.16816695,0.198700249
3/24/2020 7:40,307637.2188,0.877136886,48.81103897,48.26327133,49.56179428,48.60805893,132.6395569,134.0124359,130.8095398,94.10150146,187.9555817,0.156641886,NaN,0.161947697,0.202600136
3/24/2020 7:50,308986.1563,0.876736879,49.05661774,48.49376678,49.84173203,48.83435059,132.4107666,133.9329529,130.8095398,93.8742218,187.8850861,0.162946269,NaN,0.157485157,0.18701458
3/24/2020 8:00,304689.25,0.874021053,48.53401947,48.00350952,49.26881027,48.32974243,132.6395569,134.0124359,130.8095398,93.8742218,187.8048706,0.155638009,NaN,0.160577103,0.183761999
3/24/2020 8:10,307982.4375,0.877000034,48.97188187,48.35972595,49.61543655,48.76914597,132.4107666,133.8341827,130.8095398,93.8742218,187.75383,0.168379128,NaN,0.161580995,0.169615433
3/24/2020 8:20,307824,0.876791716,48.89054871,48.35792923,49.63367081,48.68004227,132.4107666,133.7835999,130.6987915,93.8742218,187.8048706,0.158448875,NaN,0.162143171,0.18701458
3/24/2020 8:30,307849.875,0.878000021,48.82688522,48.30579376,49.59153748,48.58332443,132.4107666,133.7835999,130.8095398,93.8742218,187.9944763,0.157163903,NaN,0.16411078,0.188781396
3/24/2020 8:40,306879.4063,0.877000034,48.74442291,48.20700073,49.54894257,48.47732162,133.0971527,134.4701385,131.266983,93.8742218,188.0357971,0.154112101,NaN,0.151218995,0.177937552
3/24/2020 8:50,307643.5313,0.875494778,49.13547134,48.39375305,49.75289536,48.69188309,132.8683472,134.2412872,131.1345673,94.00580597,187.8048706,0.14603205,NaN,0.174967974,0.18520759
3/24/2020 9:00,306485.375,0.875221133,48.65066147,48.1640625,49.50213623,48.44781113,133.2561188,134.6990051,131.4957275,94.10150146,187.8048706,0.172393382,NaN,0.157645777,0.202288851
3/24/2020 9:10,307859.6563,0.874252617,49.12593079,48.51689529,49.81726837,48.77257538,133.0971527,134.4701385,131.4957275,94.10150146,187.8048706,0.152666509,NaN,0.171755552,0.167925537
3/24/2020 9:20,307300.5313,0.876389503,48.80849457,48.53883743,49.83247375,48.77943039,133.2561188,134.6291351,131.4957275,94.10150146,188.0357971,0.164432019,NaN,0.16411078,0.214897633
3/24/2020 9:30,306969.8438,0.874589503,48.95888519,48.45306015,49.72406769,48.69953156,133.0971527,134.3304138,131.266983,93.8742218,187.8948059,0.158810273,NaN,0.177056059,0.182557344
3/24/2020 9:40,307255.5938,0.8750211,48.9696579,48.41844559,49.76495361,48.72557068,132.6564178,134.0124359,131.0382538,93.8742218,187.7878571,0.146442443,NaN,0.152666509,0.196772307
3/24/2020 9:50,308394.2188,0.87500006,49.17681503,48.6588974,49.94070816,48.93083954,132.6395569,134.0124359,130.8095398,93.8742218,187.8048706,0.152224794,NaN,0.154353037,0.170908913
3/24/2020 10:00,308476.9375,0.87558955,49.14132309,48.58276749,49.88453293,48.854496,132.4107666,133.7835999,130.5808258,93.6469574,187.8048706,0.158448875,NaN,0.160296023,0.192844808
3/24/2020 10:10,308945.4375,0.877541661,49.068573,48.53396606,49.84690475,48.82486343,131.9985046,133.5547791,130.3521118,93.41969299,187.8048706,0.164905518,NaN,0.154176518,0.186977863
3/24/2020 10:20,306308,0.876810551,48.65794373,48.13890457,49.44812012,48.38681793,131.724472,133.0971527,130.1234283,93.41969299,187.5739441,0.149253309,NaN,0.153469622,0.196653455
3/24/2020 10:30,307893.0938,0.87500006,48.84681702,48.47660065,49.77521896,48.73495102,131.859314,133.2320251,130.1234283,93.19244385,187.7100677,0.160296023,NaN,0.160095245,0.195326716
3/24/2020 10:40,307931.4063,0.875400066,48.94088364,48.44478607,49.72560883,48.65226746,131.4957275,132.8683472,129.6660614,93.19244385,187.5739441,0.1618855,NaN,0.159183383,0.189880088
3/24/2020 10:50,305594.0938,0.876810551,48.55659866,48.0705452,49.34749603,48.25174332,131.4957275,132.8659363,129.6660614,93.19004822,187.5763702,0.163990319,NaN,0.160215706,0.190708861
3/24/2020 11:00,308353.8438,0.876750052,49.01852417,48.51887131,49.79066849,48.74603653,131.4957275,132.7045746,129.6660614,92.80255127,187.5739441,0.158127636,NaN,0.174486116,0.172266647
3/24/2020 11:10,305737.1563,0.876347423,48.67443848,48.19541168,49.4825058,48.34539032,131.4957275,132.6395569,129.6660614,92.73796844,187.5739441,0.157117054,NaN,0.162845552,0.188928306
3/24/2020 11:20,307355.2188,0.87500006,48.97769165,48.50767899,49.75523758,48.6701622,131.724472,133.0971527,129.8947449,92.96520233,187.5739441,0.149654865,NaN,0.165317044,0.184002921
3/24/2020 11:30,306069.625,0.874715865,48.81288528,48.33468628,49.60721207,48.49675369,131.724472,133.0518646,129.8947449,92.96520233,187.8048706,0.159541026,NaN,0.17028226,0.183994561
3/24/2020 11:40,308504.5938,0.876416683,49.0304451,48.4838028,49.77302551,48.64726257,132.1819916,133.3259583,130.3521118,93.19244385,187.5739441,0.154425636,NaN,0.15997462,0.177417457
3/24/2020 11:50,307071.375,0.87500006,48.85836029,48.3483429,49.6588974,48.50136185,132.4107666,133.5547791,130.5808258,93.19244385,187.5739441,0.167162582,NaN,0.178622112,0.190066367
3/24/2020 12:00,308896.5938,0.876000047,49.04210663,48.54339218,49.83956146,48.7433815,132.1629333,133.5547791,130.5617676,93.41969299,187.8048706,0.159978122,NaN,0.151078299,0.197187245
3/24/2020 12:10,307899.5,0.876389503,49.00483704,48.41622925,49.74863434,48.63584137,131.9532318,133.3259583,130.3521118,93.41969299,187.8048706,0.153590083,NaN,0.153188527,0.18938373
3/24/2020 12:20,307896.75,0.874760449,49.038414,48.5197525,49.90888214,48.76580048,131.9532318,133.3259583,130.3521118,93.19244385,187.5739441,0.162785649,NaN,0.175570309,0.199794248
3/24/2020 12:30,307745.375,0.87500006,48.98876953,48.4340477,49.77189636,48.76036072,131.9532318,133.5499573,130.3521118,93.19244385,187.5739441,0.167925537,NaN,0.171916172,0.187175199
3/24/2020 12:40,306933.7813,0.875715852,48.89790344,48.36953735,49.67205811,48.65213013,132.0158386,133.5547791,130.3521118,93.19244385,187.8048706,0.164793417,NaN,0.151301235,0.186331928
3/24/2020 12:50,308631.8438,0.876336873,49.09181213,48.53462982,49.88018417,48.86063385,132.0832672,133.5547791,130.3521118,93.19244385,187.8048706,0.147720829,NaN,0.162986428,0.202804282
3/24/2020 13:00,306853.2813,0.875936866,48.72343445,48.2595253,49.60525131,48.69742203,131.9869385,133.5547791,130.3521118,93.19244385,187.5739441,0.168942437,NaN,0.175008133,0.208794013
3/24/2020 13:10,307268.5625,0.874061227,48.76830673,48.3384552,49.66206741,48.84102631,131.9532318,133.3586426,130.3521118,93.19244385,187.8048706,0.155936301,NaN,0.166835606,0.202286676
3/24/2020 13:20,308385.3125,0.876812518,48.95758057,48.40149689,49.6312561,48.83998489,131.9532318,133.3259583,130.1234283,93.19244385,187.8048706,0.157832325,NaN,0.152470544,0.187690109
3/24/2020 13:30,307082.8125,0.876683235,48.69068146,48.18648148,49.5039978,48.66905975,131.9532318,133.5547791,130.1800385,93.19244385,187.5739441,0.149758235,NaN,0.157391518,0.191773564
3/24/2020 13:40,308673.875,0.874666691,49.07748032,48.47450256,49.77741241,48.95601273,132.1819916,133.7835999,130.4087219,93.41969299,187.5739441,0.169863284,NaN,0.175642073,0.192755595
3/24/2020 13:50,307919.375,0.87500006,48.97676468,48.47478867,49.7347641,48.78778458,132.6395569,134.0124359,130.8095398,93.41969299,187.8048706,0.164040223,NaN,0.172047749,0.187236205
3/24/2020 14:00,307178.5625,0.8748824,48.86154938,48.36448288,49.69818878,48.71500778,132.6395569,134.1537781,130.9508057,93.41969299,187.8931732,0.147954166,NaN,0.169053361,0.193185493
3/24/2020 14:10,308350.625,0.874793828,48.98931885,48.3517952,49.66394424,48.70973587,132.5263367,133.8992004,130.9250793,93.41969299,187.6905975,0.156559914,NaN,0.175609633,0.184969544
3/24/2020 14:20,307775.25,0.874000013,49.04071045,48.47209167,49.80764771,48.84239578,132.9997406,134.4701385,131.266983,93.6469574,187.7065582,0.162004426,NaN,0.166876748,0.194644079
3/24/2020 14:30,308587.4375,0.87500006,49.05799484,48.49448395,49.83043671,48.84906006,133.0141602,134.4701385,131.266983,93.8742218,188.0357971,0.161679804,NaN,0.163063586,0.195691273
3/24/2020 14:40,307466.875,0.875696123,48.87405396,48.2898941,49.65734863,48.67491531,133.0482788,134.4701385,131.266983,93.8742218,187.8542023,0.148296222,NaN,0.159743741,0.189458981
3/24/2020 14:50,308008.5313,0.875352979,48.93857193,48.3578186,49.69142532,48.76647186,132.8683472,134.2412872,131.2467957,93.8742218,187.8048706,0.163774177,NaN,0.157491058,0.188808396
3/24/2020 15:00,308164.0313,0.877708733,48.89677429,48.3107338,49.7183075,48.66400146,132.8683472,134.4701385,131.266983,93.8742218,187.8048706,0.164185002,NaN,0.152777612,0.1719037
3/24/2020 15:10,307088.3125,0.87500006,48.86910248,48.24129105,49.66883469,48.69719696,132.8683472,134.2412872,131.0382538,93.8742218,188.0357971,0.15321672,NaN,0.154867336,0.190790445
3/24/2020 15:20,308910.5625,0.877617657,48.97731781,48.33919907,49.71878433,48.83641815,133.0478058,134.6496429,131.4463959,93.8742218,187.8048706,0.156481266,NaN,0.17257835,0.193300992
3/24/2020 15:30,306794.2813,0.874000013,48.89877319,48.21717453,49.55653763,48.84281921,133.266983,134.8688812,131.4957275,93.8742218,188.0357971,0.166835696,NaN,0.172376931,0.195402622
3/24/2020 15:40,308425.9375,0.876881242,48.92588425,48.34101486,49.70294952,48.90537262,133.3259583,134.9278717,131.5296936,93.8742218,187.8048706,0.160862565,NaN,0.174434945,0.19026278
3/24/2020 15:50,309405.9375,0.878764749,49.03382111,48.40851974,49.79971695,48.89321136,133.5166473,135.1186066,131.9151001,93.8742218,187.8048706,0.162839189,NaN,0.167925537,0.16919966
3/24/2020 16:00,308377.875,0.877588272,48.86746216,48.25352097,49.64291,48.70594406,133.3259583,134.9278717,131.724472,93.8742218,187.8048706,0.157312199,NaN,0.160148263,0.201454595
3/24/2020 16:10,307218.75,0.876774549,48.72224426,48.33929825,49.68639755,48.57706833,133.3259583,134.9278717,131.724472,93.8742218,188.0357971,0.149720475,NaN,0.154408619,0.18523939
3/24/2020 16:20,307952.7813,0.876529455,48.95811462,48.36862183,49.76338959,48.76737976,133.3259583,134.9278717,131.724472,93.8742218,188.0357971,0.155083776,NaN,0.177151814,0.199866742
3/24/2020 16:30,308144.8438,0.875613928,48.98923874,48.39831543,49.79911423,48.77029419,133.5547791,135.1567535,131.9532318,94.10150146,188.0357971,0.163287982,NaN,0.162614793,0.192474902
3/24/2020 16:40,307088.25,0.874205887,48.901577,48.21809769,49.61704254,48.55099869,133.3259583,134.6990051,131.4957275,94.10150146,187.8048706,0.158426046,NaN,0.160221219,0.194501966
3/24/2020 16:50,306807.4375,0.874000013,48.90670776,48.32925797,49.74632263,48.64454269,133.0971527,134.6038361,131.4957275,94.10150146,187.8048706,0.160296023,NaN,0.162190855,0.189242989
3/24/2020 17:00,308794.7813,0.876207948,49.05258942,48.5691452,49.95266724,48.83017731,133.0971527,134.3999023,131.266983,93.8742218,187.7339935,0.153837368,NaN,0.156783432,0.184974998
3/24/2020 17:10,307536.375,0.875699103,49.04668045,48.36685562,49.70473099,48.5824852,133.0971527,134.4701385,131.4957275,93.8742218,187.9864655,0.149666548,NaN,0.167110741,0.18701458
3/24/2020 17:20,308645.1875,0.876796126,48.99024582,48.49510193,49.90382385,48.72989655,133.3259583,134.6990051,131.6978149,93.8742218,188.0088959,0.159851581,NaN,0.178753674,0.183644265
3/24/2020 17:30,308946.8438,0.876932085,49.09515381,48.56704712,49.93915176,48.77927017,133.0971527,134.4701385,131.4957275,93.6469574,187.8048706,0.15655607,NaN,0.156780764,0.186864987
3/24/2020 17:40,306887.3438,0.875077724,48.98290253,48.2650528,49.64485168,48.44041824,133.0971527,134.4701385,131.266983,93.6469574,187.8048706,0.160777494,NaN,0.156962737,0.181792438
3/24/2020 17:50,308335.9375,0.874855816,48.88973236,48.37889862,49.69376373,48.59654236,133.1499481,134.5229492,131.4957275,93.6469574,187.5739441,0.162056684,NaN,0.15384382,0.182323009
3/24/2020 18:00,308389.3125,0.875294149,49.16049576,48.54324722,49.8520813,48.75630951,133.4672852,134.8403625,131.724472,93.787323,187.8048706,0.165569365,NaN,0.176467896,0.194644079
3/24/2020 18:10,309352.7813,0.876750052,49.07672882,48.56295776,49.86524582,48.80199432,133.1356812,134.4701385,131.4957275,93.6469574,188.0357971,0.159011051,NaN,0.159653544,0.188259378
3/24/2020 18:20,307365.875,0.876187563,48.84308243,48.34814072,49.61989975,48.56121445,133.3474121,134.9278717,131.724472,93.6469574,187.8265228,0.150639921,NaN,0.158148795,0.174853608
3/24/2020 18:30,307746.5313,0.876541734,48.72503281,48.41527939,49.63908386,48.63028717,133.5547791,134.9278717,131.9532318,93.6469574,187.9515991,0.151275709,NaN,0.161686823,0.193938509
3/24/2020 18:40,308120.4688,0.878000021,48.80318832,48.3786087,49.56797409,48.48191071,134.0124359,135.3856506,132.1819916,93.8742218,188.0357971,0.152308881,NaN,0.166862339,0.18562378
3/24/2020 18:50,307141.5938,0.874000013,48.92139816,48.37932587,49.59182739,48.57902527,133.7835999,135.1567535,131.9532318,93.8742218,188.0163574,0.146321982,NaN,0.167283058,0.191794336
3/24/2020 19:00,307792.7813,0.874000013,49.02009201,48.55158234,49.79339981,48.71529388,134.0124359,135.3856506,132.1819916,93.8742218,187.9969025,0.158408716,NaN,0.154636696,0.19460392
3/24/2020 19:10,308995,0.877463162,48.85995483,48.49200821,49.71258163,48.64558029,133.7835999,135.1567535,131.9532318,93.8742218,187.9312744,0.150578424,NaN,0.166568607,0.196016267
3/24/2020 19:20,307562.9063,0.876645863,48.74771118,48.30034256,49.48810196,48.45467377,134.0124359,135.1567535,132.1819916,93.8742218,187.8048706,0.161099136,NaN,0.158489034,0.177377298
3/24/2020 19:30,307168.3438,0.875115871,48.76639938,48.42070007,49.69034195,48.59493256,133.7835999,135.1567535,131.9532318,93.8742218,187.8121643,0.148972213,NaN,0.152304634,0.183320284
3/24/2020 19:40,308404.7813,0.874812543,49.03853226,48.51353073,49.7868042,48.70519638,133.7120972,134.9278717,131.9532318,93.6469574,187.8048706,0.161964983,NaN,0.152666509,0.200376704
3/24/2020 19:50,309150.9688,0.877062559,49.04786301,48.50664139,49.86870193,48.7682457,133.5547791,134.9278717,131.9532318,93.6469574,187.8048706,0.154955357,NaN,0.153426424,0.190835431
3/24/2020 20:00,309151.4688,0.874052107,49.17436981,48.55065155,49.91298294,48.76981354,133.5547791,134.9278717,131.9532318,93.6469574,187.8048706,0.16689238,NaN,0.146070167,0.186817959
3/24/2020 20:10,306876,0.874250054,48.83718491,48.28720093,49.66220856,48.56214523,133.5547791,134.9640045,131.9532318,93.6469574,188.0722656,0.158489034,NaN,0.159091368,0.195246413
3/24/2020 20:20,307879.6875,0.87500006,48.90953445,48.38145447,49.74791336,48.59923172,133.7835999,135.1567535,131.9532318,93.6469574,188.0357971,0.157364681,NaN,0.156563357,0.179826781
3/24/2020 20:30,307302.3438,0.873375058,48.95619583,48.4588623,49.73902893,48.67068481,133.7835999,135.0947571,131.9532318,93.6469574,187.8048706,0.154732838,NaN,0.158869624,0.187332466
3/24/2020 20:40,307400.3438,0.877000034,48.79163361,48.33160782,49.55760193,48.48569489,134.0124359,135.3856506,132.1819916,93.8742218,187.8048706,0.16037634,NaN,0.179264441,0.190909639
3/24/2020 20:50,308748.0313,0.876000047,48.99761963,48.55038071,49.73445511,48.70802689,134.2412872,135.6145477,132.4781952,93.8742218,187.8048706,0.155356914,NaN,0.151100457,0.172427431
3/24/2020 21:00,309321.8125,0.876357913,49.02262115,48.46602249,49.84019852,48.76164246,134.4701385,135.8434601,132.8683472,94.22698212,187.9083099,0.169523448,NaN,0.182405069,0.179782435
3/24/2020 21:10,308630.5,0.874187529,49.05834961,48.47230911,49.88329315,48.81945801,134.2412872,135.8434601,132.6395569,94.52056885,188.0357971,0.153262571,NaN,0.158269435,0.183795884
3/24/2020 21:20,307538.0625,0.877000034,48.79321289,48.22576141,49.63159561,48.52228928,134.4412384,135.8434601,132.6395569,94.55608368,188.0357971,0.168862447,NaN,0.17508845,0.18223609
3/24/2020 21:30,307191.5938,0.875500083,48.79942322,48.22254181,49.62530136,48.55041504,134.2412872,135.8434601,132.6395569,94.55608368,188.0357971,0.157163903,NaN,0.159412608,0.202288851
3/24/2020 21:40,307507.125,0.875437558,48.81685257,48.16090393,49.48310852,48.55442047,134.4701385,135.8434601,132.7985077,94.55608368,188.0357971,0.15234527,NaN,0.157119095,0.185006797
3/24/2020 21:50,307029.5625,0.876927137,48.78211975,48.2082901,49.63510513,48.50295258,134.6990051,136.0723724,133.0971527,94.55608368,188.0357971,0.149169654,NaN,0.160614237,0.19090879
3/24/2020 22:00,306705.875,0.873000026,48.62704086,48.24217606,49.60214996,48.4905014,134.6990051,136.0723724,133.0971527,94.78338623,188.0357971,0.1497657,NaN,0.169923991,0.189915374
3/24/2020 22:10,308011.4063,0.876229227,48.89850235,48.45833588,49.80243301,48.70305634,134.6990051,136.0723724,133.0971527,94.78338623,188.2667389,0.149052531,NaN,0.161902234,0.183199823
3/24/2020 22:20,309269.125,0.876000047,49.07555771,48.61440659,49.83290482,48.77936935,134.9278717,136.0723724,133.0971527,94.78338623,188.2667389,0.16314432,NaN,0.157163903,0.197093561
3/24/2020 22:30,309596.0938,0.877197921,49.19934464,48.71146011,49.97642517,48.91014862,134.9278717,136.3013,133.0971527,95.01070404,188.2667389,0.156481266,NaN,0.142798066,0.172299787
3/24/2020 22:40,307526.7188,0.874526381,48.71906281,48.40022659,49.62200546,48.6114006,134.6990051,136.0723724,133.0971527,95.01070404,188.2667389,0.155334786,NaN,0.15354073,0.190829322
3/24/2020 22:50,307857.5625,0.876000047,48.7505455,48.27017975,49.53517914,48.4462738,134.6990051,136.0723724,132.8683472,94.85995483,188.4976807,0.155110851,NaN,0.152666509,0.17552501
3/24/2020 23:00,306685.9063,0.87500006,48.7735939,48.31931686,49.49052811,48.51092529,134.4869995,135.8434601,132.6564178,94.78338623,188.7286377,0.157324523,NaN,0.14373903,0.169613183
3/24/2020 23:10,308834.8438,0.877093792,48.91931534,48.52265549,49.64809418,48.58720779,134.4701385,135.662735,132.6395569,94.78338623,188.2667389,0.150457963,NaN,0.149855644,0.178183615
