TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
3/24/2020 23:20,308967.7188,0.875136852,49.12309265,48.52552032,49.67181396,48.80719757,134.4701385,135.7326202,132.6395569,94.78338623,188.0357971,0.158569351,NaN,0.167925537,0.188620791
3/24/2020 23:30,306087.5,0.875854194,48.55450821,48.11872101,49.28417206,48.26062775,134.2412872,135.6145477,132.4107666,94.78338623,188.2114105,0.168096095,NaN,0.165183678,0.202288851
3/24/2020 23:40,308314.5,0.876000047,48.93412781,48.50492477,49.68774414,48.60971069,134.2412872,135.3856506,132.4107666,94.55608368,188.0430908,0.145759806,NaN,0.148972213,0.18344076
3/24/2020 23:50,306827.7188,0.873791695,48.83918381,48.40914154,49.55222702,48.55618286,134.0822906,135.3856506,132.1819916,94.55608368,188.4271851,0.148530513,NaN,0.182035312,0.176413566
3/25/2020 0:00,306697.6875,0.875937521,48.63111496,48.19446945,49.34360886,48.35527039,134.2412872,135.3856506,132.4107666,94.55608368,188.0357971,0.162424251,NaN,0.153911322,0.182316393
3/25/2020 0:10,307510.75,0.87500006,48.78621674,48.32072067,49.58061981,48.46759033,134.2412872,135.3856506,132.4107666,94.55608368,188.0357971,0.155838788,NaN,0.142494529,0.176855281
3/25/2020 0:20,306495.9688,0.87381053,48.80841446,48.39151764,49.56740189,48.57809067,134.2412872,135.3856506,132.4107666,94.55608368,188.2426758,0.156878635,NaN,0.174376607,0.185822472
3/25/2020 0:30,307013.7188,0.874479175,48.6252861,48.14587784,49.3680954,48.36187363,133.8727264,135.1567535,132.0423279,94.55608368,188.1257477,0.169216454,NaN,0.165806621,0.184886336
3/25/2020 0:40,310061.5313,0.877197981,49.24961853,48.4898262,50.24932098,49.1123848,134.0124359,135.6145477,132.6395569,94.55608368,188.2667389,0.166693687,NaN,0.18689537,0.189244777
3/25/2020 0:50,309367.7188,0.878873765,48.94543839,48.2153244,50.0670166,48.79130173,134.0124359,135.6145477,132.6395569,94.32878876,188.0357971,0.163792878,NaN,0.171437025,0.209122986
3/25/2020 1:00,309609.5625,0.878093839,49.17728424,48.39608002,50.33731461,49.00122833,133.7835999,135.3856506,132.5895081,94.10150146,187.5739441,0.16160734,NaN,0.134411961,0.171755552
3/25/2020 1:10,308676.875,0.875572979,49.17451096,48.43040085,50.30725098,48.96256256,133.5547791,135.2735901,132.4107666,93.8742218,187.225174,0.152507573,NaN,0.150473192,0.177517429
3/25/2020 1:20,309744.2813,0.876000047,49.29375458,48.3151207,50.27438354,49.05274963,133.5547791,135.1567535,132.1819916,93.6469574,187.3430328,0.158853963,NaN,0.151501998,0.172916517
3/25/2020 1:30,306908.4688,0.875875056,48.85647202,48.00560379,49.89345169,48.70762634,133.3259583,134.9278717,131.9532318,93.41969299,187.3430328,0.15282546,NaN,0.148851752,0.180020854
3/25/2020 1:40,309320.1563,0.876812518,49.11221695,48.31048203,50.18592072,49.00088501,133.3259583,134.9278717,131.9532318,93.41969299,187.4176025,0.137511447,NaN,0.162759721,0.176802158
3/25/2020 1:50,309434.75,0.877750039,49.12014008,48.28712845,50.13077164,48.94252014,133.3259583,135.1567535,132.1819916,93.6469574,187.8048706,0.123659112,NaN,0.14045015,0.17556116
3/25/2020 2:00,0,1,0,0,0,0,125.1943665,127.2845535,124.7707062,89.59075165,170.3908691,0.000556318,NaN,0.003814755,0.003814755
3/25/2020 2:10,0,1,0,0,0,0,121.6061325,123.8901672,121.1494293,87.93737793,155.3451233,0,NaN,0.003814755,0.003814755
3/25/2020 2:20,0,1,0,0,0,0,118.7428436,121.0257568,118.5146027,86.96781158,147.2930603,0,NaN,0.003814755,0.003814755
3/25/2020 2:30,0,1,0,0,0,0,116.4852753,118.3781052,116.2571259,86.21897888,141.6100616,0.003814755,NaN,0.003814755,0.003814755
3/25/2020 2:40,0,1,0,0,0,0,114.3649826,116.1898804,114.1369171,85.69815826,137.2170868,0,NaN,0.003814755,0.003814755
3/25/2020 2:50,0,1,0,0,0,0,112.4789124,114.2414474,112.4789124,85.47121429,133.6596527,0.001033163,NaN,0.003814755,0.003814755
3/25/2020 3:00,0,1,0,0,0,0,110.8261261,112.4219131,110.8261261,85.24427795,130.5712891,0.001827904,NaN,0.003814755,0.003814755
3/25/2020 3:10,0,1,0,0,0,0,109.3926392,110.7600937,109.3926392,85.01734161,127.8802795,0,NaN,0.003814755,0.003814755
3/25/2020 3:20,0,1,0,0,0,0,107.9631577,109.3302765,107.9631577,84.79042053,125.5129166,0.000321243,NaN,0.003814755,0.003814755
3/25/2020 3:30,0,1,0,0,0,0,106.6155472,107.8992844,106.7602768,84.79042053,123.4118729,0.001390796,NaN,0.005205552,0.003814755
3/25/2020 3:40,0,1,0,0,0,0,105.5550766,106.6938477,105.5550766,84.56351471,121.5181198,0,NaN,0.003814755,0.003814755
3/25/2020 3:50,0,1,0,0,0,0,104.3526382,105.4911728,104.5659485,84.56351471,119.8557968,0.003814755,NaN,0.003814755,0.003814755
3/25/2020 4:00,0,1,0,0,0,0,103.3825378,104.5208817,103.4275894,84.33660889,118.1984024,0.000755004,NaN,0.003814755,0.003814755
3/25/2020 4:10,0,1,0,0,0,0,102.4151154,103.4275894,102.4151154,84.33660889,116.7721634,0,NaN,0.003814755,0.001708693
3/25/2020 4:20,0,1,0,0,0,0,101.6066895,102.517067,101.4407501,84.10971832,115.3391418,0.003814755,NaN,0.003814755,0.003814755
3/25/2020 4:30,0,1,0,0,0,0,100.6917114,101.6019516,100.6917114,84.10971832,114.132164,0,NaN,0.003814755,0.003814755
3/25/2020 4:40,0,1,0,0,0,0,99.94681549,100.6964493,99.78635406,84.10971832,112.9294815,0.001124349,NaN,0.001124349,0.003814755
3/25/2020 4:50,0,1,0,0,0,0,99.10388184,100.0138702,98.97355652,83.88282776,111.9540558,0.001629218,NaN,0.003814755,0.003814755
3/25/2020 5:00,0,1,0,0,0,0,98.4214859,99.33136749,98.4214859,83.88282776,110.9448471,0,NaN,0.003814755,0.003178963
3/25/2020 5:10,0,1,0,0,0,0,97.73916626,98.62524414,97.71547699,83.88282776,110.009407,0,NaN,0.003814755,0.00039737
3/25/2020 5:20,0,1,0,0,0,0,97.28433228,97.96659851,97.05693054,83.88282776,109.1215897,0,NaN,0.003814755,0
3/25/2020 5:30,0,1,0,0,0,0,96.60214996,97.28433228,96.60214996,84.10971832,108.2101746,0.00254317,NaN,0.003814755,0.00254317
3/25/2020 5:40,0,1,0,0,0,0,96.14740753,96.82953644,95.93426514,84.10971832,107.5267105,0,NaN,0.000238422,0.003814755
3/25/2020 5:50,0,1,0,0,0,0,95.69269562,96.32450867,95.46535492,84.10971832,106.7929688,0,NaN,0.003814755,0
3/25/2020 6:00,0,0.427083343,0,0,0,0,95.23802948,95.80873871,95.01070404,84.10971832,105.9322662,0,NaN,0.003814755,0.003814755
3/25/2020 6:10,0,1,0,0,0,0,94.78338623,95.23802948,94.55608368,84.10971832,105.2490616,0.000843262,NaN,0.000843262,0.000843262
3/25/2020 6:20,0,1,0,0,0,0,94.32878876,94.78338623,94.10150146,84.33660889,104.3382568,0.003576333,NaN,0.003814755,0.003576333
3/25/2020 6:30,0,1,0,0,0,0,93.8742218,94.47795105,93.7960968,84.33660889,103.5769882,0,NaN,0.002503433,0.003814755
3/25/2020 6:40,0,1,0,0,0,0,93.50728607,93.96182251,93.41969299,84.33660889,102.8324203,0,NaN,0.002344485,0.002344485
3/25/2020 6:50,0,1,0,0,0,0,93.19244385,93.6469574,92.96520233,84.33660889,102.0618591,0.003453358,NaN,0.003814755,0.003453358
3/25/2020 7:00,0,1,0,0,0,0,92.93206787,93.19244385,92.70483398,84.33660889,101.345932,0,NaN,0.003814755,0.003814755
3/25/2020 7:10,0,1,0,0,0,0,92.51074219,92.86952209,92.28352356,84.33660889,100.600647,0,NaN,0.003814755,0.001606213
3/25/2020 7:20,0,1,0,0,0,0,92.120224,92.51074219,91.89302063,84.33660889,99.8503418,0,NaN,0.003814755,0.003814755
3/25/2020 7:30,0,1,0,0,0,0,91.82912445,92.05632019,91.60193634,84.33660889,99.32897186,0,NaN,0.003814755,4.02E-05
3/25/2020 7:40,0,1,0,0,0,0,91.53498077,91.82912445,91.14758301,84.33660889,98.64894104,0,NaN,0.003814755,0.002690407
3/25/2020 7:50,0,1,0,0,0,0,91.14758301,91.60193634,90.92041779,84.33660889,98.06136322,0,NaN,0.003814755,0.003814755
3/25/2020 8:00,0,1,0,0,0,0,90.92041779,91.14758301,90.69326782,84.33660889,97.51174927,0,NaN,0,0
3/25/2020 8:10,0,1,0,0,0,0,90.69326782,90.92041779,90.43982697,84.33660889,97.05693054,0.003373047,NaN,0.003814755,0.000441709
3/25/2020 8:20,0,1,0,0,0,0,90.23899078,90.69326782,90.01186371,84.33660889,96.51119995,0,NaN,0.003814755,0.002288853
3/25/2020 8:30,0,1,0,0,0,0,90.01186371,90.31071472,89.78474426,84.10971832,96.14740753,0,NaN,0.003814755,0.003814755
3/25/2020 8:40,0,1,0,0,0,0,89.78474426,90.01186371,89.55763245,84.10971832,95.69269562,0,NaN,0.003814755,0.003814755
3/25/2020 8:50,0,1,0,0,0,0,89.55763245,89.78474426,89.33053589,84.10971832,95.23802948,0,NaN,0.003814755,0.000963728
3/25/2020 9:00,0,1,0,0,0,0,89.21340942,89.55763245,88.87636566,84.10971832,94.89345551,0,NaN,0.003814755,0.003814755
3/25/2020 9:10,0,1,0,0,0,0,88.92131042,89.33053589,88.64929199,83.92773438,94.55608368,0,NaN,0.000755004,0.003059752
3/25/2020 9:20,0,1,0,0,0,0,88.64929199,89.08216095,88.42222595,83.88282776,94.10150146,0,NaN,0.003457122,0.003814755
3/25/2020 9:30,0,1,0,0,0,0,88.56177521,88.78884888,88.19517517,83.88282776,93.78662872,0,NaN,0.003814755,0
3/25/2020 9:40,0,1,0,0,0,0,88.19517517,88.42222595,87.96812439,83.65595245,93.41969299,0,NaN,0.00254317,0.00254317
3/25/2020 9:50,0,1,0,0,0,0,87.96812439,88.19517517,87.74108887,83.65595245,92.97716522,0,NaN,0.000200777,0.000200777
3/25/2020 10:00,0,1,0,0,0,0,87.74108887,87.96812439,87.51406097,83.42908478,92.73796844,0,NaN,0,0
3/25/2020 10:10,0,1,0,0,0,0,87.51406097,87.74108887,87.28704071,83.42908478,92.51074219,0,NaN,0,0
3/25/2020 10:20,0,1,0,0,0,0,87.28704071,87.51406097,87.06003571,83.42908478,92.05632019,0,NaN,0.002900804,0.000913952
3/25/2020 10:30,0,1,0,0,0,0,87.06003571,87.28704071,86.8330307,83.20223236,91.82912445,0,NaN,0.000160621,0
3/25/2020 10:40,0,1,0,0,0,0,86.8330307,87.06003571,86.60604095,83.20223236,91.60193634,0,NaN,0,0
3/25/2020 10:50,0,1,0,0,0,0,86.60604095,86.8330307,86.37905884,83.20223236,91.37475586,0,NaN,0,0
3/25/2020 11:00,0,1,0,0,0,0,86.37905884,86.6391449,86.15208435,82.97537994,90.95354462,0,NaN,0,0.000556318
3/25/2020 11:10,0,1,0,0,0,0,86.15208435,86.37905884,85.92511749,82.97537994,90.69326782,0,NaN,0,0
3/25/2020 11:20,0,1,0,0,0,0,85.92511749,86.37905884,85.69815826,82.74854279,90.46612549,0,NaN,0,0
3/25/2020 11:30,0,0.802083313,0,0,0,0,85.76266479,85.98962402,85.5357132,82.74854279,90.23899078,0,NaN,0,0
3/25/2020 11:40,0,1,0,0,0,0,85.47121429,85.92511749,85.24427795,82.74854279,90.01186371,0,NaN,0,0
3/25/2020 11:50,0,1,0,0,0,0,85.24427795,85.69815826,85.24427795,82.52171326,89.78474426,0,NaN,0,0.001084194
3/25/2020 12:00,0,1,0,0,0,0,85.24427795,85.47121429,85.01734161,82.52171326,89.55763245,0,NaN,0,0
3/25/2020 12:10,0,1,0,0,0,0,85.01734161,85.24427795,84.79042053,82.52171326,89.33053589,0,NaN,0.003139226,0
3/25/2020 12:20,0,1,0,0,0,0,84.79042053,85.21800232,84.7641449,82.49545288,89.10344696,0,NaN,0,0
3/25/2020 12:30,0,1,0,0,0,0,84.56351471,84.92515564,84.47133636,82.29489136,88.87636566,0,NaN,0,0
3/25/2020 12:40,0,0.789473712,0,0,0,0,84.40348816,84.79042053,84.33660889,82.29489136,88.71621704,0,NaN,0.003814755,0.001124349
3/25/2020 12:50,0,1,0,0,0,0,84.33660889,84.56351471,84.10971832,82.29489136,88.64929199,0,NaN,0,0
3/25/2020 13:00,0,0.333333343,0,0,0,0,84.10971832,84.33660889,83.88282776,82.06807709,88.42222595,0,NaN,0,0
3/25/2020 13:10,-53.59479523,1,0,0,0,0,83.88282776,84.29212189,83.88282776,82.06807709,88.19517517,0,NaN,0,0
3/25/2020 13:20,0,0.833333313,0,0,0,0,83.88282776,84.10971832,83.65595245,82.05028534,88.19517517,0,NaN,0.003814755,0
3/25/2020 13:30,0,0.950980365,0,0,0,0,83.65595245,83.88282776,83.43798065,81.84127045,87.96812439,0,NaN,0.003814755,0.003814755
3/25/2020 13:40,0,1,0,0,0,0,83.45132446,83.67819214,83.42908478,81.84127045,87.74108887,0,NaN,0.000373996,0.000373996
3/25/2020 13:50,0,1,0,0,0,0,83.38460541,83.65595245,83.20223236,81.61447906,87.74108887,0.003066764,NaN,0.003814755,0.003814755
3/25/2020 14:00,0,1,0,0,0,0,83.20223236,83.42908478,82.97537994,81.61447906,87.51406097,0,NaN,0.003814755,0.003814755
3/25/2020 14:10,0,1,0,0,0,0,82.97537994,83.20223236,82.82192993,81.61447906,87.28704071,0,NaN,0.003814755,0.003814755
3/25/2020 14:20,0,0.669902921,0,0,0,0,82.74854279,83.20223236,82.74854279,81.61447906,87.28704071,0,NaN,0.001592568,0
3/25/2020 14:30,0,1,0,0,0,0,82.74854279,82.97537994,82.52171326,81.38768768,87.28704071,0,NaN,0.001944777,0
3/25/2020 14:40,0,0.475247532,0,0,0,0,82.52171326,82.97537994,82.52171326,81.38768768,87.06003571,0,NaN,0.003814755,0.003814755
3/25/2020 14:50,0,0.601941764,0,0,0,0,82.52171326,82.74854279,82.29489136,81.38768768,87.06003571,0,NaN,0.003814755,0.001185167
3/25/2020 15:00,0,1,0,0,0,0,82.29489136,82.74854279,82.29489136,81.38768768,87.02529144,0,NaN,0.003814755,0
3/25/2020 15:10,0,1,0,0,0,0,82.29489136,82.52171326,82.06807709,81.38768768,86.8330307,0,NaN,0.000188849,0.003625906
3/25/2020 15:20,0,0.048543688,0,0,0,0,82.06807709,82.51290131,82.06807709,81.38768768,86.8330307,0,NaN,0.003814755,0
3/25/2020 15:30,0,1,0,0,0,0,82.06807709,82.29489136,81.87792969,81.38768768,86.64272308,0,NaN,0.003814755,0.003198229
3/25/2020 15:40,-192.6057587,1,0,0,0,0,81.84127045,82.13034058,81.84127045,81.38768768,86.60604095,0,NaN,0.003814755,0.003814755
3/25/2020 15:50,0,0.793814421,0,0,0,0,81.84127045,82.06807709,81.84127045,81.38768768,86.37905884,0,NaN,0.003814755,0.001101166
3/25/2020 16:00,0,0,0,0,0,0,81.84127045,82.06807709,81.84127045,81.38768768,86.60604095,0,NaN,0.002908279,0.002908279
3/25/2020 16:10,0,1,0,0,0,0,81.61447906,81.84127045,81.61447906,81.38768768,86.37905884,0,NaN,0.003814755,0.003814755
3/25/2020 16:20,0,0.237623766,0,0,0,0,81.61447906,81.84127045,81.61447906,81.38768768,86.15208435,0,NaN,0.003814755,0
3/25/2020 16:30,0,0.288659781,0,0,0,0,81.61447906,81.84127045,81.38768768,81.38768768,86.23719788,0.002384222,NaN,0.003814755,0.002384222
3/25/2020 16:40,0,1,0,0,0,0,81.38768768,81.84127045,81.38768768,81.38768768,86.15208435,0,NaN,0.001624104,0
3/25/2020 16:50,0,1,0,0,0,0,81.38768768,81.61447906,81.38768768,81.38768768,86.15208435,0,NaN,0.003814755,0.003814755
3/25/2020 17:00,0,1,0,0,0,0,81.38768768,81.61447906,81.38768768,81.38768768,85.92511749,0,NaN,0.001421183,0
3/25/2020 17:10,0,0.627451003,0,0,0,0,81.16091156,81.38768768,81.16091156,81.38768768,86.15208435,0,NaN,0.001084587,0.001084587
3/25/2020 17:20,0,1,0,0,0,0,81.16091156,81.38768768,81.16091156,81.38768768,85.92511749,0,NaN,0.003104164,0.000710592
3/25/2020 17:30,0,1,0,0,0,0,81.16091156,81.38768768,81.16091156,81.38768768,85.92511749,0,NaN,0.003814755,0
3/25/2020 17:40,-10.61634922,0.035475731,0,0,0,0,81.16091156,81.38101959,80.94081116,81.38768768,85.92511749,0,NaN,0.003814755,0
3/25/2020 17:50,0,1,0,0,0,0,80.93414307,81.16091156,80.93414307,81.38768768,85.73821259,0,NaN,0.003141563,0
3/25/2020 18:00,0,1,0,0,0,0,80.93414307,81.16091156,80.93414307,81.38768768,85.69815826,0,NaN,0.003814755,0.001084587
3/25/2020 18:10,0,0.294117659,0,0,0,0,80.7073822,81.02220917,80.93414307,81.38768768,85.69815826,0,NaN,0.001481458,0
3/25/2020 18:20,-131.7233276,1,0,0,0,0,80.7073822,80.93414307,80.7073822,81.38768768,85.69815826,0,NaN,0.003814755,0.002039572
3/25/2020 18:30,0,0.8125,0,0,0,0,80.7073822,80.93414307,80.7073822,81.38768768,85.47121429,0,NaN,0.001044038,0
3/25/2020 18:40,0,0.104166664,0,0,0,0,80.7073822,80.93414307,80.7073822,81.38768768,85.47121429,0,NaN,0.003814755,0
3/25/2020 18:50,0,1,0,0,0,0,80.7073822,80.7073822,80.63816833,81.38768768,85.47121429,0,NaN,0,0
3/25/2020 19:00,0,1,0,0,0,0,80.4806366,80.7073822,80.4806366,81.38768768,85.47121429,0,NaN,0.002208543,0
3/25/2020 19:10,0,0.957894742,0,0,0,0,80.4806366,80.7073822,80.4806366,81.38768768,85.24427795,0,NaN,0.003814755,0.000516581
3/25/2020 19:20,0,1,0,0,0,0,80.4806366,80.7073822,80.4806366,81.35188293,85.24427795,0,NaN,0.003814755,0.003814755
3/25/2020 19:30,0,1,0,0,0,0,80.3790741,80.5821991,80.35545349,81.26248932,85.24427795,0,NaN,0.002106063,0
3/25/2020 19:40,0,1,0,0,0,0,80.25389099,80.4806366,80.25389099,81.16091156,85.24427795,0,NaN,0.003814755,0
3/25/2020 19:50,-204.2550659,0.771562517,0,0,0,0,80.25389099,80.4806366,80.25389099,81.16091156,85.01734161,0,NaN,0.003814755,0.003814755
3/25/2020 20:00,0,0.364583343,0,0,0,0,80.25389099,80.4806366,80.25389099,81.16091156,85.01734161,0,NaN,0.003814755,0
3/25/2020 20:10,0,1,0,0,0,0,80.25389099,80.25389099,80.25389099,81.16091156,85.24427795,0,NaN,0,0
3/25/2020 20:20,0,1,0,0,0,0,80.02716064,80.25389099,80.06494904,81.16091156,85.01734161,0,NaN,0,0
3/25/2020 20:30,0,1,0,0,0,0,80.02716064,80.25389099,80.02716064,80.95562744,84.79042053,0,NaN,0.000361398,0.000361398
3/25/2020 20:40,0,1,0,0,0,0,80.02716064,80.25389099,80.02716064,80.93414307,84.79042053,0,NaN,0.001430533,0.001430533
3/25/2020 20:50,0,1,0,0,0,0,80.02716064,80.10746002,80.02716064,80.93414307,84.79042053,0,NaN,0.003814755,0
3/25/2020 21:00,0,1,0,0,0,0,79.80043793,80.02716064,79.80043793,80.93414307,84.79042053,0,NaN,0.003814755,0.00039737
3/25/2020 21:10,0,1,0,0,0,0,79.80043793,80.02716064,79.80043793,80.93414307,84.79042053,0,NaN,0.003814755,0
3/25/2020 21:20,0,1,0,0,0,0,79.80043793,80.02716064,79.80043793,80.93414307,84.56351471,0,NaN,0.001708693,0.001708693
3/25/2020 21:30,0,0.821052611,0,0,0,0,79.57372284,79.80043793,79.80043793,80.7073822,84.73070526,0,NaN,0.001003883,0.003814755
3/25/2020 21:40,0,1,0,0,0,0,79.57372284,79.80043793,79.57372284,80.7073822,84.79042053,0,NaN,0.003814755,0
3/25/2020 21:50,0,1,0,0,0,0,79.57372284,79.80043793,79.57372284,80.7073822,84.56351471,0,NaN,0.003814755,0.002741856
3/25/2020 22:00,0,1,0,0,0,0,79.57372284,79.80043793,79.57372284,80.7073822,84.44060516,0,NaN,0.003814755,0
3/25/2020 22:10,0,1,0,0,0,0,79.57372284,79.57372284,79.3852005,80.7073822,84.33660889,0,NaN,0.003814755,0.00317227
3/25/2020 22:20,0,1,0,0,0,0,79.34701538,79.57372284,79.34701538,80.68140411,84.56351471,0.117079616,NaN,0.569174409,0.436504334
3/25/2020 22:30,0,1,0,0,0,0,79.34701538,79.57372284,79.34701538,80.7073822,84.56351471,0.026703289,NaN,0.035873961,0.033585105
3/25/2020 22:40,-138.9646301,1,0,0,0,0,79.34701538,79.57372284,79.34701538,80.7073822,84.33660889,0.021616949,NaN,0.034348059,0.034348059
3/25/2020 22:50,0,1,0,0,0,0,79.34701538,79.57372284,79.34701538,80.7073822,84.33660889,0.022689849,NaN,0.030533303,0.034348059
3/25/2020 23:00,0,1,0,0,0,0,79.12031555,79.52648926,79.29978943,80.7073822,84.33660889,0.022888534,NaN,0.035775412,0.034348059
3/25/2020 23:10,-112.1060867,0.578947365,0,0,0,0,79.12031555,79.34701538,79.12031555,80.7073822,84.33660889,0.021020893,NaN,0.032480419,0.038242288
3/25/2020 23:20,0,1,0,0,0,0,79.12031555,79.34701538,79.12031555,80.7073822,84.33660889,0.022888534,NaN,0.035536673,0.032596134
3/25/2020 23:30,0,1,0,0,0,0,79.12031555,79.34701538,79.12031555,80.69793701,84.33660889,0.019232726,NaN,0.026862873,0.034665957
3/25/2020 23:40,0,1,0,0,0,0,79.12031555,79.34701538,79.12031555,80.5538559,84.33660889,0.021656685,NaN,0.037045248,0.040864933
3/25/2020 23:50,-71.19036865,1,0,0,0,0,79.12031555,79.34701538,79.12031555,80.57133484,84.56351471,0.021362631,NaN,0.033585105,0.034348059
3/26/2020 0:00,0,1,0,0,0,0,79.12031555,79.34701538,79.12031555,80.51134491,84.56351471,0.019590359,NaN,0.026703289,0.038162813
3/26/2020 0:10,-217.4701385,1,0,0,0,0,78.89363098,79.34701538,78.89363098,80.4806366,84.56351471,0.020198125,NaN,0.041415393,0.044105802
3/26/2020 0:20,-208.164093,1,0,0,0,0,78.89363098,79.12031555,78.89363098,80.4806366,84.56351471,0.022888534,NaN,0.038162813,0.033906348
3/26/2020 0:30,-165.6669312,1,0,0,0,0,78.89363098,79.12031555,78.89363098,80.25389099,84.56351471,0.02010694,NaN,0.033314895,0.034348059
3/26/2020 0:40,0,1,0,0,0,0,78.89363098,79.12031555,78.89363098,80.25389099,84.56587982,0.022888534,NaN,0.038083337,0.041898094
3/26/2020 0:50,-75.72118378,1,0,0,0,0,78.82920837,79.12031555,78.66695404,80.25389099,85.01734161,0.029444773,NaN,0.035432253,0.041977569
3/26/2020 1:00,0,1,0,0,0,0,78.66695404,79.12031555,78.66695404,80.02716064,85.47121429,0.034348059,NaN,0.043342847,0.047519006
3/26/2020 1:10,0,1,0,0,0,0,78.66695404,78.89363098,78.66695404,80.02716064,86.11662292,0.039950978,NaN,0.048178934,0.048178934
3/26/2020 1:20,-219.3171844,1,0,0,0,0,78.66695404,78.89363098,78.44028473,79.80043793,86.63471222,0.044870678,NaN,0.067290679,0.056314945
3/26/2020 1:30,-117.0964127,1,0,0,0,0,78.44028473,78.89363098,78.44028473,79.80043793,87.06003571,0.063997947,NaN,0.074759565,0.060176924
3/26/2020 1:40,-177.3761444,1,0,0,0,0,78.44028473,78.89363098,78.44028473,79.57372284,87.06003571,0.059942257,NaN,0.066447422,0.062190954
3/26/2020 1:50,0,1,0,0,0,0,78.44028473,78.66695404,78.44028473,79.57372284,87.06003571,0.049607079,NaN,0.06114608,0.049646817
3/26/2020 2:00,-146.2649078,1,0,0,0,0,78.44028473,78.66695404,78.21362305,79.34701538,87.06003571,0.047880404,NaN,0.05378741,0.050651118
3/26/2020 2:10,-64.43745422,0.858273685,0,0,0,0,78.21362305,78.66695404,78.21362305,79.34701538,87.18772888,0.053421836,NaN,0.060104337,0.054620624
3/26/2020 2:20,-174.3721619,1,0,0,0,0,78.21362305,78.66695404,78.21362305,79.12031555,87.51406097,0.041977569,NaN,0.057251848,0.051633671
3/26/2020 2:30,0,1,0,0,0,0,78.21362305,78.44028473,78.21362305,79.12031555,87.51406097,0.045792326,NaN,0.055183455,0.046308909
3/26/2020 2:40,-111.838623,1,0,0,0,0,78.21362305,78.44028473,78.21362305,79.12031555,87.74108887,0.037447549,NaN,0.050447758,0.038162813
3/26/2020 2:50,-42.71586609,0.210526317,0,0,0,0,78.21362305,78.44028473,78.14515686,79.12031555,87.74108887,0.041977569,NaN,0.049607079,0.041619934
3/26/2020 3:00,0,1,0,0,0,0,77.98696899,78.44028473,77.98696899,79.12031555,87.74108887,0.038042348,NaN,0.042218503,0.038644675
3/26/2020 3:10,-209.4365692,1,0,0,0,0,77.98696899,78.44028473,77.98696899,79.34701538,87.96812439,0.043864869,NaN,0.059135295,0.050530653
3/26/2020 3:20,-130.9302979,1,0,0,0,0,77.98696899,78.44028473,78.21362305,79.57372284,87.96812439,0.036374647,NaN,0.037685972,0.032321468
3/26/2020 3:30,-199.2980957,0.970473707,0,0,0,0,77.98696899,78.26084137,78.21362305,79.57372284,88.19517517,0.040388089,NaN,0.03593754,0.033553317
3/26/2020 3:40,0,1,0,0,0,0,77.98696899,78.21362305,78.21362305,80.02716064,88.19517517,0.038162813,NaN,0.045511238,0.034348059
3/26/2020 3:50,-82.69035339,1,0,0,0,0,77.98696899,78.21362305,78.21362305,80.25389099,88.42222595,0.03683769,NaN,0.040652443,0.028033715
3/26/2020 4:00,-133.1259766,1,0,0,0,0,77.98696899,78.21362305,78.21362305,80.4806366,88.64929199,0.035873961,NaN,0.044266425,0.030533303
3/26/2020 4:10,-6.229506969,0.990115762,0,0,0,0,77.98696899,78.21362305,78.21362305,80.7073822,88.87636566,0.034348059,NaN,0.045315482,0.027658885
3/26/2020 4:20,-186.8852081,1,0,0,0,0,77.98696899,78.21362305,78.21362305,80.96957397,88.87636566,0.043169681,NaN,0.053421836,0.041381516
3/26/2020 4:30,-119.827095,1,0,0,0,0,77.98696899,78.34111786,78.44028473,81.38768768,89.10344696,0.041977569,NaN,0.046269167,0.036493856
3/26/2020 4:40,0,1,0,0,0,0,77.98696899,78.44028473,78.44028473,81.61447906,88.87636566,0.040944405,NaN,0.036096487,0.033314895
3/26/2020 4:50,-30.32240295,1,0,0,0,0,77.98696899,78.44028473,78.44028473,81.84127045,88.64929199,0.038162813,NaN,0.038162813,0.030533303
3/26/2020 5:00,-128.3121643,1,0,0,0,0,78.15931702,78.44028473,78.44028473,82.06807709,88.87636566,0.041063618,NaN,0.037248861,0.031447254
3/26/2020 5:10,-109.5471115,1,0,0,0,0,78.21362305,78.44028473,78.44028473,82.29489136,89.10344696,0.0362157,NaN,0.043924686,0.0362157
3/26/2020 5:20,-188.0736542,1,0,0,0,0,78.21362305,78.44028473,78.61923218,82.52171326,89.15125275,0.043383006,NaN,0.044186112,0.034348059
3/26/2020 5:30,0,1,0,0,0,0,78.21362305,78.44028473,78.66695404,82.53588867,89.08925629,0.038401235,NaN,0.045553904,0.041500725
3/26/2020 5:40,-104.6993866,1,0,0,0,0,78.21362305,78.44028473,78.66695404,82.74854279,88.87636566,0.044600215,NaN,0.049607079,0.039354924
3/26/2020 5:50,-61.79966354,1,0,0,0,0,78.21362305,78.44028473,78.66695404,82.97537994,89.2477417,0.040586773,NaN,0.044759162,0.034705691
3/26/2020 6:00,0,1,0,0,0,0,78.44028473,78.44028473,78.66695404,83.18074036,89.53611755,0.038885608,NaN,0.039247006,0.034709457
3/26/2020 6:10,0,1,0,0,0,0,78.44028473,78.66695404,78.85349274,83.20223236,89.33053589,0.04130204,NaN,0.04130204,0.032994296
3/26/2020 6:20,-106.6968842,1,0,0,0,0,78.44028473,78.66695404,78.89363098,83.42908478,89.10344696,0.042258658,NaN,0.043744404,0.036114894
3/26/2020 6:30,0,1,0,0,0,0,78.44028473,78.66695404,78.89363098,83.42908478,89.27555847,0.039086387,NaN,0.045792326,0.041053995
3/26/2020 6:40,0,1,0,0,0,0,78.44028473,78.66695404,78.89363098,83.65595245,89.55763245,0.041977569,NaN,0.042176254,0.030930674
3/26/2020 6:50,-84.73088074,1,0,0,0,0,78.44028473,78.66695404,78.89363098,83.65595245,89.55763245,0.03940763,NaN,0.035592873,0.033063088
3/26/2020 7:00,0,1,0,0,0,0,78.44028473,78.66695404,78.89363098,83.88282776,89.55763245,0.046428118,NaN,0.046428118,0.039434399
3/26/2020 7:10,-9.605140686,1,0,0,0,0,78.44028473,78.89363098,79.08725739,83.88282776,89.33053589,0.038162813,NaN,0.043646526,0.045236006
3/26/2020 7:20,0,1,0,0,0,0,78.66695404,78.89363098,79.12031555,83.88282776,89.33053589,0.038162813,NaN,0.046314344,0.034870077
3/26/2020 7:30,0,1,0,0,0,0,78.66695404,78.89363098,79.12031555,84.10971832,89.78474426,0.039728872,NaN,0.046474963,0.041094154
3/26/2020 7:40,0,1,0,0,0,0,78.66695404,78.89363098,79.12031555,84.10971832,89.78474426,0.042298812,NaN,0.052257333,0.038162813
3/26/2020 7:50,0,1,0,0,0,0,78.66695404,78.89363098,79.12031555,84.10971832,89.78474426,0.045712017,NaN,0.064559795,0.049366146
3/26/2020 8:00,0,1,0,0,0,0,78.89363098,78.89363098,79.12031555,84.28224945,89.55763245,0.040149666,NaN,0.038162813,0.032361206
3/26/2020 8:10,-82.046875,1,0,0,0,0,78.89363098,79.12031555,79.12031555,84.33660889,89.55763245,0.043784559,NaN,0.045792326,0.04017058
3/26/2020 8:20,0,1,0,0,0,0,78.89363098,79.12031555,79.12031555,84.33660889,89.55763245,0.045077059,NaN,0.04102388,0.035778593
3/26/2020 8:30,0,1,0,0,0,0,78.89363098,79.12031555,79.12031555,84.33660889,89.78474426,0.044997584,NaN,0.04920971,0.041977569
3/26/2020 8:40,0,1,0,0,0,0,78.89363098,79.12031555,79.34701538,84.33660889,90.01186371,0.038684834,NaN,0.038684834,0.033424485
3/26/2020 8:50,0,1,0,0,0,0,78.89363098,79.12031555,79.34701538,84.56351471,89.78474426,0.043408103,NaN,0.049731538,0.039593346
3/26/2020 9:00,0,1,0,0,0,0,78.89363098,79.12031555,79.34701538,84.56351471,89.78474426,0.038443901,NaN,0.038724989,0.030814391
3/26/2020 9:10,0,1,0,0,0,0,79.12031555,79.12031555,79.34701538,84.56351471,89.55763245,0.041222565,NaN,0.047302332,0.034348059
3/26/2020 9:20,0,1,0,0,0,0,79.12031555,79.12031555,79.34701538,84.56351471,89.55763245,0.041977569,NaN,0.043964423,0.041977569
3/26/2020 9:30,0,1,0,0,0,0,79.12031555,79.34701538,79.34701538,84.56351471,89.95745087,0.041977569,NaN,0.043964423,0.036334909
3/26/2020 9:40,0,1,0,0,0,0,79.12031555,79.34701538,79.34701538,84.79042053,90.01186371,0.042178348,NaN,0.046193879,0.038162813
3/26/2020 9:50,0,1,0,0,0,0,79.12031555,79.34701538,79.34701538,84.79042053,90.01186371,0.038162813,NaN,0.041977569,0.036917999
3/26/2020 10:00,0,1,0,0,0,0,79.12031555,79.34701538,79.57372284,84.79042053,90.01186371,0.038798608,NaN,0.040388089,0.032758579
3/26/2020 10:10,0,1,0,0,0,0,79.12031555,79.34701538,79.57372284,84.79042053,89.78474426,0.045275744,NaN,0.049090497,0.034348059
3/26/2020 10:20,-42.96977615,1,0,0,0,0,79.12031555,79.34701538,79.57372284,84.79042053,89.78474426,0.042499591,NaN,0.053945944,0.044748288
3/26/2020 10:30,0,1,0,0,0,0,79.12031555,79.34701538,79.57372284,84.79042053,89.78474426,0.038162813,NaN,0.04142125,0.036533594
3/26/2020 10:40,-34.5547905,1,0,0,0,0,79.34701538,79.34701538,79.57372284,85.01734161,89.78474426,0.042573627,NaN,0.048057336,0.045315482
3/26/2020 10:50,0,1,0,0,0,0,79.34701538,79.57372284,79.57372284,85.01734161,89.78474426,0.041977569,NaN,0.053421836,0.038162813
3/26/2020 11:00,0,1,0,0,0,0,79.34701538,79.57372284,79.57372284,85.01734161,89.78474426,0.041977569,NaN,0.046746012,0.037209123
3/26/2020 11:10,0,1,0,0,0,0,79.34701538,79.57372284,79.80043793,85.01734161,90.01186371,0.041818622,NaN,0.045951273,0.039831772
3/26/2020 11:20,0,1,0,0,0,0,79.34701538,79.57372284,79.80043793,85.01734161,90.23899078,0.04114309,NaN,0.045792326,0.04114309
3/26/2020 11:30,0,1,0,0,0,0,79.34701538,79.57372284,79.80043793,85.24427795,90.46612549,0.041739147,NaN,0.034824904,0.038162813
3/26/2020 11:40,0,1,0,0,0,0,79.34701538,79.57372284,79.80043793,85.24427795,90.23899078,0.043249156,NaN,0.048335496,0.039434399
3/26/2020 11:50,-139.6553192,1,0,0,0,0,79.57372284,79.57372284,79.80043793,85.24427795,90.23899078,0.046715897,NaN,0.041053995,0.038162813
3/26/2020 12:00,0,1,0,0,0,0,79.57372284,79.80043793,79.99881744,85.27264404,90.23899078,0.035301749,NaN,0.039116502,0.031486992
3/26/2020 12:10,0,1,0,0,0,0,79.57372284,79.80043793,80.02716064,85.47121429,90.23899078,0.041977569,NaN,0.046394657,0.038765144
3/26/2020 12:20,0,1,0,0,0,0,79.57372284,79.80043793,80.02716064,85.47121429,90.10886383,0.039792031,NaN,0.043606788,0.036533594
3/26/2020 12:30,0,1,0,0,0,0,79.57372284,79.80043793,80.02716064,85.47121429,90.23899078,0.038162813,NaN,0.036596756,0.034348059
3/26/2020 12:40,0,1,0,0,0,0,79.57372284,79.80043793,80.02716064,85.47121429,90.23899078,0.042057045,NaN,0.038242288,0.03820255
3/26/2020 12:50,-115.8825378,1,0,0,0,0,79.57372284,80.02716064,80.02716064,85.47121429,90.23899078,0.039235711,NaN,0.045196269,0.039235711
3/26/2020 13:00,0,1,0,0,0,0,79.80043793,80.02716064,80.02716064,85.69815826,90.23899078,0.041977569,NaN,0.046030745,0.036374647
3/26/2020 13:10,0,1,0,0,0,0,79.80043793,80.02716064,80.25389099,85.69815826,90.46612549,0.036292836,NaN,0.040107589,0.036292836
3/26/2020 13:20,-119.1469955,1,0,0,0,0,79.80043793,80.02716064,80.25389099,85.69815826,90.46612549,0.039397001,NaN,0.041977569,0.033899263
3/26/2020 13:30,0,1,0,0,0,0,79.80043793,80.02716064,80.25389099,85.69815826,90.69326782,0.044545919,NaN,0.050934162,0.039446987
3/26/2020 13:40,0,1,0,0,0,0,80.02716064,80.25389099,80.25389099,85.92511749,90.62200928,0.040780783,NaN,0.04983148,0.041977569
3/26/2020 13:50,0,1,0,0,0,0,80.02716064,80.25389099,80.25389099,85.92511749,90.46612549,0.041977569,NaN,0.045792326,0.035208248
3/26/2020 14:00,0,1,0,0,0,0,80.02716064,80.25389099,80.4495163,85.92511749,90.46612549,0.035918843,NaN,0.039733596,0.038162813
3/26/2020 14:10,0,1,0,0,0,0,80.02716064,80.25389099,80.4806366,85.93624115,90.69326782,0.038162813,NaN,0.04885909,0.034161061
3/26/2020 14:20,0,1,0,0,0,0,80.02716064,80.25389099,80.4806366,86.15208435,90.70662689,0.041977569,NaN,0.042426363,0.037938416
3/26/2020 14:30,-190.5693054,1,0,0,0,0,80.25389099,80.4806366,80.4806366,86.15208435,90.49479675,0.041496094,NaN,0.042940516,0.034348059
3/26/2020 14:40,0,1,0,0,0,0,80.25389099,80.4806366,80.4806366,86.15208435,90.628685,0.039247401,NaN,0.035432648,0.035432648
3/26/2020 14:50,0,1,0,0,0,0,80.25389099,80.4806366,80.7073822,86.15208435,90.83133698,0.038162813,NaN,0.047967482,0.034348059
3/26/2020 15:00,0,1,0,0,0,0,80.25389099,80.4806366,80.7073822,86.37905884,90.92041779,0.041977569,NaN,0.051297389,0.03786362
3/26/2020 15:10,-196.0463562,1,0,0,0,0,80.25389099,80.4806366,80.7073822,86.37905884,90.69326782,0.039971873,NaN,0.05378522,0.04524174
3/26/2020 15:20,-84.49586487,1,0,0,0,0,80.25389099,80.7073822,80.7073822,86.37905884,90.69326782,0.039135203,NaN,0.032478079,0.032478079
3/26/2020 15:30,0,1,0,0,0,0,80.4806366,80.7073822,80.75413513,86.37905884,90.92041779,0.043550663,NaN,0.049607079,0.03973591
3/26/2020 15:40,-95.79584503,1,0,0,0,0,80.4806366,80.7073822,80.93414307,86.37905884,90.92041779,0.037029717,NaN,0.038880441,0.031666398
3/26/2020 15:50,-283.2680054,1,0,0,0,0,80.4806366,80.7073822,80.93414307,86.60604095,90.92041779,0.041005179,NaN,0.046764713,0.035320446
3/26/2020 16:00,0,1,0,0,0,0,80.4806366,80.7073822,80.93414307,86.60604095,90.69326782,0.043660551,NaN,0.049607079,0.037452221
3/26/2020 16:10,-147.1154785,1,0,0,0,0,80.50377655,80.7073822,80.93414307,86.60604095,90.92041779,0.041977569,NaN,0.038941335,0.038162813
3/26/2020 16:20,0,1,0,0,0,0,80.7073822,80.93414307,81.16091156,86.60604095,90.92041779,0.041713182,NaN,0.046056714,0.030797692
3/26/2020 16:30,0,1,0,0,0,0,80.7073822,80.93414307,81.16091156,86.8330307,91.14758301,0.041977569,NaN,0.038275011,0.030608101
3/26/2020 16:40,0,1,0,0,0,0,80.7073822,80.93414307,81.16091156,86.8330307,91.14758301,0.041154779,NaN,0.035582244,0.035170849
3/26/2020 16:50,-26.4242115,1,0,0,0,0,80.7073822,80.93414307,81.16091156,86.8330307,91.14758301,0.036592033,NaN,0.039658796,0.036592033
3/26/2020 17:00,0,1,0,0,0,0,80.7073822,81.00305939,81.16091156,86.8330307,90.92041779,0.044632938,NaN,0.046951711,0.039658796
3/26/2020 17:10,0,1,0,0,0,0,80.93414307,81.16091156,81.38768768,87.06003571,90.92041779,0.036629431,NaN,0.045006935,0.035096049
3/26/2020 17:20,0,1,0,0,0,0,80.93414307,81.16091156,81.38768768,87.06003571,91.03510284,0.038162813,NaN,0.034348059,0.034348059
3/26/2020 17:30,-93.54607391,1,0,0,0,0,80.93414307,81.16091156,81.38768768,87.06003571,91.14758301,0.036816429,NaN,0.035694443,0.037938416
3/26/2020 17:40,-137.684433,1,0,0,0,0,80.93414307,81.38768768,81.38768768,87.06003571,91.14758301,0.041051656,NaN,0.045792326,0.035273969
3/26/2020 17:50,-49.36067963,1,0,0,0,0,81.16091156,81.38768768,81.38768768,87.06003571,91.37475586,0.038162813,NaN,0.041977569,0.034348059
3/26/2020 18:00,0,1,0,0,0,0,81.16091156,81.38768768,81.38768768,87.06003571,91.37475586,0.034385458,NaN,0.038237613,0.034385458
3/26/2020 18:10,0,1,0,0,0,0,81.16091156,81.38768768,81.38768768,87.06003571,91.14758301,0.040666245,NaN,0.045792326,0.035182536
3/26/2020 18:20,-100.4618683,1,0,0,0,0,81.16091156,81.38768768,81.61447906,87.28704071,91.14758301,0.039287165,NaN,0.035994425,0.03270169
3/26/2020 18:30,-44.23766708,1,0,0,0,0,81.16091156,81.38768768,81.61447906,87.28704071,91.37475586,0.036436137,NaN,0.034709457,0.03262138
3/26/2020 18:40,-23.02993965,1,0,0,0,0,81.38768768,81.61447906,81.61447906,87.28704071,91.60193634,0.041857105,NaN,0.041977569,0.034348059
3/26/2020 18:50,-90.8601532,1,0,0,0,0,81.38768768,81.61447906,81.61447906,87.28704071,91.37475586,0.043222386,NaN,0.04703714,0.039447784
3/26/2020 19:00,0,1,0,0,0,0,81.38768768,81.61447906,81.61447906,87.28704071,91.2360611,0.048121333,NaN,0.048121333,0.038162813
3/26/2020 19:10,-180.8243561,1,0,0,0,0,81.38768768,81.61447906,81.81978607,87.28704071,91.37475586,0.041616172,NaN,0.035432253,0.037801415
3/26/2020 19:20,-64.60346222,1,0,0,0,0,81.38768768,81.61447906,81.84127045,87.28704071,91.60193634,0.041214619,NaN,0.047318228,0.037399862
3/26/2020 19:30,-78.84384918,1,0,0,0,0,81.38768768,81.61447906,81.84127045,87.28704071,91.4895401,0.036275513,NaN,0.038202971,0.032493364
3/26/2020 19:40,0,1,0,0,0,0,81.38768768,81.61447906,81.84127045,87.28704071,91.37475586,0.038925763,NaN,0.047318228,0.033585109
3/26/2020 19:50,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.28704071,91.37475586,0.035552718,NaN,0.046193879,0.030934855
3/26/2020 20:00,0,1,0,0,0,0,81.47363281,81.84127045,81.84127045,87.28704071,91.46084595,0.042901143,NaN,0.042901143,0.034348059
3/26/2020 20:10,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.28704071,91.60193634,0.040705983,NaN,0.052160423,0.035619643
3/26/2020 20:20,-10.49450588,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.28704071,91.37475586,0.041857105,NaN,0.034468524,0.034348059
3/26/2020 20:30,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.28704071,91.37475586,0.045792326,NaN,0.042017724,0.038162813
3/26/2020 20:40,0,0.652631581,0,0,0,0,81.61447906,81.84127045,81.84127045,87.28704071,91.37475586,0.043623939,NaN,0.0425799,0.032179672
3/26/2020 20:50,0,1,0,0,0,0,81.61447906,81.84127045,81.84127045,87.51406097,91.37475586,0.034829922,NaN,0.042941298,0.034348059
3/26/2020 21:00,-214.8310242,1,0,0,0,0,81.61447906,81.84127045,82.06807709,87.51406097,91.60193634,0.041977569,NaN,0.044828597,0.03768095
3/26/2020 21:10,0,1,0,0,0,0,81.61447906,81.84127045,82.06807709,87.51406097,91.50389099,0.045792326,NaN,0.046314344,0.039809182
3/26/2020 21:20,0,1,0,0,0,0,81.84127045,82.06807709,82.06807709,87.51406097,91.43453979,0.040973686,NaN,0.044788443,0.030533303
3/26/2020 21:30,0,1,0,0,0,0,81.84127045,81.84843445,82.06807709,87.51406097,91.60193634,0.041977569,NaN,0.038283277,0.030774234
3/26/2020 21:40,-106.9243622,1,0,0,0,0,81.84127045,82.06807709,82.06807709,87.51406097,91.60193634,0.038162813,NaN,0.038202971,0.034348059
3/26/2020 21:50,0,1,0,0,0,0,81.84127045,82.06807709,82.06807709,87.51406097,91.60193634,0.042258654,NaN,0.043623935,0.033263866
3/26/2020 22:00,0,1,0,0,0,0,81.84127045,82.06807709,82.27579498,87.51406097,91.60193634,0.041977569,NaN,0.038484056,0.030854546
3/26/2020 22:10,-142.3994446,1,0,0,0,0,81.84127045,82.06807709,82.29489136,87.51406097,91.60193634,0.041977569,NaN,0.041500725,0.038162813
3/26/2020 22:20,0,1,0,0,0,0,81.84127045,82.06807709,82.29489136,87.51406097,91.60193634,0.041977569,NaN,0.042016495,0.030533303
3/26/2020 22:30,-83.28359985,1,0,0,0,0,81.84127045,82.29489136,82.29489136,87.51406097,91.37475586,0.043686263,NaN,0.038162813,0.034348059
3/26/2020 22:40,-169.0102997,1,0,0,0,0,81.84127045,82.29489136,82.29489136,87.51406097,91.37475586,0.050826229,NaN,0.03729761,0.034348059
3/26/2020 22:50,0,1,0,0,0,0,81.84127045,82.29489136,82.29489136,87.51406097,91.60193634,0.045792326,NaN,0.042213533,0.041505642
3/26/2020 23:00,0,1,0,0,0,0,81.84127045,82.29489136,82.29489136,87.51406097,91.82912445,0.046342909,NaN,0.048505913,0.041426986
3/26/2020 23:10,-133.1588135,1,0,0,0,0,82.06807709,82.29489136,82.29489136,87.51406097,91.82912445,0.04440153,NaN,0.043010734,0.03538122
3/26/2020 23:20,-132.3497162,1,0,0,0,0,82.06807709,82.29489136,82.39543915,87.51406097,91.82912445,0.041977569,NaN,0.038162813,0.034348059
3/26/2020 23:30,0,1,0,0,0,0,82.06807709,82.29489136,82.52171326,87.51406097,91.82912445,0.041073039,NaN,0.048899189,0.034348059
3/26/2020 23:40,0,1,0,0,0,0,82.06807709,82.29489136,82.52171326,87.51406097,91.60193634,0.038520444,NaN,0.038639657,0.034348059
3/26/2020 23:50,-239.2136688,1,0,0,0,0,82.06807709,82.29489136,82.52171326,87.51406097,91.60193634,0.045792326,NaN,0.041315828,0.03185679
3/27/2020 0:00,-124.8122482,1,0,0,0,0,82.06807709,82.29489136,82.52171326,87.51406097,91.60193634,0.044494521,NaN,0.049607079,0.035645861
3/27/2020 0:10,0,1,0,0,0,0,82.06807709,82.29489136,82.52171326,87.51406097,91.60193634,0.042133275,NaN,0.03999234,0.032518532
3/27/2020 0:20,0,1,0,0,0,0,82.06807709,82.52171326,82.52171326,87.51406097,91.60193634,0.039342634,NaN,0.036982991,0.031713124
3/27/2020 0:30,0,1,0,0,0,0,82.06807709,82.52171326,82.52171326,87.51406097,91.60193634,0.043157391,NaN,0.039932545,0.031123213
3/27/2020 0:40,0,1,0,0,0,0,82.29489136,82.52171326,82.52171326,87.51406097,91.82912445,0.045792326,NaN,0.038162813,0.034348059
3/27/2020 0:50,0,1,0,0,0,0,82.29489136,82.52171326,82.52171326,87.51406097,91.82912445,0.039578598,NaN,0.039578598,0.03505595
3/27/2020 1:00,-83.28649902,1,0,0,0,0,82.29489136,82.52171326,82.52171326,87.74108887,91.82912445,0.040809788,NaN,0.046103731,0.036995031
3/27/2020 1:10,0,1,0,0,0,0,82.29489136,82.52171326,82.52171326,87.74108887,91.82912445,0.041744012,NaN,0.039953414,0.036138657
3/27/2020 1:20,0,1,0,0,0,0,82.29489136,82.52171326,82.52171326,87.74108887,91.82912445,0.048151966,NaN,0.044887796,0.032892946
3/27/2020 1:30,-157.4994659,1,0,0,0,0,82.29489136,82.52171326,82.74854279,87.74108887,91.82912445,0.04108227,NaN,0.039953414,0.031428602
3/27/2020 1:40,0,0.979591846,0,0,0,0,82.29489136,82.52171326,82.54691315,87.74108887,91.62718201,0.038586676,NaN,0.031381026,0.031381026
3/27/2020 1:50,-22.10087013,1,0,0,0,0,82.29489136,82.52171326,82.74854279,87.74108887,91.60662079,0.041977569,NaN,0.053264529,0.041741606
3/27/2020 2:00,-59.71369553,1,0,0,0,0,82.29489136,82.52171326,82.74854279,87.74108887,91.82912445,0.039330594,NaN,0.035515841,0.031117193
3/27/2020 2:10,0,1,0,0,0,0,82.45858002,82.74854279,82.74854279,87.80428314,91.82912445,0.046421561,NaN,0.045359723,0.037725966
3/27/2020 2:20,-102.2816696,1,0,0,0,0,82.52171326,82.74854279,82.74854279,87.96812439,91.74192047,0.041091312,NaN,0.038162813,0.030533303
3/27/2020 2:30,-202.39711,0.74879384,0,0,0,0,82.52171326,82.74854279,82.74854279,87.96812439,91.82912445,0.041977569,NaN,0.045674343,0.036196444
3/27/2020 2:40,0,1,0,0,0,0,82.52171326,82.74854279,82.74854279,87.96812439,91.82912445,0.044328075,NaN,0.042863827,0.036698565
3/27/2020 2:50,0,0.161616161,0,0,0,0,82.52171326,82.74854279,82.74854279,87.96812439,92.05632019,0.038162813,NaN,0.040031265,0.030533303
3/27/2020 3:00,-12.51443291,1,0,0,0,0,82.52171326,82.74854279,82.74854279,87.96812439,92.05632019,0.05549784,NaN,0.040809788,0.044040654
3/27/2020 3:10,-229.7850647,1,0,0,0,0,82.52171326,82.74854279,82.74854279,87.96812439,92.05632019,0.042016495,NaN,0.041938644,0.038162813
3/27/2020 3:20,-147.6199799,1,0,0,0,0,82.52171326,82.97537994,82.97537994,88.19517517,92.05632019,0.045364138,NaN,0.042833943,0.033919871
3/27/2020 3:30,-195.446228,1,0,0,0,0,82.52171326,82.97537994,82.97537994,88.19517517,91.87831116,0.039814562,NaN,0.035173934,0.035999808
3/27/2020 3:40,-89.81002808,1,0,0,0,0,82.52171326,82.97537994,82.97537994,88.19517517,91.82912445,0.044322055,NaN,0.052835159,0.034348059
3/27/2020 3:50,-132.0688782,1,0,0,0,0,82.52171326,82.97537994,82.97537994,88.19517517,91.82912445,0.050716829,NaN,0.043572832,0.043330073
3/27/2020 4:00,-182.2273102,1,0,0,0,0,82.52171326,82.97537994,82.97537994,88.15159607,91.82912445,0.049607079,NaN,0.042709693,0.044328075
3/27/2020 4:10,0,0,0,0,0,0,82.52171326,82.97537994,82.97537994,87.96812439,92.05632019,0.042426363,NaN,0.052301642,0.047811899
3/27/2020 4:20,0,1,0,0,0,0,82.52171326,82.97537994,82.97537994,87.96812439,92.05632019,0.038312409,NaN,0.061216202,0.038312409
3/27/2020 4:30,0,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.96812439,92.05632019,0.045792326,NaN,0.072062075,0.052973043
3/27/2020 4:40,0,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.96812439,92.09195709,0.043174356,NaN,0.083134741,0.053421836
3/27/2020 4:50,-235.8584595,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.96812439,92.05632019,0.048662834,NaN,0.084948637,0.054415334
3/27/2020 5:00,-34.9972496,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.96812439,91.82912445,0.048559893,NaN,0.074231252,0.058968041
3/27/2020 5:10,0,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.96812439,91.82912445,0.050626867,NaN,0.070735686,0.057888348
3/27/2020 5:20,-189.3868713,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.96812439,91.82912445,0.044071946,NaN,0.061066605,0.049233086
3/27/2020 5:30,0,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.96812439,91.82912445,0.046166319,NaN,0.07438235,0.078203984
3/27/2020 5:40,0,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.96812439,92.05632019,0.044470381,NaN,0.07164745,0.063861571
3/27/2020 5:50,-200.3846893,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.74108887,92.28352356,0.04474514,NaN,0.072136872,0.057920855
3/27/2020 6:00,0,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.74108887,92.05632019,0.042393036,NaN,0.059329189,0.050855145
3/27/2020 6:10,-188.7659912,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.74108887,92.05632019,0.038275011,NaN,0.06514331,0.053459387
3/27/2020 6:20,-200.9975586,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.74108887,91.82912445,0.041977569,NaN,0.060373012,0.063667573
3/27/2020 6:30,0,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.74108887,91.69548798,0.043548353,NaN,0.091369227,0.060162734
3/27/2020 6:40,-167.0796967,1,0,0,0,0,82.6306839,82.97537994,82.97537994,87.63202667,91.82912445,0.04975668,NaN,0.08044751,0.064731762
3/27/2020 6:50,0,0.540816307,0,0,0,0,82.74854279,82.97537994,82.97537994,87.51406097,92.05632019,0.045792326,NaN,0.06502866,0.051319826
3/27/2020 7:00,0,1,0,0,0,0,82.74854279,82.97537994,82.97537994,87.51406097,92.05632019,0.045792326,NaN,0.067167163,0.049613185
3/27/2020 7:10,0,1,0,0,0,0,82.6936264,82.97537994,82.97537994,87.51406097,92.05632019,0.044868752,NaN,0.06788931,0.056445051
3/27/2020 7:20,0,1,0,0,0,0,82.52171326,82.97537994,82.97537994,87.51406097,91.82912445,0.042539746,NaN,0.073636346,0.057532936
3/27/2020 7:30,0,1,0,0,0,0,82.60766602,82.97537994,82.88941956,87.51406097,91.82912445,0.048161488,NaN,0.085289739,0.068696119
3/27/2020 7:40,-61.97357941,1,0,0,0,0,82.74854279,82.97537994,82.74854279,87.51406097,91.82912445,0.040652443,NaN,0.07616999,0.054511007
3/27/2020 7:50,-201.1677399,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.51406097,91.82912445,0.049566925,NaN,0.095133416,0.057131223
3/27/2020 8:00,-189.0275879,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.51406097,91.82912445,0.045792326,NaN,0.099028639,0.055634391
3/27/2020 8:10,0,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.51406097,91.82912445,0.043623939,NaN,0.077971995,0.057251848
3/27/2020 8:20,0,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.51406097,91.85782623,0.045792326,NaN,0.089712612,0.052939974
3/27/2020 8:30,0,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.28704071,91.82912445,0.043408103,NaN,0.074895091,0.061302166
3/27/2020 8:40,0,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.39696503,91.60193634,0.045671858,NaN,0.076325625,0.049727548
3/27/2020 8:50,-32.94338989,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.28704071,91.60193634,0.045792326,NaN,0.076325625,0.054196991
3/27/2020 9:00,-33.30177307,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.28704071,91.82912445,0.049325991,NaN,0.082830787,0.053140748
3/27/2020 9:10,0,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.28704071,91.82912445,0.041977569,NaN,0.071795605,0.054464694
3/27/2020 9:20,-163.3348236,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.28704071,92.05632019,0.047103647,NaN,0.077398531,0.045911536
3/27/2020 9:30,-261.5059204,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.28704071,91.82912445,0.03852421,NaN,0.075964227,0.060825191
3/27/2020 9:40,-240.7851105,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.28704071,91.60193634,0.045792326,NaN,0.07552252,0.058292195
3/27/2020 9:50,-219.7982941,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.41001129,91.72499847,0.043726001,NaN,0.053421836,0.047540754
3/27/2020 10:00,0,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.51406097,92.01566315,0.048241798,NaN,0.068696119,0.050975092
3/27/2020 10:10,0,1,0,0,0,0,82.52171326,82.94672394,82.74854279,87.51406097,92.02761841,0.041977569,NaN,0.056314945,0.043423161
3/27/2020 10:20,-100.0647507,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.51406097,91.82912445,0.049607079,NaN,0.058316007,0.057251848
3/27/2020 10:30,-37.78680801,1,0,0,0,0,82.52171326,82.97537994,82.74854279,87.51406097,91.82912445,0.035392098,NaN,0.051699333,0.045792326
3/27/2020 10:40,0,1,0,0,0,0,82.52171326,82.97537994,82.97537994,87.5212326,92.05632019,0.049366146,NaN,0.061066605,0.06427855
3/27/2020 10:50,-78.17901611,1,0,0,0,0,82.52171326,82.97537994,82.97537994,87.66700745,91.98218536,0.043302696,NaN,0.058496665,0.048362266
3/27/2020 11:00,0,1,0,0,0,0,82.52171326,82.97537994,82.97537994,87.74108887,91.82912445,0.047318228,NaN,0.056482796,0.052668042
3/27/2020 11:10,-231.9753571,1,0,0,0,0,82.52171326,82.97537994,82.97537994,87.51406097,91.82912445,0.041977569,NaN,0.056455519,0.042374939
3/27/2020 11:20,0,1,0,0,0,0,82.52171326,82.97537994,82.97537994,87.51406097,92.01371765,0.042692836,NaN,0.057251848,0.051755741
3/27/2020 11:30,0,1,0,0,0,0,82.52171326,82.86553955,82.97537994,87.28704071,91.82912445,0.045792326,NaN,0.059219461,0.042098034
3/27/2020 11:40,0,1,0,0,0,0,82.52171326,82.74854279,82.97537994,87.11021423,91.82912445,0.039006073,NaN,0.041134309,0.040291045
3/27/2020 11:50,-165.9172821,1,0,0,0,0,82.52171326,82.74854279,82.97537994,87.06003571,91.82912445,0.046434812,NaN,0.060101591,0.05277935
3/27/2020 12:00,0,1,0,0,0,0,82.52171326,82.74854279,82.74854279,86.8330307,91.60193634,0.046030749,NaN,0.064642936,0.052070778
3/27/2020 12:10,0,1,0,0,0,0,82.29489136,82.52171326,82.74854279,86.60604095,91.60193634,0.034348059,NaN,0.045792326,0.04412337
3/27/2020 12:20,0,1,0,0,0,0,82.29489136,82.52171326,82.74854279,86.43162537,91.82912445,0.042860989,NaN,0.060183186,0.044908907
3/27/2020 12:30,0,1,0,0,0,0,82.29489136,82.52171326,82.74854279,86.37905884,91.60193634,0.041857105,NaN,0.06118707,0.060704727
3/27/2020 12:40,153.1894836,1,0,0,0,0,82.06807709,82.29489136,82.74854279,86.15208435,91.37475586,0.04650759,NaN,0.051355511,0.053421836
3/27/2020 12:50,0,1,0,0,0,0,82.06807709,82.29489136,82.74854279,85.92511749,91.60193634,0.043623939,NaN,0.062190954,0.052906401
3/27/2020 13:00,0,1,0,0,0,0,82.06807709,82.10150146,82.52171326,85.73160553,91.60193634,0.048482731,NaN,0.05129585,0.047920555
3/27/2020 13:10,0,1,0,0,0,0,81.84127045,82.06807709,82.52171326,85.69815826,91.37475586,0.045792326,NaN,0.047195531,0.04625944
