TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
3/27/2020 13:20,0,1,0,0,0,0,81.84127045,82.06807709,82.52171326,85.47121429,91.32977295,0.037407417,NaN,0.061066605,0.045036931
3/27/2020 13:30,0,1,0,0,0,0,81.84127045,81.84127045,82.52171326,85.47121429,91.44465637,0.043444782,NaN,0.066348575,0.053725842
3/27/2020 13:40,0,1,0,0,0,0,81.61447906,81.84127045,82.38247681,85.24427795,91.23530579,0.046396643,NaN,0.059319828,0.042581886
3/27/2020 13:50,0,1,0,0,0,0,81.61447906,81.84127045,82.29489136,85.24427795,91.14758301,0.038162813,NaN,0.057251848,0.051297389
3/27/2020 14:00,0,1,0,0,0,0,81.61447906,81.61447906,82.29489136,85.01734161,91.14758301,0.041977569,NaN,0.057251848,0.054923803
3/27/2020 14:10,0,1,0,0,0,0,81.38768768,81.61447906,82.29489136,85.01734161,91.37475586,0.039322201,NaN,0.055745248,0.046951711
3/27/2020 14:20,0,1,0,0,0,0,81.38768768,81.61447906,82.29489136,84.97284698,91.14758301,0.038910802,NaN,0.048039291,0.044972528
3/27/2020 14:30,0,1,0,0,0,0,81.38768768,81.38768768,82.06807709,84.79042053,91.14758301,0.041865371,NaN,0.05319744,0.038611606
3/27/2020 14:40,0,1,0,0,0,0,81.38768768,81.38768768,82.06807709,84.79042053,90.92041779,0.049607079,NaN,0.066899143,0.045792326
3/27/2020 14:50,0,1,0,0,0,0,81.38768768,81.38768768,82.06807709,84.79042053,90.92041779,0.045006935,NaN,0.064881362,0.054892536
3/27/2020 15:00,0,1,0,0,0,0,81.16091156,81.38768768,81.90733337,84.62960052,90.92041779,0.041496094,NaN,0.057251848,0.050088555
3/27/2020 15:10,0,1,0,0,0,0,81.16091156,81.16091156,81.93653107,84.56351471,90.92041779,0.044190127,NaN,0.048615243,0.036560617
3/27/2020 15:20,0,1,0,0,0,0,81.16091156,81.16091156,81.84127045,84.56351471,91.14758301,0.038162813,NaN,0.049457483,0.041977569
3/27/2020 15:30,0,1,0,0,0,0,81.16091156,81.16091156,81.84127045,84.56351471,91.14758301,0.041977569,NaN,0.062258717,0.047461282
3/27/2020 15:40,0,1,0,0,0,0,80.93414307,81.16091156,81.84127045,84.56351471,91.14758301,0.041977569,NaN,0.058831695,0.051186927
3/27/2020 15:50,0,1,0,0,0,0,80.93414307,81.06086731,81.84127045,84.56351471,90.92041779,0.039845794,NaN,0.051738854,0.049607079
3/27/2020 16:00,0,1,0,0,0,0,80.93414307,81.04415894,81.84127045,84.56351471,90.92041779,0.043828294,NaN,0.057251848,0.049607079
3/27/2020 16:10,0,1,0,0,0,0,80.93414307,80.93414307,81.84127045,84.56351471,90.92041779,0.044168223,NaN,0.057251848,0.04741643
3/27/2020 16:20,0,1,0,0,0,0,80.93414307,80.93414307,81.84127045,84.56351471,90.92041779,0.039749146,NaN,0.057251848,0.043563902
3/27/2020 16:30,0,1,0,0,0,0,80.7073822,80.93414307,81.84127045,84.56351471,90.69326782,0.038162813,NaN,0.053421836,0.04459554
3/27/2020 16:40,0,1,0,0,0,0,80.7073822,80.93414307,81.61447906,84.56351471,90.69326782,0.045792326,NaN,0.048607096,0.045792326
3/27/2020 16:50,0,1,0,0,0,0,80.7073822,80.93414307,81.61447906,84.37664795,90.69326782,0.044445943,NaN,0.04646552,0.046914313
3/27/2020 17:00,0,1,0,0,0,0,80.7073822,80.7073822,81.61447906,84.33660889,90.69326782,0.045527939,NaN,0.053421836,0.046321105
3/27/2020 17:10,0,1,0,0,0,0,80.7073822,80.7073822,81.61447906,84.33660889,90.69326782,0.041977569,NaN,0.064881362,0.045792326
3/27/2020 17:20,0,1,0,0,0,0,80.7073822,80.7073822,81.61447906,84.33660889,90.46612549,0.039010536,NaN,0.04664005,0.045368463
3/27/2020 17:30,0,1,0,0,0,0,80.7073822,80.7073822,81.44327545,84.33660889,90.46612549,0.041042581,NaN,0.063082442,0.045867123
3/27/2020 17:40,0,1,0,0,0,0,80.55399323,80.7073822,81.38768768,84.10971832,90.61978149,0.036816429,NaN,0.049607079,0.041865371
3/27/2020 17:50,0,1,0,0,0,0,80.4806366,80.7073822,81.38768768,84.10971832,90.92041779,0.040385,NaN,0.051829267,0.041977569
3/27/2020 18:00,0,1,0,0,0,0,80.4806366,80.7073822,81.38768768,84.10971832,90.69326782,0.039866492,NaN,0.049607079,0.037755415
3/27/2020 18:10,0,1,0,0,0,0,80.4806366,80.4806366,81.38768768,84.10971832,90.69326782,0.037078623,NaN,0.050691273,0.035713341
3/27/2020 18:20,0,1,0,0,0,0,80.4806366,80.4806366,81.38768768,84.10971832,90.46612549,0.038162813,NaN,0.053421836,0.038564365
3/27/2020 18:30,0,1,0,0,0,0,80.25389099,80.4806366,81.16091156,83.88282776,90.46612549,0.041977569,NaN,0.064998135,0.053421836
3/27/2020 18:40,0,1,0,0,0,0,80.25389099,80.4806366,81.16091156,83.88282776,90.23899078,0.044065647,NaN,0.057251848,0.043704249
3/27/2020 18:50,0,1,0,0,0,0,80.25389099,80.25389099,81.16091156,83.65595245,90.23899078,0.038162813,NaN,0.050733678,0.049044907
3/27/2020 19:00,0,1,0,0,0,0,80.25389099,80.25389099,81.16091156,83.65595245,90.46612549,0.038644675,NaN,0.053421836,0.045792326
3/27/2020 19:10,0,1,0,0,0,0,80.12739563,80.25389099,81.06065369,83.65595245,90.46612549,0.039849337,NaN,0.049607079,0.045350615
3/27/2020 19:20,0,1,0,0,0,0,80.02716064,80.25389099,80.93414307,83.65595245,90.41113281,0.045792326,NaN,0.053421836,0.040009957
3/27/2020 19:30,0,1,0,0,0,0,80.02716064,80.23479462,80.93414307,83.65595245,90.23899078,0.041335084,NaN,0.063916348,0.048964594
3/27/2020 19:40,0,1,0,0,0,0,80.02716064,80.02716064,80.93414307,83.65595245,90.01186371,0.041977569,NaN,0.055719845,0.038162813
3/27/2020 19:50,0,1,0,0,0,0,80.02716064,80.02716064,80.93414307,83.65595245,90.46612549,0.038162813,NaN,0.044708133,0.043623939
3/27/2020 20:00,0,1,0,0,0,0,80.02716064,80.02716064,80.93414307,83.42908478,90.46612549,0.034348059,NaN,0.049607079,0.041977569
3/27/2020 20:10,0,1,0,0,0,0,79.80043793,80.02716064,80.7073822,83.42908478,90.08358765,0.044587668,NaN,0.048201647,0.039367471
3/27/2020 20:20,0,1,0,0,0,0,79.80043793,80.02716064,80.7073822,83.65595245,90.15381622,0.038162813,NaN,0.044838637,0.038162813
3/27/2020 20:30,0,1,0,0,0,0,79.80043793,79.80043793,80.7073822,83.65595245,90.46612549,0.037921879,NaN,0.045551393,0.041977569
3/27/2020 20:40,0,1,0,0,0,0,79.80043793,79.80043793,80.7073822,83.65595245,90.23899078,0.043884948,NaN,0.061066605,0.043884948
3/27/2020 20:50,0,1,0,0,0,0,79.80043793,79.80043793,80.7073822,83.65595245,90.01186371,0.03603458,NaN,0.050858643,0.041535862
3/27/2020 21:00,0,1,0,0,0,0,79.57372284,79.80043793,80.7073822,83.65595245,90.23899078,0.038690384,NaN,0.049607079,0.041977569
3/27/2020 21:10,0,1,0,0,0,0,79.57372284,79.80043793,80.7073822,83.65595245,90.23899078,0.034997378,NaN,0.049607079,0.033779904
3/27/2020 21:20,0,1,0,0,0,0,79.57372284,79.80043793,80.7073822,83.65595245,90.12901306,0.040130425,NaN,0.047880404,0.044065647
3/27/2020 21:30,0,1,0,0,0,0,79.57372284,79.80043793,80.7073822,83.65595245,90.18930817,0.036017016,NaN,0.045792326,0.041977569
3/27/2020 21:40,0,1,0,0,0,0,79.57372284,79.80043793,80.4806366,83.65595245,90.23899078,0.038162813,NaN,0.04920971,0.041977569
3/27/2020 21:50,0,1,0,0,0,0,79.57372284,79.57372284,80.4806366,83.65595245,90.14575195,0.036596756,NaN,0.051173139,0.04041151
3/27/2020 22:00,0,1,0,0,0,0,79.57372284,79.57372284,80.4806366,83.65595245,90.01186371,0.039728872,NaN,0.044667978,0.039728872
3/27/2020 22:10,0,1,0,0,0,0,79.57372284,79.57372284,80.4806366,83.65595245,90.23899078,0.041739147,NaN,0.071795128,0.042335201
3/27/2020 22:20,0,1,0,0,0,0,79.57372284,79.57372284,80.4806366,83.65595245,90.23899078,0.040692598,NaN,0.042017724,0.044507354
3/27/2020 22:30,0,1,0,0,0,0,79.57372284,79.57372284,80.4806366,83.88282776,90.01186371,0.040652443,NaN,0.05226263,0.043463316
3/27/2020 22:40,0,1,0,0,0,0,79.57372284,79.57372284,80.4806366,83.88282776,90.01186371,0.04181695,NaN,0.038484056,0.045792326
3/27/2020 22:50,0,1,0,0,0,0,79.57372284,79.57372284,80.4806366,83.88282776,90.23899078,0.036355827,NaN,0.051414069,0.038162813
3/27/2020 23:00,0,1,0,0,0,0,79.57372284,79.57372284,80.4806366,83.88282776,90.11227417,0.045792326,NaN,0.048362266,0.050048791
3/27/2020 23:10,0,1,0,0,0,0,79.34701538,79.57372284,80.4806366,83.88282776,90.01186371,0.03768095,NaN,0.041495707,0.03768095
3/27/2020 23:20,0,1,0,0,0,0,79.34701538,79.57372284,80.4806366,83.88282776,90.23899078,0.03887808,NaN,0.046507593,0.03887808
3/27/2020 23:30,0,1,0,0,0,0,79.34701538,79.57372284,80.4806366,83.88282776,90.23899078,0.041977569,NaN,0.051554196,0.041898094
3/27/2020 23:40,0,1,0,0,0,0,79.34701538,79.57372284,80.4806366,83.88282776,90.01186371,0.03511101,NaN,0.047318228,0.041214619
3/27/2020 23:50,0,1,0,0,0,0,79.34701538,79.57372284,80.45701599,83.90646362,90.01186371,0.034745429,NaN,0.042374939,0.034348059
3/28/2020 0:00,0,1,0,0,0,0,79.34701538,79.57372284,80.25389099,84.10971832,90.23899078,0.037129652,NaN,0.049607079,0.04440153
3/28/2020 0:10,0,1,0,0,0,0,79.34701538,79.57372284,80.25389099,84.10971832,90.01186371,0.035673182,NaN,0.045952946,0.039487939
3/28/2020 0:20,0,1,0,0,0,0,79.34701538,79.57372284,80.25389099,84.10971832,89.79191589,0.038162813,NaN,0.042098034,0.030653769
3/28/2020 0:30,0,1,0,0,0,0,79.34701538,79.57372284,80.25389099,84.10971832,90.01186371,0.035432253,NaN,0.051779803,0.036516447
3/28/2020 0:40,0,1,0,0,0,0,79.34701538,79.57372284,80.25389099,84.10971832,90.01186371,0.040388089,NaN,0.049607079,0.038798608
3/28/2020 0:50,0,1,0,0,0,0,79.34701538,79.57372284,80.25389099,84.10971832,89.55763245,0.038564365,NaN,0.039769027,0.031336408
3/28/2020 1:00,0,1,0,0,0,0,79.34701538,79.57372284,80.25389099,84.10971832,89.33053589,0.038162813,NaN,0.05522256,0.034348059
3/28/2020 1:10,0,1,0,0,0,0,79.34701538,79.57372284,80.25389099,84.10971832,89.33053589,0.041977569,NaN,0.043463316,0.032581225
3/28/2020 1:20,0,1,0,0,0,0,79.34701538,79.57372284,80.25389099,84.10971832,89.10344696,0.041977569,NaN,0.044918112,0.036096487
3/28/2020 1:30,0,1,0,0,0,0,79.34701538,79.57372284,80.25389099,83.88282776,89.10344696,0.035301749,NaN,0.041025151,0.032440681
3/28/2020 1:40,0,1,0,0,0,0,79.34701538,79.57372284,80.02716064,83.88282776,89.10344696,0,NaN,0.003814755,0.00147027
3/28/2020 1:50,0,1,0,0,0,0,79.34701538,79.57372284,80.02716064,83.7252121,89.10344696,0.001164504,NaN,0.003814755,0.001164504
3/28/2020 2:00,0,1,0,0,0,0,79.34701538,79.57372284,80.02716064,83.65595245,89.10344696,0,NaN,0.003814755,0
3/28/2020 2:10,0,1,0,0,0,0,79.34701538,79.57372284,80.02716064,83.42908478,89.10344696,0,NaN,0.0010729,0.003814755
3/28/2020 2:20,0,1,0,0,0,0,79.34701538,79.57372284,79.80043793,83.20223236,89.10344696,0,NaN,0.003814755,0.003814755
3/28/2020 2:30,0,1,0,0,0,0,79.34701538,79.57372284,79.80043793,82.97537994,89.10344696,0,NaN,0.003814755,0.003814755
3/28/2020 2:40,0,1,0,0,0,0,79.12031555,79.57372284,79.57372284,82.74854279,89.10344696,0.000843262,NaN,0.003814755,0.003814755
3/28/2020 2:50,0,1,0,0,0,0,79.12031555,79.45440674,79.57372284,82.52171326,88.87636566,0.001806989,NaN,0.003814755,0.003814755
3/28/2020 3:00,0,1,0,0,0,0,79.12031555,79.34701538,79.57372284,82.29489136,88.87636566,0,NaN,0.003814755,0.003099489
3/28/2020 3:10,0,1,0,0,0,0,79.12031555,79.34701538,79.34701538,82.06807709,88.87636566,0,NaN,0.003373047,0.003373047
3/28/2020 3:20,0,1,0,0,0,0,78.89363098,79.34701538,79.34701538,81.84127045,88.87636566,0,NaN,0.003814755,0.002208543
3/28/2020 3:30,0,1,0,0,0,0,78.89363098,79.12031555,79.17996979,81.61447906,88.64929199,0,NaN,0.002810872,0
3/28/2020 3:40,0,1,0,0,0,0,78.89363098,79.12031555,79.12031555,81.38768768,88.64929199,0,NaN,0.003814755,0.000200777
3/28/2020 3:50,0,1,0,0,0,0,78.66695404,79.03679657,79.12031555,81.16091156,88.42222595,0,NaN,0.003814755,0.002409319
3/28/2020 4:00,0,1,0,0,0,0,78.66695404,78.89363098,79.12031555,80.93414307,88.42222595,0,NaN,0.002529785,0
3/28/2020 4:10,0,1,0,0,0,0,78.66695404,78.89363098,78.89363098,80.7073822,88.19517517,0,NaN,0.003814755,0
3/28/2020 4:20,0,1,0,0,0,0,78.44028473,78.82682037,78.82682037,80.4806366,88.19517517,0,NaN,0.003814755,0.001124349
3/28/2020 4:30,0,1,0,0,0,0,78.44028473,78.66695404,78.66695404,80.4806366,87.96812439,0,NaN,0.003814755,0.003814755
3/28/2020 4:40,0,1,0,0,0,0,78.44028473,78.66695404,78.66695404,80.25389099,87.96812439,0,NaN,0.000321243,0.003493513
3/28/2020 4:50,0,1,0,0,0,0,78.21362305,78.44028473,78.44028473,80.02716064,87.74108887,0,NaN,0.002971494,0.000843262
3/28/2020 5:00,0,1,0,0,0,0,78.21362305,78.44028473,78.44028473,79.80043793,87.74108887,0,NaN,0.003814755,0.001847145
3/28/2020 5:10,0,1,0,0,0,0,77.98696899,78.44028473,78.44028473,79.80043793,87.51406097,0,NaN,0.003814755,0.00060233
3/28/2020 5:20,0,1,0,0,0,0,77.98696899,78.40210724,78.21362305,79.57372284,87.51406097,0,NaN,0.000642485,0.000642485
3/28/2020 5:30,0,1,0,0,0,0,77.98696899,78.21362305,78.21362305,79.57372284,87.40413666,0.001967611,NaN,0.003814755,0.001967611
3/28/2020 5:40,0,1,0,0,0,0,77.98696899,78.21362305,77.98696899,79.34701538,87.28704071,0,NaN,0.003814755,0.003051804
3/28/2020 5:50,0,1,0,0,0,0,77.76032257,78.21362305,77.98696899,79.34701538,87.28704071,0,NaN,0.003814755,0
3/28/2020 6:00,0,1,0,0,0,0,77.76032257,77.98696899,77.98696899,79.34701538,87.06003571,0,NaN,0.003814755,0.002288853
3/28/2020 6:10,0,1,0,0,0,0,77.76032257,77.98696899,77.98696899,79.34701538,87.06003571,0,NaN,0.003814755,0.003814755
3/28/2020 6:20,0,1,0,0,0,0,77.76032257,77.98696899,77.98696899,79.34701538,87.06003571,0,NaN,0.003814755,0
3/28/2020 6:30,0,1,0,0,0,0,77.68398285,77.98696899,77.98696899,79.34701538,87.06003571,0,NaN,0.003814755,0
3/28/2020 6:40,0,1,0,0,0,0,77.53369141,77.98696899,77.98696899,79.34701538,87.06003571,0,NaN,0.001244815,0.002569941
3/28/2020 6:50,-22.64125443,1,0,0,0,0,77.53369141,77.98696899,77.76032257,79.34701538,86.8330307,0,NaN,0.003814755,0
3/28/2020 7:00,0,1,0,0,0,0,77.53369141,77.98696899,77.92255402,79.57372284,86.8330307,0,NaN,0.003814755,0.002730562
3/28/2020 7:10,0,1,0,0,0,0,77.53369141,77.85098267,77.8963089,79.57372284,86.8330307,0,NaN,0.003814755,0
3/28/2020 7:20,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.57372284,86.8330307,0,NaN,0.003814755,0.000281087
3/28/2020 7:30,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.57372284,86.60604095,0.000963728,NaN,0.003814755,0.003814755
3/28/2020 7:40,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.57372284,86.60604095,0,NaN,0.003814755,0.002208543
3/28/2020 7:50,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.57372284,86.60604095,0.003449513,NaN,0.003814755,0.003449513
3/28/2020 8:00,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.57372284,86.56348419,0.003099489,NaN,0.003814755,0.003099489
3/28/2020 8:10,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.57372284,86.37905884,0,NaN,0.003814755,0.001866795
3/28/2020 8:20,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.57372284,86.37905884,0,NaN,0.000722796,0.00309196
3/28/2020 8:30,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,86.35038757,0.003332892,NaN,0.003814755,0.003814755
3/28/2020 8:40,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,86.15208435,0.002088077,NaN,0.003814755,0.003814755
3/28/2020 8:50,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,86.15208435,0,NaN,0.003814755,0
3/28/2020 9:00,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,86.15208435,0,NaN,0.003814755,0
3/28/2020 9:10,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.92511749,0,NaN,0.003814755,0
3/28/2020 9:20,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.92511749,0,NaN,0.003814755,0.003814755
3/28/2020 9:30,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.92511749,0,NaN,0.003814755,4.02E-05
3/28/2020 9:40,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.69815826,0,NaN,0.003814755,0.003814755
3/28/2020 9:50,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.69815826,0,NaN,0.003814755,0.003814755
3/28/2020 10:00,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.47121429,0,NaN,0.003814755,0.003814755
3/28/2020 10:10,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.47121429,0,NaN,0.003814755,0.000803106
3/28/2020 10:20,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.47121429,0,NaN,0.002007766,0.002007766
3/28/2020 10:30,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.24427795,0,NaN,0.003252581,0
3/28/2020 10:40,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.24427795,0,NaN,0.003814755,0.003814755
3/28/2020 10:50,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.24427795,0,NaN,0.003814755,0.002007766
3/28/2020 11:00,0,1,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.06989288,0,NaN,0.003814755,0.000883417
3/28/2020 11:10,0,0.83157897,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.01734161,0,NaN,0.003814755,0.003493513
3/28/2020 11:20,0,1,0,0,0,0,77.53369141,77.62339783,77.76032257,79.80043793,85.01734161,0,NaN,0.003814755,0
3/28/2020 11:30,0,0.210526317,0,0,0,0,77.53369141,77.76032257,77.76032257,79.80043793,85.01734161,0,NaN,0.003814755,0.002690407
3/28/2020 11:40,0,1,0,0,0,0,77.53369141,77.53369141,77.53369141,79.80043793,85.01734161,0,NaN,0.003814755,0.003814755
3/28/2020 11:50,0,0.568421066,0,0,0,0,77.53369141,77.53369141,77.53369141,79.80043793,84.94090271,0,NaN,0.00128497,0.002529785
3/28/2020 12:00,0,1,0,0,0,0,77.53369141,77.53369141,77.53369141,79.80043793,84.79042053,0,NaN,0.003814755,0.003814755
3/28/2020 12:10,0,1,0,0,0,0,77.53369141,77.53369141,77.53369141,79.80043793,84.79042053,0,NaN,0.003814755,0.00016233
3/28/2020 12:20,0,0.642105281,0,0,0,0,77.36909485,77.53369141,77.53369141,79.80043793,84.79042053,0,NaN,0.003814755,0.002770717
3/28/2020 12:30,0,0.32631579,0,0,0,0,77.53369141,77.53369141,77.53369141,79.80043793,84.79042053,0,NaN,0.003814755,0.001589481
3/28/2020 12:40,0,0.978947341,0,0,0,0,77.53369141,77.53369141,77.53369141,79.80043793,84.79042053,0,NaN,0.000401553,0
3/28/2020 12:50,0,0.705263138,0,0,0,0,77.53369141,77.53369141,77.53369141,79.80043793,84.79042053,0,NaN,0.000803106,0.000803106
3/28/2020 13:00,0,0.428571433,0,0,0,0,77.53369141,77.53369141,77.53369141,79.80043793,84.79042053,0,NaN,0.003814755,0
3/28/2020 13:10,0,0.554455459,0,0,0,0,77.53369141,77.53369141,77.53369141,79.80043793,84.79042053,0,NaN,0.003814755,0.001795179
3/28/2020 13:20,0,0,0,0,0,0,77.4048233,77.53369141,77.53369141,79.80043793,84.66139221,0,NaN,0.003814755,0.003814755
3/28/2020 13:30,0,1,0,0,0,0,77.38483429,77.53369141,77.53369141,79.80043793,84.56351471,0,NaN,0.003814755,0
3/28/2020 13:40,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,79.80043793,84.56351471,0,NaN,0.003814755,0.003814755
3/28/2020 13:50,0,0.343137264,0,0,0,0,77.30706787,77.53369141,77.53369141,79.80043793,84.56351471,0,NaN,0.003814755,0.003814755
3/28/2020 14:00,0,0,0,0,0,0,77.30706787,77.53369141,77.53369141,79.80043793,84.56351471,0,NaN,0.003814755,0.003814755
3/28/2020 14:10,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,79.60453796,84.56351471,0,NaN,0.003814755,0.003814755
3/28/2020 14:20,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,79.57372284,84.33660889,0.000151079,NaN,0.003814755,0.003814755
3/28/2020 14:30,0,0.078431375,0,0,0,0,77.30706787,77.53369141,77.53369141,79.57372284,84.33660889,0,NaN,0.003814755,0.003777356
3/28/2020 14:40,0,0,0,0,0,0,77.30706787,77.53369141,77.53369141,79.57372284,84.3054657,0,NaN,0.003814755,0.003291161
3/28/2020 14:50,0,0.862745106,0,0,0,0,77.30706787,77.53369141,77.53369141,79.57372284,84.10971832,0.00086019,NaN,0.003814755,0.00086019
3/28/2020 15:00,0,1,0,0,0,0,77.30706787,77.53369141,77.53369141,79.57372284,84.10971832,0,NaN,0.003814755,0.003814755
3/28/2020 15:10,0,0,0,0,0,0,77.30706787,77.53369141,77.53369141,79.57372284,84.0147934,0,NaN,0.003814755,0.003814755
3/28/2020 15:20,0,0.435643554,0,0,0,0,77.30706787,77.53369141,77.53369141,79.57372284,84.10971832,0,NaN,0.003814755,0.003814755
3/28/2020 15:30,0,0.453608245,0,0,0,0,77.30706787,77.43089294,77.30706787,79.57372284,83.88282776,0.001730405,NaN,0.003814755,0.003814755
3/28/2020 15:40,0,1,0,0,0,0,77.30706787,77.30706787,77.40130615,79.57372284,83.88282776,0,NaN,0.003814755,0.003814755
3/28/2020 15:50,0,1,0,0,0,0,77.30706787,77.30706787,77.30706787,79.57372284,83.78273773,0.00168298,NaN,0.003814755,0.003814755
3/28/2020 16:00,0,0.382352948,0,0,0,0,77.30706787,77.30706787,77.30706787,79.57372284,83.7627182,0,NaN,0.003814755,0.002019576
3/28/2020 16:10,0,1,0,0,0,0,77.30706787,77.30706787,77.30706787,79.57372284,83.65595245,0.002019576,NaN,0.003814755,0.003814755
3/28/2020 16:20,0,0.435643554,0,0,0,0,77.30706787,77.30706787,77.30706787,79.45475769,83.65595245,0,NaN,0.003814755,0.003814755
3/28/2020 16:30,0,0.504950523,0,0,0,0,77.08045197,77.30706787,77.30706787,79.34701538,83.65595245,0,NaN,0.003814755,0.002228422
3/28/2020 16:40,0,1,0,0,0,0,77.08045197,77.30706787,77.30706787,79.34701538,83.65595245,0,NaN,0.003814755,0.003814755
3/28/2020 16:50,0,0,0,0,0,0,77.08045197,77.30706787,77.23819733,79.34701538,83.42908478,0,NaN,0.003814755,0.003814755
3/28/2020 17:00,0,1,0,0,0,0,77.08045197,77.30706787,77.30706787,79.34701538,83.42908478,0,NaN,0.003814755,0.003814755
3/28/2020 17:10,-76.09336853,0.247524753,0,0,0,0,77.08045197,77.30706787,77.1182251,79.34701538,83.42908478,0,NaN,0.003814755,0.003814755
3/28/2020 17:20,0,0,0,0,0,0,77.08045197,77.30706787,77.08045197,79.34701538,83.42908478,0,NaN,0.003814755,0.003481427
3/28/2020 17:30,0,0.039215688,0,0,0,0,77.08045197,77.30706787,77.08045197,79.33589935,83.20223236,0,NaN,0.003814755,0.003814755
3/28/2020 17:40,0,0.029411765,0,0,0,0,77.08045197,77.08045197,77.08045197,79.12031555,83.20223236,0,NaN,0.003814755,0.003814755
3/28/2020 17:50,0,1,0,0,0,0,77.08045197,77.08045197,77.08045197,79.12031555,83.20223236,0.000740729,NaN,0.003814755,0.003814755
3/28/2020 18:00,0,1,0,0,0,0,76.85384369,77.08045197,77.08045197,79.12031555,83.20223236,0,NaN,0.003814755,0.003814755
3/28/2020 18:10,0,1,0,0,0,0,76.85384369,77.08045197,77.08045197,79.12031555,83.20223236,0.000321243,NaN,0.003814755,0.000321243
3/28/2020 18:20,0,0,0,0,0,0,76.85384369,77.08045197,77.08045197,79.06781769,82.97537994,0,NaN,0.003814755,0.003814755
3/28/2020 18:30,0,1,0,0,0,0,76.85384369,77.08045197,76.95880127,79.12031555,83.20223236,0,NaN,0.003814755,0.003814755
3/28/2020 18:40,-184.8693085,0.947368443,0,0,0,0,76.85384369,77.08045197,76.85384369,78.89363098,83.20223236,0,NaN,0.003814755,0.003814755
3/28/2020 18:50,0,0.736842096,0,0,0,0,76.85384369,77.08045197,76.85384369,78.89363098,82.97537994,0,NaN,0.003814755,0.003814755
3/28/2020 19:00,0,0.568421066,0,0,0,0,76.85384369,76.85384369,76.85384369,78.89363098,82.97537994,0,NaN,0.003814755,0.003814755
3/28/2020 19:10,0,0,0,0,0,0,76.85384369,76.85384369,76.85384369,78.89363098,82.97537994,0.000794741,NaN,0.003814755,0.000794741
3/28/2020 19:20,0,0,0,0,0,0,76.85384369,76.85384369,76.85384369,78.89363098,82.97537994,0,NaN,0.003814755,0.000441709
3/28/2020 19:30,0,1,0,0,0,0,76.62724304,76.85384369,76.85384369,78.66695404,82.87747955,0,NaN,0.003814755,0.003814755
3/28/2020 19:40,0,1,0,0,0,0,76.62724304,76.85384369,76.85384369,78.66695404,82.74854279,0,NaN,0.003814755,0.002891183
3/28/2020 19:50,0,1,0,0,0,0,76.62724304,76.85384369,76.62724304,78.66695404,82.52171326,0.000317896,NaN,0.003814755,0.003814755
3/28/2020 20:00,0,1,0,0,0,0,76.62724304,76.71311188,76.62724304,78.66695404,82.74854279,0,NaN,0.003814755,0.002369164
3/28/2020 20:10,0,0.789473712,0,0,0,0,76.62724304,76.62724304,76.62724304,78.50709534,82.74854279,0,NaN,0.001124349,0.003814755
3/28/2020 20:20,0,1,0,0,0,0,76.62724304,76.62724304,76.62724304,78.44028473,82.74615479,4.02E-05,NaN,0.003814755,0.003814755
3/28/2020 20:30,0,0.416666657,0,0,0,0,76.55330658,76.62724304,76.62724304,78.44028473,82.52171326,0.003814755,NaN,0.003814755,0.003814755
3/28/2020 20:40,0,0,0,0,0,0,76.40065765,76.62724304,76.62724304,78.44028473,82.52171326,0,NaN,0.003814755,0.003814755
3/28/2020 20:50,0,0.947368443,0,0,0,0,76.40065765,76.62724304,76.62724304,78.44028473,82.52171326,0,NaN,0.003814755,0.003814755
3/28/2020 21:00,-127.3899994,0.763063192,0,0,0,0,76.40065765,76.46266937,76.40065765,78.44028473,82.52171326,0,NaN,0.003814755,0.003814755
3/28/2020 21:10,-82.45401001,0.315789461,0,0,0,0,76.40065765,76.40065765,76.40065765,78.44028473,82.52171326,0.002288853,NaN,0.003814755,0.003814755
3/28/2020 21:20,0,0.021052632,0,0,0,0,76.40065765,76.40065765,76.40065765,78.21362305,82.29489136,0,NaN,0.003814755,0.003814755
3/28/2020 21:30,0,0,0,0,0,0,76.40065765,76.40065765,76.40065765,78.21362305,82.29489136,0,NaN,0.003814755,0.003814755
3/28/2020 21:40,0,0.347368419,0,0,0,0,76.17407227,76.40065765,76.40065765,78.21362305,82.39278412,0.003814755,NaN,0.003814755,0.003814755
3/28/2020 21:50,0,1,0,0,0,0,76.17407227,76.40065765,76.40065765,78.21362305,82.52171326,0.003373047,NaN,0.003814755,0.003814755
3/28/2020 22:00,0,0.736842096,0,0,0,0,76.17407227,76.40065765,76.40065765,78.21362305,82.29489136,0,NaN,0.003814755,0.003814755
3/28/2020 22:10,0,1,0,0,0,0,76.17407227,76.40065765,76.17407227,78.21362305,82.18384552,0.003814755,NaN,0.003814755,0.003814755
3/28/2020 22:20,0,0.105263159,0,0,0,0,76.17407227,76.17407227,76.17407227,77.98696899,82.29489136,0.00308427,NaN,0.003814755,0.003814755
3/28/2020 22:30,0,0.200000003,0,0,0,0,76.17407227,76.17407227,76.17407227,77.98696899,82.29489136,0,NaN,0.003814755,0
3/28/2020 22:40,0,1,0,0,0,0,76.04426575,76.17407227,76.17407227,77.98696899,82.29489136,0,NaN,0.003814755,0.002185537
3/28/2020 22:50,0,0.178947374,0,0,0,0,76.00886536,76.17407227,76.17407227,77.98696899,82.29489136,0,NaN,0.002781593,0
3/28/2020 23:00,0,0.884210527,0,0,0,0,75.94750214,76.17407227,76.17407227,77.98696899,82.06807709,0,NaN,0.00369429,0
3/28/2020 23:10,0,1,0,0,0,0,75.94750214,76.17407227,76.17407227,77.98696899,82.06807709,0,NaN,0.003814755,0.001325126
3/28/2020 23:20,0,1,0,0,0,0,75.94750214,76.17407227,75.94750214,77.98696899,82.06807709,0,NaN,0.003814755,0.003814755
3/28/2020 23:30,0,0,0,0,0,0,75.94750214,76.16930389,75.94750214,77.98696899,82.29489136,0,NaN,0.003814755,0
3/28/2020 23:40,0,0,0,0,0,0,75.94750214,76.17407227,75.94750214,77.98696899,82.06807709,0,NaN,0.00113631,0
3/28/2020 23:50,0,0.305263162,0,0,0,0,75.94750214,75.94750214,75.94750214,77.98696899,82.06807709,0,NaN,0.003814755,0.002329009
3/29/2020 0:00,-3.958003044,1,0,0,0,0,75.94750214,75.94750214,75.94750214,77.98696899,82.06807709,0,NaN,0.003814755,0.003814755
3/29/2020 0:10,-135.1096802,0.758778989,0,0,0,0,75.72093964,75.94750214,75.94750214,77.98696899,82.06807709,0,NaN,0.003814755,0
3/29/2020 0:20,0,0.610526323,0,0,0,0,75.72093964,75.94750214,75.94750214,77.868927,82.29489136,0,NaN,0.003814755,0
3/29/2020 0:30,0,0.08421053,0,0,0,0,75.72093964,75.94750214,75.94750214,77.98696899,82.06807709,0,NaN,0.003814755,0
3/29/2020 0:40,0,0.768421054,0,0,0,0,75.72093964,75.94750214,75.94750214,77.98696899,82.06807709,0,NaN,0.003814755,0
3/29/2020 0:50,0,0.458333343,0,0,0,0,75.72093964,75.94750214,75.84495544,77.98696899,82.06807709,0,NaN,0.003814755,0.002088077
3/29/2020 1:00,0,0,0,0,0,0,75.72093964,75.94750214,75.77817535,77.98696899,82.06807709,0,NaN,0.003814755,0.002851028
3/29/2020 1:10,0,1,0,0,0,0,75.72093964,75.94750214,75.94750214,77.98696899,82.29489136,0,NaN,0.003814755,0
3/29/2020 1:20,0,0,0,0,0,0,75.72093964,75.94750214,75.94750214,77.98696899,82.06807709,0,NaN,0.001525902,0.003814755
3/29/2020 1:30,0,1,0,0,0,0,75.72093964,75.94750214,75.72093964,77.98696899,82.06807709,0,NaN,0.001044038,0.001044038
3/29/2020 1:40,0,0,0,0,0,0,75.72093964,75.94750214,75.72093964,77.98696899,82.06807709,0,NaN,0.000160621,0
3/29/2020 1:50,0,0.547368407,0,0,0,0,75.72093964,75.86555481,75.72093964,77.98696899,82.06807709,0,NaN,0.003814755,0.003814755
3/29/2020 2:00,311523.6875,0.877736866,49.3538475,48.25931168,50.3214798,48.73566055,93.58986664,93.8960495,93.44151306,82.80826569,117.7148895,0.132091731,NaN,0.165275291,0.186853945
3/29/2020 2:10,309851.25,0.878105283,49.15921402,48.39552689,50.36704254,48.71506119,110.2034836,111.3287735,109.7476807,87.27270508,150.8985748,0.118438922,NaN,0.171152741,0.220398426
3/29/2020 2:20,310558.3438,0.877736866,49.22425079,48.47521591,50.52466965,48.87070084,119.6443405,121.0791016,119.0244217,89.39508057,160.7146606,0.121571034,NaN,0.165757149,0.211038381
3/29/2020 2:30,305937.2188,0.877694786,48.78917694,47.98765564,49.95349503,48.42636871,125.1449051,126.744606,124.3704834,90.60480499,167.019043,0.122775696,NaN,0.149494246,0.189343587
3/29/2020 2:40,310763.7188,0.877978981,49.42435455,48.64390564,50.67739487,48.95175934,128.9463959,130.3184052,128.0150299,92.0395813,171.3977814,0.119442806,NaN,0.154073074,0.187857836
3/29/2020 2:50,309205.1563,0.874652684,48.94742966,48.2846756,50.43511963,48.59828186,131.0984497,132.6997681,130.183609,93.47949982,174.5475311,0.125947967,NaN,0.16331169,0.189427912
3/29/2020 3:00,310287.8125,0.87564218,49.19540405,48.44312286,50.42299271,48.72009659,132.3082886,133.6811066,131.1645355,93.8742218,176.0393219,0.128451407,NaN,0.162004709,0.195564881
3/29/2020 3:10,308851.125,0.870126367,48.77042007,48.25716782,49.64894485,48.38453674,133.0682526,134.2412872,131.5246277,94.10150146,177.652832,0.12213321,NaN,0.163189128,0.199906349
3/29/2020 3:20,311165.2188,0.876715839,49.45129395,48.97774506,50.31523895,49.06090546,133.5547791,134.6990051,131.724472,94.1445694,178.6187134,0.122856006,NaN,0.152666509,0.181031436
3/29/2020 3:30,306296.5,0.877166688,48.73029327,48.20566177,49.48577881,48.18968964,133.6703949,134.9278717,131.8400574,94.32878876,179.4973755,0.127875417,NaN,0.154393032,0.185006812
3/29/2020 3:40,312099.9688,0.877808511,49.54298782,49.05802917,50.39122772,49.17969894,133.9690704,135.1567535,132.1819916,94.32878876,180.3761597,0.122856006,NaN,0.153587192,0.201763943
3/29/2020 3:50,312023.125,0.877442122,49.45576477,48.93190002,50.28912735,49.14625931,134.0124359,135.3856506,132.1819916,94.55608368,180.8811493,0.1269117,NaN,0.151261076,0.183241904
3/29/2020 4:00,311211.75,0.87753129,49.51395416,48.89501953,50.24238968,48.9803772,134.2412872,135.3856506,132.4107666,94.55608368,181.5731659,0.124341756,NaN,0.144026697,0.188620791
3/29/2020 4:10,311574.1875,0.87733686,49.45375824,48.98953629,50.32456207,49.04718399,134.2412872,135.6145477,132.5811462,94.55608368,182.2652588,0.134470299,NaN,0.142347202,0.178573415
3/29/2020 4:20,311579.2813,0.877000034,49.43976593,48.95490265,50.3440361,49.08903885,134.4701385,135.8434601,132.6395569,94.55608368,182.9744263,0.140082642,NaN,0.189141676,0.180509418
3/29/2020 4:30,311250.8438,0.87854743,49.40009689,48.93392944,50.25169373,48.96250916,134.4701385,135.8434601,132.6395569,94.46516418,183.5112152,0.127473876,NaN,0.154192418,0.178622112
3/29/2020 4:40,311310.7188,0.878000021,49.44620514,48.87447739,50.29717255,49.01202774,134.6356964,135.8434601,132.805069,94.32878876,183.8804474,0.130412042,NaN,0.175809577,0.204399139
3/29/2020 4:50,312711.7813,0.878884256,49.60173798,49.06453323,50.435009,49.19689178,134.6990051,135.8434601,132.8683472,94.32878876,184.3420105,0.137392238,NaN,0.160296023,0.179505527
3/29/2020 5:00,310460.8438,0.876812518,49.34469604,48.8151474,50.22815323,48.99077988,134.4701385,135.8434601,132.8683472,94.10150146,184.6456909,0.136187583,NaN,0.179982573,0.187822506
3/29/2020 5:10,311477.5625,0.880000055,49.57058716,48.81155014,50.19833374,48.96008301,134.6990051,135.9808044,132.8683472,94.32878876,185.0344238,0.134340435,NaN,0.179385066,0.202288851
3/29/2020 5:20,313074.25,0.877000034,49.63283157,49.34177399,50.80089569,49.50656891,134.6990051,136.0723724,132.8683472,94.32878876,185.2652435,0.123418182,NaN,0.157444999,0.18191357
3/29/2020 5:30,307832.8438,0.877326369,48.90789032,48.37883377,49.81428909,48.53055573,134.6990051,136.0723724,133.0971527,94.32878876,185.4960785,0.125947967,NaN,0.16411078,0.197418496
3/29/2020 5:40,308201.2188,0.875694811,49.27606201,48.48688126,49.92585754,48.63689804,134.9278717,136.0723724,133.0971527,94.68528748,185.4960785,0.128116354,NaN,0.164632797,0.186934263
3/29/2020 5:50,310182.75,0.878936231,49.1515274,48.62179565,50.07287979,48.76898575,134.9278717,136.3013,133.0971527,95.01070404,185.4960785,0.136950523,NaN,0.162064627,0.200078547
3/29/2020 6:00,311443.625,0.877736866,49.12816238,48.89054489,50.30545807,48.99489594,135.1567535,136.3422699,133.3259583,95.23802948,185.7269135,0.134260118,NaN,0.180067703,0.188781396
3/29/2020 6:10,312075.9063,0.879421115,49.42929077,48.87151337,50.36800766,49.0483551,135.3856506,136.5302277,133.5547791,95.46535492,185.8398895,0.137473404,NaN,0.17759943,0.206103608
3/29/2020 6:20,307379.3438,0.87618953,48.9715538,48.40462494,49.85171509,48.65832138,135.3856506,136.5302277,133.5547791,95.69269562,185.768219,0.146118462,NaN,0.180185437,0.206502438
3/29/2020 6:30,309125.0313,0.877541721,49.11302567,48.46448898,49.9610672,48.74370193,135.3856506,136.7591705,133.5547791,95.72380829,185.9577637,0.132533446,NaN,0.163066745,0.206784159
3/29/2020 6:40,309992.5938,0.87855792,49.10941315,48.65571213,50.03681564,48.8130455,135.1567535,136.5302277,133.4463959,95.69269562,185.9577637,0.138002589,NaN,0.160095245,0.173562542
3/29/2020 6:50,309021.8438,0.877210557,49.11796188,48.61410904,49.97318649,48.7665863,135.1129303,136.3013,133.2821503,95.69269562,186.0019684,0.132846996,NaN,0.163789034,0.197728351
3/29/2020 7:00,310419.4688,0.876000047,49.42006683,48.878685,50.27955246,49.1019783,134.7230988,136.0723724,133.0971527,95.71662903,186.1886139,0.148047045,NaN,0.151262686,0.19907482
3/29/2020 7:10,307909.2813,0.876978993,49.08203125,48.44403458,49.82130432,48.80818939,134.9278717,136.3013,133.0971527,95.92005157,186.3222656,0.142217293,NaN,0.161902234,0.206705943
3/29/2020 7:20,307539.7813,0.876168489,48.92539215,48.39761734,49.65746307,48.72109604,135.1567535,136.5302277,133.0971527,96.37477112,186.246933,0.143138304,NaN,0.162307635,0.189865604
3/29/2020 7:30,305546.5,0.876000047,48.60974121,48.13661957,49.42827225,48.26432037,135.3856506,136.7471161,133.5427399,96.60214996,186.1886139,0.141408578,NaN,0.149454087,0.198458835
3/29/2020 7:40,309637.7188,0.878000021,49.1341629,48.50536728,49.86193085,48.75361252,135.0724335,136.3013,133.0971527,96.60214996,186.1886139,0.141206995,NaN,0.169942945,0.196858257
3/29/2020 7:50,306716.0313,0.876484275,48.82569504,48.32481003,49.61410141,48.54912567,134.6990051,136.0723724,133.0971527,96.60214996,186.1886139,0.151421696,NaN,0.16543591,0.19199881
3/29/2020 8:00,308381.5313,0.878000021,49.18838501,48.54321671,49.76834869,48.77601242,134.4797821,135.8531036,132.8683472,96.60214996,186.1886139,0.159974784,NaN,0.14519763,0.193840966
3/29/2020 8:10,306635.9688,0.877894819,48.71198654,48.19474411,49.51593399,48.47009659,134.6990051,136.0723724,132.8683472,97.05693054,186.1886139,0.158649653,NaN,0.16190657,0.19135569
3/29/2020 8:20,306342.5,0.876315832,48.62952042,48.3121376,49.54478455,48.64796066,134.9278717,136.3013,133.0971527,97.28433228,186.0962677,0.152660415,NaN,0.158770114,0.182436869
3/29/2020 8:30,310038.625,0.877010584,49.31942749,48.86906052,50.06959915,49.01963425,135.1567535,136.5302277,133.3259583,97.722229,185.9577637,0.148567677,NaN,0.13613531,0.170484513
3/29/2020 8:40,306107.5938,0.877000034,48.78426361,48.2625351,49.60539627,48.48485947,135.3302307,136.5302277,133.3259583,97.96659851,185.9018707,0.152666509,NaN,0.176610649,0.205296814
3/29/2020 8:50,307437.25,0.876652658,48.85206985,48.32005692,49.61263275,48.62352371,135.3856506,136.7591705,133.5547791,97.96659851,186.0584564,0.175570309,NaN,0.176537633,0.20276919
3/29/2020 9:00,308718.3125,0.878894806,49.05982971,48.46575928,49.74183655,48.6780777,135.6145477,136.9881287,133.7835999,98.39035797,186.1886139,0.159251988,NaN,0.162022695,0.185448527
3/29/2020 9:10,307691.4375,0.875547409,49.01786041,48.48188782,49.80676651,48.76493073,135.8434601,137.2170868,134.0124359,98.4214859,186.2299194,0.158930749,NaN,0.175570309,0.197776198
3/29/2020 9:20,309165.5625,0.878200054,49.19471741,48.68591309,49.98001099,48.91822815,136.0723724,137.4460602,134.2412872,98.64894104,186.1886139,0.162223473,NaN,0.181312516,0.20424892
3/29/2020 9:30,307681.875,0.877084255,48.93367386,48.39513016,49.73562622,48.67027664,136.3013,137.6750336,134.4701385,98.87640381,186.1886139,0.155881509,NaN,0.166640565,0.190186843
3/29/2020 9:40,308486.875,0.879000068,48.97231674,48.51004791,49.71969986,48.68720245,136.3326263,137.6750336,134.4701385,99.10388184,186.2201996,0.152144492,NaN,0.154915214,0.180951118
3/29/2020 9:50,306189.0938,0.876326382,48.80139542,48.36505508,49.51237106,48.52674866,136.5302277,137.7810974,134.6990051,99.10388184,186.1886139,0.152385429,NaN,0.168575093,0.192315072
3/29/2020 10:00,307672.25,0.878852665,49.08818054,48.39461136,49.50598526,48.48819351,136.7591705,137.9040222,134.6990051,99.33136749,186.3660126,0.16998519,NaN,0.164994195,0.186412245
3/29/2020 10:10,307769.8438,0.876357913,48.91458893,48.4688797,49.60269165,48.67219162,136.9881287,138.1330261,134.9278717,99.55885315,186.4194794,0.152024031,NaN,0.180307359,0.193680346
3/29/2020 10:20,307985.5938,0.87650001,48.98900604,48.5956192,49.6805191,48.69089127,137.2170868,138.36203,135.1567535,99.55885315,186.5555725,0.151301235,NaN,0.161661297,0.18613115
3/29/2020 10:30,306582.6875,0.877000034,48.73345566,48.31570435,49.4432106,48.44146729,137.4460602,138.5910492,135.3856506,99.78635406,186.5871735,0.165837452,NaN,0.158569351,0.180429101
3/29/2020 10:40,307743.5625,0.876147389,49.00300217,48.65341949,49.70478058,48.74415588,137.6750336,138.8200684,135.6145477,99.78635406,186.6503601,0.153148368,NaN,0.164593607,0.176052168
3/29/2020 10:50,305349.6875,0.876452684,48.61512756,48.21789932,49.29435349,48.33314133,137.2170868,138.5910492,135.3856506,99.78635406,186.6503601,0.153308988,NaN,0.158414677,0.173874468
3/29/2020 11:00,307406.0313,0.87677896,48.96784592,48.58725739,49.62889481,48.68737793,136.8298035,138.1330261,134.9278717,99.55885315,186.5791321,0.153843403,NaN,0.162041068,0.177924097
3/29/2020 11:10,306403.625,0.876231611,48.84485245,48.44081497,49.50931549,48.56282425,136.5302277,137.8967896,134.4701385,99.55166626,186.4121857,0.160175562,NaN,0.182356074,0.176172644
3/29/2020 11:20,307281.4375,0.878442168,48.85484695,48.48400497,49.53495789,48.54558563,136.3013,137.4460602,134.2412872,99.33136749,186.4194794,0.157617584,NaN,0.158956796,0.198062912
3/29/2020 11:30,307615.7813,0.87675792,48.92734909,48.52802658,49.62033463,48.6336937,136.0723724,137.4460602,134.2412872,99.33136749,186.6503601,0.165325552,NaN,0.164196223,0.183239967
3/29/2020 11:40,308849.7188,0.876000047,49.26112366,48.87911224,49.94817352,48.95607376,135.8434601,137.2170868,134.0124359,99.33136749,186.4194794,0.167764917,NaN,0.156641886,0.202047601
3/29/2020 11:50,308433.0938,0.876610577,49.06840134,48.71475983,49.73573303,48.75470352,135.7759857,136.920639,133.716156,99.33136749,186.1886139,0.154915214,NaN,0.1706267,0.197334483
3/29/2020 12:00,308608.7813,0.878673732,48.92246246,48.57652664,49.59719849,48.59366608,135.6145477,136.7591705,133.5547791,99.10388184,186.1886139,0.159024432,NaN,0.153620198,0.184153512
3/29/2020 12:10,307435.875,0.877978981,48.90003967,48.561203,49.55865097,48.58026123,135.8434601,136.9881287,133.9907532,99.10388184,186.4194794,0.152666509,NaN,0.156281933,0.189745128
3/29/2020 12:20,307425.4688,0.879000068,48.8614769,48.5275383,49.52584457,48.53105545,136.3013,137.4460602,134.2412872,99.33136749,186.4194794,0.169073537,NaN,0.16411078,0.193353564
3/29/2020 12:30,308393.625,0.876357913,49.1275444,48.77451324,49.82708359,48.78102493,136.7591705,137.9040222,134.6990051,99.33136749,186.3174133,0.151783094,NaN,0.153549939,0.195085794
3/29/2020 12:40,308647.375,0.876042128,49.21319199,48.73638916,49.7455864,48.73364258,136.9881287,138.3330994,135.1278381,99.55885315,186.4194794,0.159814164,NaN,0.172677204,0.193198487
3/29/2020 12:50,307440.7813,0.876884282,48.87255478,48.55143738,49.53956985,48.52666092,137.2170868,138.36203,135.1567535,99.78635406,186.6503601,0.15427272,NaN,0.169343024,0.189223111
3/29/2020 13:00,307665.0313,0.877285779,48.92894363,48.60322189,49.59321594,48.59038925,136.9881287,138.1330261,134.9278717,99.55885315,186.6503601,0.159956619,NaN,0.156596869,0.184933797
3/29/2020 13:10,307731.7188,0.876663387,48.96974564,48.66877747,49.61740494,48.62305069,136.9881287,138.1330261,134.9278717,99.78635406,186.4194794,0.152402118,NaN,0.161549523,0.195897594
3/29/2020 13:20,307986.0938,0.87742579,49.00051117,48.56958771,49.5498085,48.57093048,136.7591705,137.9040222,134.6990051,99.55885315,186.4194794,0.168425158,NaN,0.164306283,0.196305946
3/29/2020 13:30,308117.25,0.876891136,49.02610016,48.7234993,49.66652679,48.68827057,136.7591705,137.9040222,134.6990051,99.55885315,186.6503601,0.151036978,NaN,0.149947077,0.172845438
3/29/2020 13:40,307738.0313,0.877554476,48.98378372,48.66529083,49.66403198,48.62203598,136.7591705,137.9040222,134.6990051,99.55885315,186.5657806,0.167179808,NaN,0.16105701,0.190192834
3/29/2020 13:50,307429.7188,0.878382385,48.90445328,48.78199005,49.5582695,48.51729584,136.9881287,138.1330261,134.9278717,99.78635406,186.4194794,0.155359283,NaN,0.153788492,0.204303935
3/29/2020 14:00,308230.1563,0.878099024,48.9608345,48.66260529,49.63010788,48.58979034,137.2170868,138.36203,135.1567535,99.78635406,186.4194794,0.162373364,NaN,0.16411078,0.181122482
3/29/2020 14:10,308873.7813,0.877254903,49.1317482,48.91359711,49.83429718,48.84688568,137.4460602,138.5910492,135.3856506,100.0138702,186.6503601,0.148851752,NaN,0.154573888,0.185109735
3/29/2020 14:20,306891.4688,0.877564371,48.95337296,48.54020691,49.4159584,48.51337051,137.6750336,138.8200684,135.6145477,100.0366211,186.8581543,0.159533069,NaN,0.146944389,0.183964297
3/29/2020 14:30,306910.9375,0.876683235,48.73140717,48.45326614,49.38304138,48.35791016,138.1330261,139.2781372,136.0723724,100.4689178,186.6503601,0.166603595,NaN,0.166073754,0.189771771
3/29/2020 14:40,309080.2813,0.876081705,49.14766312,48.83338928,49.78384399,48.82577515,138.5798187,139.7250214,136.5190125,100.4689178,186.6503601,0.174634576,NaN,0.149786741,0.187201574
3/29/2020 14:50,306068.4375,0.877098083,48.6476326,48.38665771,49.24869156,48.30755997,138.5910492,139.7362518,136.5302277,100.500145,186.6503601,0.159772426,NaN,0.157004863,0.188061759
3/29/2020 15:00,308308.9688,0.876000047,49.0599556,48.81623459,49.70129013,48.64784622,138.5910492,139.5071869,136.3013,100.6964493,186.8812408,0.171755552,NaN,0.15674378,0.17582956
3/29/2020 15:10,306032.875,0.878470659,48.62355423,48.3692627,49.25271225,48.2432251,138.36203,139.5071869,136.3013,100.4689178,186.8812408,0.156481266,NaN,0.163959697,0.18701458
3/29/2020 15:20,308481.3125,0.877352953,49.04237747,48.7846489,49.64308929,48.69939041,138.1330261,139.2781372,136.0723724,100.4689178,186.8812408,0.16411078,NaN,0.16501689,0.19206351
3/29/2020 15:30,307563.1563,0.877000034,48.89276505,48.623909,49.52326965,48.53112411,138.1330261,139.1624451,135.8434601,100.4689178,186.6503601,0.152705833,NaN,0.164039671,0.198545203
3/29/2020 15:40,309413.4688,0.878009975,49.0695343,48.83644867,49.72179031,48.78052139,138.1330261,139.2017975,135.8434601,100.4689178,186.6503601,0.161567613,NaN,0.174298719,0.202288851
3/29/2020 15:50,308031.3125,0.87943691,48.84387207,48.59347916,49.47116852,48.46697235,138.0485382,139.0491028,135.8434601,100.4689178,186.6503601,0.162703395,NaN,0.167120367,0.195246294
3/29/2020 16:00,307865.2813,0.876000047,48.97518158,48.77090454,49.62024689,48.6448288,138.1330261,139.1815796,136.0723724,100.6005325,186.6503601,0.161904201,NaN,0.162502602,0.201681629
3/29/2020 16:10,308562.75,0.877568662,49.09809494,48.84262085,49.72085571,48.66812134,138.243042,139.2781372,136.0723724,100.6964493,186.7612762,0.160296023,NaN,0.17784436,0.192661896
3/29/2020 16:20,308594.0625,0.877544582,49.09006119,48.81863785,49.72269821,48.72883606,138.5910492,139.5071869,136.3013,100.923996,186.9876404,0.156481266,NaN,0.165576398,0.186416179
3/29/2020 16:30,308464.125,0.87793076,49.00126648,48.76652527,49.60076904,48.63650131,138.5910492,139.7362518,136.5302277,100.923996,187.1121368,0.154686093,NaN,0.154461697,0.183199823
3/29/2020 16:40,308013.875,0.879000068,48.90491486,48.67868805,49.4947052,48.54134369,138.8200684,139.7362518,136.5302277,100.923996,186.9475403,0.15047586,NaN,0.162448913,0.187543347
3/29/2020 16:50,308243.0313,0.877431393,49.01233673,48.79541397,49.58034897,48.66124344,138.8200684,139.9186096,136.5302277,100.923996,187.0650635,0.159595445,NaN,0.154999807,0.188570112
3/29/2020 17:00,307519.625,0.876356483,48.95339966,48.72895432,49.53622055,48.59503174,138.36203,139.5071869,136.3013,100.6964493,187.0892792,0.161430627,NaN,0.161051422,0.188526884
3/29/2020 17:10,308734.5625,0.877117693,49.17779922,48.8998642,49.83693314,48.79659653,138.3687592,139.5071869,136.3080292,100.6964493,186.8812408,0.153564543,NaN,0.17063266,0.171979949
3/29/2020 17:20,308957.125,0.877058268,49.08160782,48.95645905,49.73582458,48.796978,138.5910492,139.7362518,136.3279724,100.6964493,186.6503601,0.15177764,NaN,0.157814577,0.199176013
3/29/2020 17:30,308636.0938,0.876407802,49.09459686,48.86914444,49.69221497,48.72241974,138.5910492,139.5071869,136.3013,100.6964493,186.8812408,0.16285494,NaN,0.174311072,0.191681162
3/29/2020 17:40,307963.6875,0.87742722,49.00657654,48.75527954,49.60997009,48.65449142,138.5910492,139.5071869,136.3013,100.6964493,186.8812408,0.165629283,NaN,0.168306574,0.207622111
3/29/2020 17:50,309826.375,0.877368987,49.33121872,48.99429703,49.83706284,48.89694214,138.1330261,139.2781372,135.9479218,100.5727463,186.6503601,0.160629347,NaN,0.161043718,0.182199836
3/29/2020 18:00,308576.5625,0.879529476,48.97828674,48.73971558,49.54968643,48.64546967,137.8029938,138.8200684,135.6145477,100.4689178,186.6503601,0.155247077,NaN,0.151768923,0.192961097
3/29/2020 18:10,308275.4688,0.877894759,48.99510956,48.71728897,49.59788132,48.67015457,137.4460602,138.5910492,135.3856506,100.2413864,186.982254,0.16077286,NaN,0.165073052,0.175093472
3/29/2020 18:20,308823.5938,0.878000021,49.0593605,48.74887848,49.66514206,48.76405716,137.6147766,138.5910492,135.3856506,100.2413864,186.9420013,0.16692166,NaN,0.167126447,0.192837089
3/29/2020 18:30,307332.125,0.878589511,48.82098389,48.54685593,49.3927803,48.52332306,137.6750336,138.8200684,135.3856506,100.2413864,186.8812408,0.163508445,NaN,0.186412245,0.190226987
3/29/2020 18:40,307494.5,0.87792635,48.89193344,48.58873367,49.46468353,48.62238693,137.6750336,138.8200684,135.6145477,100.2413864,186.6503601,0.158850431,NaN,0.159900248,0.188861713
3/29/2020 18:50,307438.9063,0.875884295,49.0097084,48.4826889,49.4617691,48.60296631,137.6750336,138.8899841,135.6145477,100.2413864,186.6503601,0.157007948,NaN,0.162308455,0.196129829
3/29/2020 19:00,308116.7188,0.877893627,48.83216858,48.63246536,49.52687073,48.72723389,137.4460602,138.5982819,135.3856506,100.2413864,186.6503601,0.160657898,NaN,0.171876013,0.190588385
3/29/2020 19:10,310120.7813,0.878136873,49.22754669,48.88838959,49.87464142,49.03907013,137.2170868,138.5910492,135.1567535,100.0138702,186.5823059,0.151542157,NaN,0.16230379,0.190146685
3/29/2020 19:20,306997.6875,0.878375053,49.03083801,48.42485046,49.42341995,48.6124649,136.9881287,138.36203,134.9278717,99.78635406,186.6503601,0.154192418,NaN,0.166408792,0.177090093
3/29/2020 19:30,311281.8438,0.880000055,49.28455734,48.9692688,50.08106232,49.20845032,136.9881287,138.36203,134.9278717,99.78635406,186.6503601,0.156481266,NaN,0.150457963,0.175570309
3/29/2020 19:40,307975,0.878315806,49.03624725,48.5862236,49.62802505,48.82025528,137.2170868,138.5910492,135.1567535,99.78635406,186.6503601,0.161460534,NaN,0.156481266,0.189062491
3/29/2020 19:50,311241.6875,0.878473699,49.44165802,48.97173691,50.0851593,49.26808167,137.2170868,138.5910492,135.1567535,99.78635406,186.4194794,0.162044451,NaN,0.157911807,0.182881922
3/29/2020 20:00,306502.3125,0.875914931,48.89251328,48.4094696,49.53387833,48.73419189,136.8001404,138.1740112,134.9278717,99.55885315,186.6503601,0.160296023,NaN,0.175969139,0.196694732
3/29/2020 20:10,309961.75,0.879536867,49.29664612,48.80914307,49.94873428,49.13206482,136.5302277,137.9040222,134.4701385,99.33136749,186.8472137,0.159733847,NaN,0.163548604,0.183761999
3/29/2020 20:20,308676.7813,0.879052699,49.08298111,48.68437195,49.77378845,48.98800278,136.3013,137.6750336,134.2412872,99.33136749,186.4194794,0.1696188,NaN,0.153469622,0.178140253
3/29/2020 20:30,306977.625,0.877842128,48.82028961,48.35249329,49.43772507,48.67063904,136.0723724,137.4460602,134.0124359,99.16135406,186.4194794,0.150779203,NaN,0.189949766,0.204245061
3/29/2020 20:40,307437.7813,0.877147377,48.92744446,48.44989395,49.53992462,48.79251099,135.8434601,137.2170868,133.7835999,99.11824799,186.6503601,0.142894477,NaN,0.189624667,0.205862671
