TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
3/29/2020 20:50,307419.3438,0.878000021,48.91653442,48.44514847,49.53019333,48.77426147,135.5278015,136.9881287,133.5547791,99.10388184,186.4194794,0.155557692,NaN,0.151742935,0.199391887
3/29/2020 21:00,308857.0938,0.880000055,48.95902634,48.46909714,49.57481766,48.83316422,135.3856506,136.7591705,133.3259583,99.02725983,186.3417206,0.152626365,NaN,0.179385066,0.18701458
3/29/2020 21:10,307821.2188,0.87793684,49.02735138,48.49937439,49.49185562,48.80187225,135.1567535,136.5302277,133.0971527,98.6537323,186.4194794,0.1676846,NaN,0.167925537,0.179626003
3/29/2020 21:20,307735.9375,0.877000034,49.02528763,48.57745361,49.58396149,48.9144516,134.8604126,136.2338257,132.8009186,98.4214859,186.1886139,0.148851752,NaN,0.172634467,0.195768431
3/29/2020 21:30,307156.0313,0.877684236,48.81535339,48.40082932,49.36113739,48.6841011,134.5616913,135.9350281,132.5022888,98.4214859,185.9577637,0.15190357,NaN,0.148079649,0.18701458
3/29/2020 21:40,308968.3125,0.877000034,49.15904617,48.76556396,49.69596863,49.01561737,134.4701385,135.8434601,132.4107666,98.2155838,186.1886139,0.152666509,NaN,0.167202741,0.20574221
3/29/2020 21:50,308754.3438,0.879389524,48.96656799,48.57374954,49.53565979,48.85868454,134.4701385,135.8434601,132.4107666,98.19403839,186.4194794,0.146723524,NaN,0.158572719,0.192556009
3/29/2020 22:00,309666.7813,0.880166709,49.06020355,48.51498413,49.46942139,48.85105896,134.2412872,135.6145477,132.1819916,98.19403839,185.9577637,0.146964461,NaN,0.156360805,0.179344907
3/29/2020 22:10,307189.1563,0.877715826,49.11341095,48.34086227,49.28006744,48.68332291,134.0124359,135.3856506,131.9532318,97.96659851,186.1473083,0.149132848,NaN,0.162745506,0.197776198
3/29/2020 22:20,308301.125,0.87853688,48.941185,48.52492905,49.46932602,48.82928848,133.7835999,135.1230164,131.6907654,97.73916626,185.9917908,0.159733847,NaN,0.168489963,0.195206255
3/29/2020 22:30,309171.8438,0.876884222,49.0585556,48.60279465,49.62285995,48.95000839,133.3259583,134.8218689,131.266983,97.63383484,186.0816956,0.160014942,NaN,0.162343949,0.196981281
3/29/2020 22:40,308339.9688,0.876231611,49.11578751,48.69827271,49.6553421,48.99374008,133.5085297,134.8816071,131.266983,97.51174927,185.7269135,0.162568644,NaN,0.173254028,0.193873018
3/29/2020 22:50,309052,0.87620002,49.03556824,48.46538544,49.42497253,48.79016876,133.5547791,134.9278717,131.4957275,97.51174927,185.9577637,0.156039551,NaN,0.153549924,0.169252425
3/29/2020 23:00,309709.1563,0.877000034,49.25304031,48.72390747,49.76737213,49.04730606,133.5547791,134.9278717,131.4957275,97.51174927,186.1886139,0.168815225,NaN,0.15872997,0.185247734
3/29/2020 23:10,308178.5,0.875812531,49.13835526,48.62297821,49.61711121,48.91090393,133.7209778,135.0941162,131.724472,97.67692566,186.1886139,0.158207938,NaN,0.166881502,0.193965614
3/29/2020 23:20,309053,0.877273738,49.09759521,48.49956131,49.47049713,48.79092026,133.5668182,134.9278717,131.724472,97.73916626,185.7390594,0.167323202,NaN,0.160095245,0.195849538
3/29/2020 23:30,308125.9688,0.877526343,48.65412903,48.55345535,49.54517746,48.86925507,133.7835999,135.1567535,131.724472,97.73916626,185.7269135,0.16559653,NaN,0.160496801,0.181714073
3/29/2020 23:40,307354.4063,0.877189517,48.85478973,48.40222549,49.42336273,48.73876572,133.5547791,134.9278717,131.4957275,97.51174927,186.0233765,0.157003284,NaN,0.160822377,0.189745128
3/29/2020 23:50,307671.4688,0.877863169,48.89421082,48.43909454,49.46862793,48.7749176,133.5547791,134.9278717,131.724472,97.51174927,185.9577637,0.1561566,NaN,0.153153494,0.187826872
3/30/2020 0:00,308400.2188,0.877687573,49.03134918,48.57319641,49.58256531,48.96007919,133.5547791,134.9278717,131.4957275,97.51174927,185.8775787,0.157806396,NaN,0.157806396,0.179545686
3/30/2020 0:10,309024.7188,0.876726389,49.1914978,48.75465012,49.73355865,49.08628082,133.3259583,134.7736816,131.266983,97.51174927,185.7269135,0.160215706,NaN,0.156325623,0.183039203
3/30/2020 0:20,308749.875,0.878747463,48.98005676,48.50642776,49.50605774,48.92769241,133.3259583,134.9278717,131.266983,97.51174927,185.9553528,0.160256281,NaN,0.156322166,0.168084651
3/30/2020 0:30,307382.2813,0.876610577,48.92123795,48.34903336,49.32120514,48.79232407,133.3259583,134.8580017,131.266983,97.44232941,186.1886139,0.154468849,NaN,0.16559653,0.19665651
3/30/2020 0:40,306772.3438,0.876294792,49.12099838,48.32981491,49.32795715,48.70949554,133.3259583,134.6990051,131.266983,97.28433228,185.7269135,0.159372449,NaN,0.158850431,0.186492547
3/30/2020 0:50,310053.5625,0.878937542,49.26247025,48.77581024,49.81979752,49.19180298,133.3115082,134.6990051,131.266983,97.28433228,185.7269135,0.163147047,NaN,0.149574548,0.183681682
3/30/2020 1:00,307267.0313,0.876000047,48.96166992,48.47979355,49.5186348,48.88658905,133.5547791,134.9278717,131.4957275,97.51174927,185.7828064,0.161219597,NaN,0.16307044,0.191752896
3/30/2020 1:10,308785.0938,0.878673732,48.98789215,48.47590256,49.58868408,48.89908218,134.144928,135.5181732,132.0856781,97.73916626,186.1886139,0.149454087,NaN,0.171347573,0.19866845
3/30/2020 1:20,307474.0938,0.878000021,48.81207657,48.2942543,49.37471008,48.77859879,134.6990051,136.284256,132.8513031,98.40454865,186.1886139,0.15915972,NaN,0.176138461,0.183767974
3/30/2020 1:30,308449.9688,0.876000047,49.11292267,48.63119888,49.6638298,49.04373932,135.3856506,136.8170166,133.3837585,98.64894104,185.9577637,0.164070621,NaN,0.16693306,0.195538908
3/30/2020 1:40,308703.6875,0.877315819,49.05286407,48.54981232,49.61477661,48.99399567,135.8434601,137.2170868,133.9208984,98.87640381,185.9577637,0.151903555,NaN,0.15724422,0.199227884
3/30/2020 1:50,307498.75,0.876000047,48.88368225,48.52659988,49.59636307,48.99682617,136.0723724,137.6750336,134.2412872,98.87640381,186.1886139,0.160858199,NaN,0.146442443,0.176413566
3/30/2020 2:00,307026.5313,0.875684261,49.0020752,48.51394272,49.52518082,48.90467072,136.3013,137.9040222,134.2412872,99.10388184,186.2420807,0.165881142,NaN,0.163508445,0.189945906
3/30/2020 2:10,307557.5313,0.876389563,48.97392654,48.46159744,49.52942276,48.93077469,136.5302277,137.9040222,134.4701385,99.10388184,186.4194794,0.156481266,NaN,0.15765816,0.191525891
3/30/2020 2:20,308175.8125,0.877905309,48.98363876,48.68422699,49.77813721,49.11972427,136.5302277,138.1330261,134.6725006,99.33136749,186.4194794,0.152666509,NaN,0.147687256,0.184966654
3/30/2020 2:30,309751.9375,0.877273738,49.05981445,48.72608185,49.84841156,49.22039413,136.4868469,137.9040222,134.4701385,99.33136749,186.6066132,0.16411078,NaN,0.173599809,0.195567653
3/30/2020 2:40,307954.375,0.877400041,48.93470764,48.5276413,49.66506958,49.05292511,136.0723724,137.5569305,134.1232452,99.10388184,186.4194794,0.150819361,NaN,0.165844843,0.190949798
3/30/2020 2:50,308510.375,0.87793684,49.0148468,48.43590164,49.64891052,48.95973587,135.6506958,137.2170868,133.7835999,99.10388184,186.3830261,0.157083601,NaN,0.161500677,0.207506642
3/30/2020 3:00,308473.625,0.877755344,49.03267288,48.45222855,49.6594696,48.98632431,135.6145477,137.2170868,133.7835999,98.87640381,186.1521606,0.150658742,NaN,0.162105426,0.205097318
3/30/2020 3:10,307617.4063,0.878431618,48.77502823,48.28732681,49.49193192,48.84831238,135.7253876,137.2170868,133.7835999,98.99373627,185.9577637,0.1506989,NaN,0.167330593,0.184685558
3/30/2020 3:20,310354.9688,0.879000068,49.150177,48.56327438,49.71832657,49.16893387,135.6535187,137.2170868,133.7835999,99.10388184,186.1886139,0.162162825,NaN,0.148851752,0.19521223
3/30/2020 3:30,308235.125,0.878747404,48.98155212,48.38274002,49.59028625,48.9716301,135.3856506,137.1785278,133.5547791,98.87640381,185.9966431,0.150779203,NaN,0.146964461,0.171140537
3/30/2020 3:40,307012.8125,0.876000047,48.91610336,48.31568909,49.51942825,48.91319275,135.1567535,136.7591705,133.3259583,98.64894104,186.4194794,0.150779203,NaN,0.162143171,0.181144178
3/30/2020 3:50,308608.0938,0.877000034,48.97960281,48.38743973,49.56624603,48.98512268,134.9278717,136.5302277,133.0971527,98.64894104,186.4194794,0.154112101,NaN,0.162467301,0.184645414
3/30/2020 4:00,308760.5313,0.878400028,49.09008408,48.43482971,49.64115143,49.07672882,135.1567535,136.7591705,133.123642,98.64894104,186.4194794,0.156922981,NaN,0.178501651,0.211964518
3/30/2020 4:10,308654.5625,0.87852639,48.96431732,48.33529663,49.57960129,48.97806168,135.2555389,136.9881287,133.4247131,98.74710846,186.3198395,0.158736557,NaN,0.179385066,0.188660949
3/30/2020 4:20,307133.6563,0.876157939,49.13418198,48.30780029,49.54553986,48.93734741,135.2121735,136.9881287,133.3813629,98.64894104,185.9577637,0.163187206,NaN,0.167808771,0.198590875
3/30/2020 4:30,308448.8438,0.878663242,48.94257355,48.21509552,49.44625854,48.86672974,135.1567535,136.7591705,133.3259583,98.64894104,185.9577637,0.159974784,NaN,0.155195013,0.18191357
3/30/2020 4:40,307360.2188,0.876000047,48.9439888,48.30798721,49.53055954,48.9234581,134.9278717,136.5302277,133.0971527,98.4214859,185.9577637,0.159613386,NaN,0.16050306,0.192602426
3/30/2020 4:50,308299.1563,0.878621101,48.94437027,48.33616257,49.5636673,48.93327332,134.6990051,136.3013,132.8683472,98.4214859,185.9577637,0.162022695,NaN,0.151655734,0.186697513
3/30/2020 5:00,308305.125,0.879684269,48.89560699,48.3021698,49.48452377,48.9001236,134.4701385,136.0723724,132.6395569,98.19403839,186.1886139,0.152666509,NaN,0.160296023,0.206183076
3/30/2020 5:10,307748.7188,0.877800047,48.93314362,48.35506439,49.50073242,48.94363403,134.4701385,136.0723724,132.6395569,98.19403839,186.1886139,0.147446319,NaN,0.157088429,0.179385066
3/30/2020 5:20,309728.1563,0.880147398,49.13036346,48.54123688,49.68987274,49.15997696,134.6990051,136.3013,132.8683472,98.19403839,186.1886139,0.170344487,NaN,0.178174779,0.182597488
3/30/2020 5:30,309861.0313,0.877968431,49.08110046,48.70041275,49.7790184,49.26856232,134.9278717,136.5302277,133.0971527,98.4214859,186.1886139,0.170750871,NaN,0.17777805,0.179987401
3/30/2020 5:40,306306.75,0.876354218,48.79426575,48.19192886,49.31669235,48.81297302,135.1567535,136.7591705,133.0971527,98.4214859,186.1886139,0.163106903,NaN,0.16050081,0.182601511
3/30/2020 5:50,306773.4375,0.876326382,48.87817001,48.24476242,49.35739136,48.88740921,135.1567535,136.7591705,133.3259583,98.64894104,186.1886139,0.138281927,NaN,0.150417805,0.198458835
3/30/2020 6:00,309773.5313,0.879915833,49.13287354,48.50547409,49.74192429,49.15122223,134.9278717,136.7591705,133.0971527,98.64894104,186.1886139,0.163669065,NaN,0.173080683,0.207708061
3/30/2020 6:10,307437.8125,0.877694786,48.89226151,48.21720505,49.55424881,48.90533829,134.8772736,136.5302277,133.0971527,98.4214859,186.0087891,0.147566795,NaN,0.192162961,0.197225913
3/30/2020 6:20,307844.5,0.878631651,49.00049973,48.35288239,49.66001129,48.98860168,134.6990051,136.3013,132.8683472,98.4214859,186.0633698,0.152991176,NaN,0.152666509,0.185389981
3/30/2020 6:30,308859.7188,0.876957953,49.17121887,48.49650192,49.81058884,49.21258926,134.6990051,136.3013,132.8683472,98.4214859,186.1594543,0.154112101,NaN,0.163628921,0.194204301
3/30/2020 6:40,308543.3438,0.879473746,48.97657776,48.31797791,49.65974045,49.06407547,134.6990051,136.4892578,133.0562134,98.23474121,186.1473083,0.161380216,NaN,0.178019792,0.187697217
3/30/2020 6:50,306386.125,0.876000047,48.82424164,48.12641144,49.48926926,48.85704422,134.6990051,136.5302277,132.9839478,98.4214859,186.1886139,0.160336182,NaN,0.16037634,0.181352675
3/30/2020 7:00,307308.8438,0.876105309,48.95178986,48.24898529,49.58309555,49.02329636,134.9278717,136.5302277,133.0971527,98.4214859,186.1886139,0.161821932,NaN,0.164113835,0.194647133
3/30/2020 7:10,308007.125,0.880000055,48.92080307,48.16012573,49.55642319,48.92856979,134.6990051,136.5302277,133.0971527,98.4214859,186.1618805,0.151060298,NaN,0.159575,0.182037085
3/30/2020 7:20,308071.9063,0.877526343,49.20346451,48.30891418,49.70639038,49.07557678,134.8001862,136.5302277,133.0971527,98.4214859,186.1886139,0.154353037,NaN,0.167490572,0.191271037
3/30/2020 7:30,308612.5,0.876312554,49.1370163,48.4909935,49.88602829,49.22618866,134.9278717,136.7037354,133.2705688,98.4214859,185.7828064,0.163187206,NaN,0.164231241,0.196494922
3/30/2020 7:40,308190.1563,0.879368484,48.86231613,48.37236786,49.76914978,48.87699509,135.1567535,136.7591705,133.3259583,98.4214859,185.9407501,0.149413928,NaN,0.145880267,0.179666147
3/30/2020 7:50,308300.3438,0.878021121,48.89994812,48.3065834,49.6958046,49.03039169,135.1567535,136.7591705,133.3259583,98.4214859,185.9577637,0.154232562,NaN,0.170183226,0.189945906
3/30/2020 8:00,309183.4375,0.877800047,49.021492,48.29853058,49.73361969,49.03232574,135.1567535,136.9881287,133.5547791,98.4214859,185.9577637,0.165779039,NaN,0.158149526,0.181008369
3/30/2020 8:10,308164.875,0.876000047,49.18499374,48.46840286,49.88764954,49.1989212,135.3856506,136.9881287,133.5547791,98.64894104,186.1886139,0.163872361,NaN,0.175212204,0.209441036
3/30/2020 8:20,308760.25,0.878263175,49.21643829,48.40034866,49.83290482,49.12123489,135.1567535,136.8362885,133.5547791,98.4214859,186.1886139,0.161540836,NaN,0.177974477,0.194644079
3/30/2020 8:30,306690.625,0.877000034,48.8052063,48.29813385,49.74045181,49.05711746,134.9278717,136.5302277,133.1766357,98.4214859,186.1886139,0.152339965,NaN,0.183039203,0.212407991
3/30/2020 8:40,307913.0313,0.877126336,49.027668,48.33575821,49.70082474,49.04640961,134.2485199,136.0723724,132.6395569,98.20121765,185.9650574,0.152546048,NaN,0.163508445,0.198097438
3/30/2020 8:50,308332.25,0.878625035,49.01530838,48.23355865,49.65698624,48.94659424,133.5547791,135.1567535,131.9532318,97.96659851,186.1230011,0.153750703,NaN,0.166330248,0.20124048
3/30/2020 9:00,307380.5938,0.877673745,49.00001907,48.22890091,49.60745621,48.93086624,133.0971527,134.9278717,131.4957275,97.73916626,186.0914154,0.153670385,NaN,0.167329624,0.194251359
3/30/2020 9:10,307496.9375,0.877000034,48.86292648,48.12315369,49.55282211,48.91279984,132.8924255,134.6990051,131.266983,97.51174927,185.9577637,0.151863411,NaN,0.159894466,0.192437142
3/30/2020 9:20,306586.1875,0.877410531,48.74734879,48.03505325,49.44965744,48.75733566,132.8683472,134.6990051,131.266983,97.28433228,185.7269135,0.151903555,NaN,0.172515452,0.185488671
3/30/2020 9:30,309235.5938,0.878600061,49.16107178,48.4879303,49.83776093,49.15752411,132.8683472,134.6990051,131.266983,97.28433228,185.8386993,0.161909625,NaN,0.167812452,0.21200645
3/30/2020 9:40,309101.0313,0.879810572,49.07913971,48.42815018,49.73021698,49.05789948,133.138092,134.9278717,131.4957275,97.28433228,185.9577637,0.150899678,NaN,0.16371195,0.18701458
3/30/2020 9:50,309105.4688,0.878000021,49.1785202,48.54148865,49.83582306,49.15824509,133.5547791,134.9616089,131.724472,97.51174927,185.9577637,0.166239008,NaN,0.157166153,0.188701108
3/30/2020 10:00,306130.625,0.877000034,48.75092697,48.11358261,49.41504669,48.72415543,133.7835999,135.3856506,131.9532318,97.51174927,185.7269135,0.170702845,NaN,0.175570309,0.183802143
3/30/2020 10:10,305841.625,0.876831591,48.84958649,48.16619492,49.42553329,48.79498672,134.0124359,135.5567169,132.1819916,97.73916626,185.8994446,0.155517533,NaN,0.168893114,0.184123397
3/30/2020 10:20,310155.2813,0.876851082,48.9980278,48.8036232,50.02030945,49.3793335,134.0124359,135.6145477,132.1819916,97.96659851,186.1740265,0.16411078,NaN,0.153148368,0.194644079
3/30/2020 10:30,308072.5,0.877894759,48.97112274,48.38646317,49.56999207,48.95692062,134.0124359,135.6145477,132.1819916,98.19403839,185.9577637,0.16411078,NaN,0.185328051,0.196973085
3/30/2020 10:40,307729.9688,0.877000034,48.99578476,48.46973419,49.63130951,48.95771027,134.2412872,135.8434601,132.4107666,98.19403839,185.9577637,0.159211829,NaN,0.161942393,0.205577254
3/30/2020 10:50,308297.6875,0.877000034,49.02184677,48.59977341,49.76958466,49.10312271,134.4701385,136.0723724,132.6395569,98.19403839,185.7463531,0.149172992,NaN,0.174284697,0.201645717
3/30/2020 11:00,307525.6875,0.880000055,48.88182068,48.21082306,49.45885849,48.78253555,134.4701385,136.0723724,132.6395569,98.19403839,186.4194794,0.15250589,NaN,0.193158343,0.187175199
3/30/2020 11:10,308264.7813,0.877000034,49.01357269,48.45049667,49.60521698,48.98500061,134.2412872,135.8434601,132.4107666,98.19403839,186.2672119,0.16411078,NaN,0.162812144,0.187182099
3/30/2020 11:20,308457.7188,0.87618953,49.15539169,48.61388016,49.7335968,49.11869431,134.0124359,135.6145477,132.1819916,98.19403839,186.1886139,0.156320646,NaN,0.160296023,0.176132798
3/30/2020 11:30,308652.1875,0.877617061,49.04210663,48.50029373,49.67391968,49.03895569,134.0124359,135.6145477,132.1819916,98.19403839,185.9577637,0.162544727,NaN,0.141659468,0.172879905
3/30/2020 11:40,307665.4375,0.877294779,48.96115494,48.38056183,49.55522919,48.94766998,134.2412872,135.6145477,132.1819916,98.19403839,185.9577637,0.153509766,NaN,0.177250892,0.184886336
3/30/2020 11:50,306540.9063,0.879021108,48.72581482,48.14648056,49.30432129,48.72664261,134.2412872,135.6145477,132.1819916,98.19403839,186.1886139,0.170630082,NaN,0.17657195,0.20032011
3/30/2020 12:00,309150.1563,0.878315806,49.12366486,48.48723221,49.76216507,49.12159729,134.2412872,135.8434601,132.4107666,98.19403839,186.1886139,0.158529192,NaN,0.186412245,0.196692005
3/30/2020 12:10,308801.9375,0.879368484,49.20144653,48.35999298,49.53933334,48.9029541,134.2412872,135.8434601,132.4107666,98.19403839,186.1886139,0.156842664,NaN,0.15547739,0.183922604
3/30/2020 12:20,307625.75,0.877052665,48.92931366,48.07732391,49.21191406,48.59288025,134.4701385,136.0723724,132.6395569,98.19403839,185.9893494,0.155437231,NaN,0.171914086,0.223783031
3/30/2020 12:30,305375.0938,0.877547383,48.61729431,48.05400467,49.2069397,48.59093475,134.6990051,136.3013,132.8683472,98.4214859,186.1886139,0.161964983,NaN,0.182004854,0.211822882
3/30/2020 12:40,308148.0625,0.877821088,48.98668671,48.44569016,49.55854797,48.95581818,135.1567535,136.7591705,133.3259583,98.53401947,186.1886139,0.162183329,NaN,0.181312516,0.194812417
3/30/2020 12:50,307955.3125,0.877189517,48.97110367,48.36464691,49.55796051,48.9642868,135.5735931,136.9881287,133.5547791,98.64894104,186.4194794,0.146402285,NaN,0.151301235,0.174074754
3/30/2020 13:00,307104.6563,0.877000034,48.99156952,48.3349762,49.46477509,48.88435364,135.8434601,137.2420197,133.7835999,98.87640381,186.2137604,0.152666509,NaN,0.163695306,0.198043361
3/30/2020 13:10,308128.9375,0.878835022,48.98207092,48.5237999,49.69532013,49.12220383,136.0723724,137.4638519,134.0124359,99.10388184,186.4194794,0.170272902,NaN,0.183160424,0.189940453
3/30/2020 13:20,308832.9063,0.877882361,49.09041977,48.38595581,49.5281105,48.9265213,136.0791016,137.9040222,134.2412872,99.33136749,186.4262695,0.153227955,NaN,0.167476743,0.205429971
3/30/2020 13:30,307244.125,0.876088262,48.97186661,48.39004517,49.56745911,48.95809555,136.5302277,138.1330261,134.4701385,99.33136749,186.6366425,0.160069406,NaN,0.183199823,0.197099119
3/30/2020 13:40,306496.1875,0.878980279,48.62195206,48.06627274,49.18500519,48.61458206,136.5302277,138.36203,134.6990051,99.55885315,186.6503601,0.156481266,NaN,0.167626336,0.190230936
3/30/2020 13:50,309420.75,0.880000055,49.05630493,48.46263123,49.64740372,49.05887985,136.9541321,138.5570374,135.122757,99.55885315,186.6503601,0.152099967,NaN,0.158029839,0.183766365
3/30/2020 14:00,307827.2813,0.878747642,48.85274124,48.29156876,49.45512772,48.8115387,137.2170868,139.0001831,135.3856506,99.78635406,186.6503601,0.150481358,NaN,0.144176424,0.179644316
3/30/2020 14:10,309203.8125,0.878202021,49.14701843,48.55807877,49.73668289,49.12468338,137.6750336,139.2781372,135.7770691,100.0138702,186.8142853,0.152666509,NaN,0.142317697,0.183199823
3/30/2020 14:20,309439.375,0.878425777,49.13020325,48.48812485,49.64015961,49.0746727,137.6750336,139.2781372,135.8434601,100.0138702,186.6503601,0.16267553,NaN,0.181764573,0.197023585
3/30/2020 14:30,308879.3125,0.878343165,49.06908035,48.46574402,49.69804382,49.04344177,137.6750336,139.4083862,135.8434601,100.2413864,186.6503601,0.14997375,NaN,0.155957669,0.200038299
3/30/2020 14:40,308140.9688,0.877901018,49.01308441,48.37147522,49.6061554,48.95665741,137.9040222,139.5071869,136.0723724,100.2413864,186.6503601,0.157701984,NaN,0.173434049,0.190829322
3/30/2020 14:50,308882.9688,0.880128741,48.9876442,48.42300034,49.61841965,49.00477219,138.1330261,139.7362518,136.3013,100.4689178,186.8812408,0.151344568,NaN,0.156330183,0.198015571
3/30/2020 15:00,308595.8125,0.87829417,49.10896301,48.45697784,49.76008987,49.10174942,138.1330261,139.7968903,136.3618927,100.6964493,186.8812408,0.158276439,NaN,0.155924305,0.177589893
3/30/2020 15:10,309624.9063,0.878495038,49.16807938,48.5252037,49.81348419,49.13938522,138.36203,139.9653168,136.5302277,100.923996,186.8812408,0.156481266,NaN,0.161529079,0.184319735
3/30/2020 15:20,308364.0938,0.87685442,49.03769302,48.40253448,49.70381927,49.00671387,138.5910492,140.194397,136.7591705,100.923996,187.1121368,0.156705663,NaN,0.173774227,0.208795473
3/30/2020 15:30,308799.4063,0.878835082,49.09049606,48.45700836,49.76107788,49.05340576,138.8200684,140.2111053,136.9881287,100.923996,186.8980713,0.156481266,NaN,0.16355446,0.201175109
3/30/2020 15:40,310524.8438,0.879727304,49.23740387,48.60264206,49.91371918,49.19586182,138.8200684,140.4234772,136.9881287,100.923996,186.8812408,0.155780599,NaN,0.167925537,0.196680695
3/30/2020 15:50,306461.0313,0.878000021,48.71100616,48.09029388,49.36240768,48.68030548,138.8200684,140.6525726,136.9881287,100.923996,186.8812408,0.159735024,NaN,0.16916196,0.190829322
3/30/2020 16:00,309331.5625,0.878382444,49.11619186,48.61613464,49.76173782,49.09838486,139.0221558,140.6525726,137.2170868,100.9507675,186.9084015,0.156930059,NaN,0.140984386,0.178936273
3/30/2020 16:10,307627.7188,0.877132714,49.03613663,48.4042511,49.72255325,49.00630951,139.0491028,140.6525726,137.2170868,100.9333801,186.8812408,0.160610646,NaN,0.152666509,0.183042511
3/30/2020 16:20,308465.25,0.87639606,49.11232758,48.46686935,49.79010391,49.08001709,139.0491028,140.6525726,137.2170868,101.1515503,186.8812408,0.152439594,NaN,0.156254649,0.16411078
3/30/2020 16:30,309896.25,0.879989743,49.16596603,48.4551506,49.79045868,49.10277557,138.8200684,140.6525726,137.2170868,101.1515503,187.0961304,0.15727444,NaN,0.1542539,0.208595365
3/30/2020 16:40,309258.5625,0.879805863,49.11288834,48.43965912,49.78131485,49.11795807,138.8200684,140.4234772,136.9881287,100.923996,187.1121368,0.149965674,NaN,0.160999715,0.190125629
3/30/2020 16:50,307752.875,0.876372576,49.03717804,48.35718536,49.73602676,49.01833344,138.8200684,140.4234772,136.9881287,100.923996,187.0487518,0.159922034,NaN,0.171071291,0.196364462
3/30/2020 17:00,310019.2813,0.878425777,49.21115875,48.52217484,49.91227341,49.19904709,138.8200684,140.4234772,136.9881287,100.923996,187.1121368,0.161717206,NaN,0.174149126,0.1917326
3/30/2020 17:10,307830.0313,0.87837261,48.92136002,48.29514313,49.68050766,48.94745636,138.5910492,140.194397,136.8646698,100.923996,186.9876404,0.156481266,NaN,0.168831348,0.189071551
3/30/2020 17:20,308576.1563,0.877932072,49.12179947,48.43558121,49.83060455,49.09922028,138.36203,140.194397,136.6569214,100.923996,186.8812408,0.15348132,NaN,0.162814498,0.178570271
3/30/2020 17:30,307282.9375,0.879235327,48.78544617,48.10803223,49.48748398,48.76081848,138.2931061,139.8963776,136.5302277,100.6964493,186.8812408,0.149629533,NaN,0.162633911,0.186278433
3/30/2020 17:40,308263.625,0.877284348,49.04361343,48.47116852,49.8564949,49.12594223,137.9040222,139.7362518,136.3013,100.6964493,186.8812408,0.150347739,NaN,0.16111882,0.17849046
3/30/2020 17:50,309164.4375,0.878203928,49.16064453,48.32523727,49.6692543,48.96037292,137.9040222,139.5338745,136.3013,100.6964493,186.9081421,0.143430963,NaN,0.160740465,0.176014751
3/30/2020 18:00,309333.5,0.880882382,49.08160019,48.3839035,49.80929947,49.0515976,137.9040222,139.513855,136.3013,100.4755478,186.8812408,0.167481095,NaN,0.171644002,0.180607706
3/30/2020 18:10,309076.6875,0.880000055,48.93338013,48.35141373,49.80282593,49.04397583,137.9040222,139.5071869,136.0723724,100.4689178,187.1121368,0.146482602,NaN,0.137917146,0.177738696
3/30/2020 18:20,307727.8125,0.877000034,48.97826004,48.30902863,49.68938065,48.93637466,137.9040222,139.5071869,136.3013,100.4689178,186.8812408,0.150997564,NaN,0.185504571,0.190359801
3/30/2020 18:30,308470.4688,0.879747391,49.06451035,48.37907791,49.79144287,49.02301407,137.9040222,139.5071869,136.3013,100.4689178,186.8812408,0.149686232,NaN,0.16757983,0.188325897
3/30/2020 18:40,306509.0625,0.878000021,48.77046967,48.0737381,49.48299408,48.75468445,137.9040222,139.5071869,136.0723724,100.2413864,186.6503601,0.160296023,NaN,0.162839189,0.199107349
3/30/2020 18:50,308989.6875,0.87794739,49.09708023,48.43853378,49.86639404,49.13713455,137.9040222,139.5071869,136.2121429,100.2413864,186.8812408,0.154995516,NaN,0.164759204,0.190829322
3/30/2020 19:00,307881.0313,0.877968431,48.98045349,48.30192184,49.71448517,48.92494965,137.6750336,139.5071869,136.0723724,100.2413864,186.8812408,0.155209675,NaN,0.161567613,0.185737893
3/30/2020 19:10,308974.375,0.877073705,49.18935776,48.53774643,49.9099617,49.20360184,137.4460602,139.0491028,135.8434601,100.2413864,186.8812408,0.16411078,NaN,0.17155461,0.171956331
3/30/2020 19:20,309511.375,0.878614604,49.18011475,48.46028137,49.92372894,49.15634537,137.4460602,139.0491028,135.6145477,100.2413864,186.8812408,0.16411078,NaN,0.18163377,0.187697217
3/30/2020 19:30,307853.6563,0.878395915,48.97021103,48.21306992,49.75817108,48.9393959,137.2170868,139.0491028,135.6145477,100.2413864,186.8812408,0.154995516,NaN,0.155190364,0.184886336
3/30/2020 19:40,310228.9375,0.878989458,49.31620026,48.64739227,50.05580521,49.24539948,137.4460602,139.0491028,135.8434601,100.4521561,186.8812408,0.170348987,NaN,0.192394257,0.195207372
3/30/2020 19:50,308288.5313,0.877000034,49.10404587,48.41029739,49.9029274,49.03699875,137.4460602,139.0491028,135.8434601,100.2413864,186.8812408,0.165286854,NaN,0.16873233,0.172679126
3/30/2020 20:00,308659.4375,0.878242135,49.06967926,48.3445282,49.87303925,48.99147797,137.2170868,138.9285583,135.6145477,100.0138702,186.7718811,0.152867287,NaN,0.179585844,0.196451068
3/30/2020 20:10,308939.8438,0.877147377,49.17831802,48.44475174,49.98826981,49.10194016,136.9881287,138.5910492,135.3856506,99.82228088,186.6503601,0.150658742,NaN,0.163310081,0.186412245
3/30/2020 20:20,309637.2188,0.878000021,49.31481552,48.56983566,50.13068771,49.24393845,136.7230225,138.3258667,135.1206207,99.78635406,186.6503601,0.173158586,NaN,0.196260735,0.198260471
3/30/2020 20:30,307364.8438,0.877557933,48.92792892,48.18824387,49.74757004,48.84796906,136.1928558,137.9040222,134.6990051,99.55885315,186.5410004,0.158288255,NaN,0.152666509,0.198265284
3/30/2020 20:40,309609.125,0.878863215,49.2369194,48.46050644,50.05620575,49.11949921,135.8434601,137.4460602,134.2412872,99.33136749,186.5993195,0.160737738,NaN,0.15820457,0.20104067
3/30/2020 20:50,308911.2813,0.878812551,49.00828552,48.28416061,49.85790253,48.92034531,135.592865,137.2170868,134.0124359,99.10388184,186.6503601,0.153750703,NaN,0.162827253,0.181192055
3/30/2020 21:00,308614.5313,0.879463196,49.14061356,48.30526352,49.92940903,49.00562668,135.3856506,136.9881287,133.7835999,99.10388184,186.5628662,0.153590083,NaN,0.138837829,0.172673345
3/30/2020 21:10,308118,0.879536867,48.92762375,48.14266968,49.81981659,48.82952881,135.3856506,136.9881287,133.7835999,99.10388184,186.2615204,0.153871164,NaN,0.152058572,0.18179439
3/30/2020 21:20,307928.6875,0.878084242,49.03125763,48.27660751,49.90578079,48.91139603,135.3856506,136.9881287,133.7835999,98.87640381,186.4194794,0.148851752,NaN,0.167925537,0.202288851
3/30/2020 21:30,307933.25,0.877800047,49.06517029,48.30150604,49.98126984,48.99627686,135.1567535,136.7591705,133.5547791,98.64894104,186.6503601,0.154071942,NaN,0.168934241,0.198062107
3/30/2020 21:40,308664.9063,0.878416717,49.07910538,48.33593369,50.0940094,49.02706146,134.6990051,136.3013,133.3259583,98.64894104,186.4194794,0.155959249,NaN,0.182149991,0.195055112
3/30/2020 21:50,308473.5938,0.878957987,49.0347023,48.22398758,49.97234344,48.90777206,134.4869995,136.3013,133.0971527,98.4214859,186.2056274,0.156481266,NaN,0.165956795,0.197053403
3/30/2020 22:00,308236.875,0.879694819,49.0552597,48.27308273,49.91601563,48.97667694,134.2412872,136.0723724,132.8683472,98.4214859,186.1886139,0.163307667,NaN,0.157284379,0.185609147
3/30/2020 22:10,310011.5625,0.878843784,49.31628036,48.53137589,50.20259476,49.21486282,134.5905914,136.3013,133.0971527,98.4214859,186.2979736,0.156682044,NaN,0.163910002,0.190628558
3/30/2020 22:20,311475.5,0.880852699,49.46624374,48.66460419,50.37765884,49.35647583,134.6990051,136.3013,133.0971527,98.4214859,186.4194794,0.154473498,NaN,0.172556251,0.176774964
3/30/2020 22:30,313098.1875,0.874557972,49.38209534,48.64075851,50.21291733,49.2493782,135.1567535,136.7591705,133.5547791,98.4214859,186.1886139,0.172436103,NaN,0.153710544,0.172799587
3/30/2020 22:40,308474.7813,0.873189509,48.67304993,47.93654251,49.50822067,48.5743866,134.8242798,136.4266052,133.3259583,98.4214859,186.4194794,0.152305111,NaN,0.164841935,0.183922604
3/30/2020 22:50,309048.2188,0.878852665,49.10922623,48.44311142,49.86991882,49.01465988,134.9278717,136.3013,133.0971527,98.4214859,186.4194794,0.161179438,NaN,0.185247749,0.182035312
3/30/2020 23:00,306424.3125,0.877621055,48.85058975,48.20349503,49.61941528,48.7288475,134.6990051,136.2916565,133.0971527,98.19403839,186.1886139,0.14519763,NaN,0.16411078,0.202127591
3/30/2020 23:10,307152.8438,0.876568437,48.98340607,48.22054672,49.68027878,48.77877808,134.4701385,136.0723724,132.8683472,98.19403839,186.1886139,0.150337502,NaN,0.156481266,0.188500315
3/30/2020 23:20,309479.0938,0.877000034,49.26363754,48.54472351,50.06281281,49.10822296,134.2412872,135.8434601,132.6395569,98.04560089,186.3392792,0.156320646,NaN,0.156320646,0.196983054
3/30/2020 23:30,308965.4375,0.878000021,49.19421005,48.47443008,50.05080795,49.03652573,134.2532043,135.8434601,132.6395569,97.96659851,186.4194794,0.152666509,NaN,0.157077327,0.176365048
3/30/2020 23:40,309631.5625,0.879673719,49.15006256,48.44645309,49.99372482,49.01000214,134.2412872,135.8434601,132.6395569,97.96659851,185.9577637,0.16889067,NaN,0.153620198,0.171747923
3/30/2020 23:50,307624.5,0.877715826,48.96688461,48.29230118,49.78585434,48.82249451,134.2412872,135.8434601,132.6395569,97.96659851,186.1886139,0.162402093,NaN,0.170040026,0.191750124
3/31/2020 0:00,309347,0.87891674,49.09823608,48.36626053,49.94335175,48.98509979,134.2412872,135.6145477,132.6395569,97.96659851,186.4194794,0.152623788,NaN,0.170468017,0.194644079
3/31/2020 0:10,308817.5625,0.878781319,49.03314972,48.36001587,49.80944443,48.92998505,134.0124359,135.6145477,132.3797913,97.96659851,186.1573486,0.160296023,NaN,0.164627358,0.181451395
3/31/2020 0:20,309229.125,0.878926337,49.09078217,48.42557907,49.84226608,49.00449753,134.1136169,135.6145477,132.4107666,98.19403839,185.9577637,0.150538281,NaN,0.149204642,0.198909059
3/31/2020 0:30,309317.875,0.878147423,49.14891815,48.50462723,49.88391113,49.05821228,134.2412872,135.8434601,132.4637451,98.19403839,186.1886139,0.159412608,NaN,0.151224464,0.169695899
3/31/2020 0:40,308609.4375,0.878829837,48.96305084,48.32992172,49.6980629,48.86116028,134.0317078,135.6145477,132.4107666,97.96659851,186.4000397,0.156481266,NaN,0.155558974,0.176855281
3/31/2020 0:50,309096.2188,0.87796849,49.03619766,48.51290894,49.87912369,49.03026581,134.2412872,135.6145477,132.4107666,97.96659851,186.0962677,0.154192418,NaN,0.160302132,0.178622112
3/31/2020 1:00,309732.9375,0.878541708,49.19854736,48.55999756,49.94709396,49.08856201,134.2412872,135.8434601,132.6395569,97.96659851,185.9577637,0.155075833,NaN,0.178376362,0.208312154
3/31/2020 1:10,308033.7813,0.878936887,48.86624146,48.35351181,49.76804352,48.94032288,134.2412872,135.8434601,132.4155884,97.96659851,186.1886139,0.152907446,NaN,0.167925537,0.209275559
3/31/2020 1:20,307736.0313,0.877500057,49.14963531,48.42009735,49.76634979,48.92341995,134.2412872,135.8434601,132.6395569,98.19403839,186.3521423,0.158547595,NaN,0.158706546,0.187650368
3/31/2020 1:30,307692.9375,0.878305316,48.97204971,48.31917191,49.71853638,48.87843323,134.2412872,135.8434601,132.6395569,97.96659851,186.052536,0.15825437,NaN,0.165000468,0.191036373
3/31/2020 1:40,309696.625,0.878968477,49.12405396,48.44788361,49.87051392,49.05376816,134.2412872,135.8434601,132.6395569,98.19403839,185.9577637,0.159934625,NaN,0.187936693,0.194644079
3/31/2020 1:50,307945.125,0.878000021,48.97176743,48.33035278,49.70593262,48.85723114,134.4701385,136.0723724,132.6395569,98.19403839,186.1886139,0.165516213,NaN,0.173960879,0.205300495
3/31/2020 2:00,307218.625,0.878416717,48.87935638,48.19998932,49.56717682,48.76842499,134.2412872,135.8434601,132.6395569,97.96659851,186.3028259,0.146876439,NaN,0.158255652,0.19460392
3/31/2020 2:10,309933.0313,0.878315806,48.99111176,48.5978775,49.94593048,49.12490845,134.4701385,136.0723724,132.6395569,97.96659851,186.0015106,0.165559262,NaN,0.171755552,0.201563165
3/31/2020 2:20,308407.9688,0.877789497,48.96939087,48.31822205,49.69614792,48.89379883,134.2412872,135.8434601,132.6395569,97.96659851,186.1597595,0.149328589,NaN,0.166018158,0.191783011
3/31/2020 2:30,308600.9375,0.879000068,49.00089645,48.39567947,49.71842194,48.88858795,134.2412872,135.8434601,132.6395569,97.96659851,186.3222656,0.146643221,NaN,0.159892067,0.197260603
3/31/2020 2:40,308265.875,0.877200007,49.09206009,48.47991943,49.79621887,48.96160126,134.2412872,135.8434601,132.4757843,97.96659851,186.4194794,0.148289591,NaN,0.15756546,0.17882289
3/31/2020 2:50,309663.5,0.877189517,49.20713806,48.35546875,49.65729904,48.90211105,134.2412872,135.8434601,132.4107666,97.96659851,186.1861877,0.160215706,NaN,0.164191246,0.194523618
3/31/2020 3:00,308377.4688,0.878484249,48.87742615,48.30949402,49.59329605,48.80056381,134.2412872,135.6145477,132.4107666,97.96659851,185.7949524,0.16411078,NaN,0.185448512,0.183199823
3/31/2020 3:10,310023.7188,0.878000021,49.30376434,48.53601837,49.83766556,49.03019333,134.0124359,135.6145477,132.1819916,97.96659851,186.1886139,0.156481266,NaN,0.16945754,0.182436869
3/31/2020 3:20,309306.8125,0.876989484,49.29763794,48.66150665,50.02813721,49.2045784,134.0124359,135.6145477,132.1819916,97.73916626,186.1886139,0.152305111,NaN,0.176492438,0.203933775
3/31/2020 3:30,310133,0.879305303,49.29175568,48.65781021,50.0153389,49.20211411,134.0124359,135.6145477,132.1819916,97.73916626,186.1886139,0.158150226,NaN,0.180219546,0.190355822
3/31/2020 3:40,307745.4375,0.877000034,49.02800369,48.38817596,49.72020721,48.91085434,134.0124359,135.3856506,132.1819916,97.61708069,185.9577637,0.15591909,NaN,0.150899678,0.185247749
3/31/2020 3:50,305014.4688,0.876000047,48.58481216,47.71471024,49.03675461,48.31953049,133.7835999,135.3856506,131.9869385,97.73916626,185.9577637,0.158609495,NaN,0.165676832,0.188018456
3/31/2020 4:00,309838.1875,0.878442109,49.21628571,48.27602768,49.9258728,49.13638306,134.0124359,135.6145477,132.1819916,97.73916626,186.1886139,0.14937377,NaN,0.144512907,0.167403519
3/31/2020 4:10,308559.5938,0.877610564,49.21768188,48.53605652,49.84337616,49.05313492,133.8871765,135.3856506,132.1819916,97.51174927,186.0841217,0.157204062,NaN,0.177931115,0.19119072
3/31/2020 4:20,309506.7188,0.877852678,49.2084465,48.57438278,49.93532562,49.15230942,133.9594421,135.3856506,132.1819916,97.51174927,185.9577637,0.158853963,NaN,0.157408386,0.175289229
3/31/2020 4:30,306658.6875,0.87733686,48.75992584,48.0735321,49.46570587,48.74054337,133.7835999,135.1760254,131.9532318,97.51174927,185.9577637,0.160296023,NaN,0.159653544,0.173683003
3/31/2020 4:40,309608.875,0.878421068,49.20374298,48.51568985,49.9258461,49.16968918,133.5547791,135.1567535,131.9532318,97.51174927,186.1886139,0.155638009,NaN,0.168778121,0.184685573
3/31/2020 4:50,310277.4375,0.87821877,49.34753799,48.64293289,50.09864044,49.30104065,133.5547791,135.1567535,131.9532318,97.51174927,186.1886139,0.148530513,NaN,0.173431471,0.190508083
3/31/2020 5:00,310450.375,0.880895853,49.24908066,48.57416916,50.02287674,49.15019989,133.7835999,135.3761139,131.9532318,97.73916626,185.9577637,0.141843423,NaN,0.149010703,0.184154153
3/31/2020 5:10,308424.7813,0.878701091,49.0792923,48.41659546,49.77146912,48.94712448,133.5547791,135.1567535,131.724472,97.51174927,185.9577637,0.158309177,NaN,0.16411078,0.199304596
3/31/2020 5:20,307345.2188,0.877270877,48.93276596,48.49292755,49.79785156,48.99291992,133.5547791,134.9278717,131.724472,97.28433228,186.1886139,0.156842664,NaN,0.182550415,0.183199823
3/31/2020 5:30,309060.4375,0.877073705,49.22367859,48.35179901,49.68310165,48.86562729,133.5547791,134.9278717,131.724472,97.28433228,185.9577637,0.156481266,NaN,0.169343829,0.197254181
3/31/2020 5:40,308794.9063,0.879000068,49.15421677,48.47019958,49.77223969,48.99685669,133.3259583,134.9278717,131.4957275,97.28433228,185.9237366,0.169504598,NaN,0.172317728,0.202851027
3/31/2020 5:50,309035.4375,0.879458368,48.9172287,48.5247612,49.831604,49.00808334,133.4308319,134.9278717,131.724472,97.28433228,186.0828094,0.159978122,NaN,0.171111494,0.20291765
3/31/2020 6:00,307400.7813,0.878178954,48.92533493,48.17375946,49.51693344,48.66669846,133.5547791,134.9278717,131.724472,97.28433228,186.1886139,0.163910002,NaN,0.158288255,0.182195947
3/31/2020 6:10,307759.6875,0.878726363,48.86824036,48.23661041,49.60757065,48.76053619,133.5547791,134.9278717,131.724472,97.28433228,185.7269135,0.16395016,NaN,0.187175199,0.18701458
3/31/2020 6:20,305880.0625,0.877125025,48.74625397,48.24943542,49.55942535,48.72003937,133.4054413,134.9278717,131.724472,97.28433228,185.8070984,0.155316755,NaN,0.157645777,0.18999137
3/31/2020 6:30,309779.125,0.879515827,49.01764679,48.48152161,49.68690491,48.88450241,133.5547791,134.9278717,131.724472,97.28433228,186.1116638,0.157752857,NaN,0.166659042,0.206093431
3/31/2020 6:40,308955,0.878126323,49.0665741,48.47332382,49.77943039,48.94697189,133.5547791,134.9278717,131.724472,97.28433228,185.9577637,0.160055086,NaN,0.16752398,0.19765541
3/31/2020 6:50,310455.375,0.878894806,49.18583298,48.62688065,49.90674973,49.09650803,133.5547791,135.1567535,131.8888855,97.28433228,185.8928375,0.160777152,NaN,0.146109909,0.18701458
3/31/2020 7:00,306835.4063,0.879000068,48.80575943,48.16122437,49.52911377,48.72693253,133.5547791,135.0579681,131.724472,97.28433228,185.9577637,0.153188527,NaN,0.155959249,0.191351354
3/31/2020 7:10,307421.5625,0.877978981,48.89101791,48.29936218,49.63755417,48.73614502,133.5547791,134.9278717,131.724472,97.28433228,185.9577637,0.170549288,NaN,0.183199823,0.206505165
3/31/2020 7:20,306826.9688,0.878431618,48.77219772,48.16555023,49.49061966,48.66042328,133.3259583,134.9278717,131.4957275,97.28433228,186.1886139,0.146562904,NaN,0.1511406,0.196173027
3/31/2020 7:30,308160.7813,0.880000055,48.93138504,48.26831818,49.66884613,48.85700226,133.0971527,134.6990051,131.266983,97.1682663,185.7269135,0.158507854,NaN,0.160542235,0.20220159
3/31/2020 7:40,307119.4688,0.876168489,48.88573074,48.19141388,49.64680862,48.81897354,133.2850189,134.9278717,131.4957275,97.28433228,185.7269135,0.148450211,NaN,0.169293553,0.195326716
3/31/2020 7:50,307029.2813,0.876229227,48.92325974,48.28858185,49.60934067,48.77115631,133.0971527,134.6676941,131.266983,97.05693054,185.9577637,0.161864176,NaN,0.143297151,0.176614344
3/31/2020 8:00,309952.1875,0.878521323,49.28720093,48.65185165,50.01060867,49.19914246,133.0971527,134.6990051,131.3657074,97.05693054,186.1886139,0.149889216,NaN,0.155878946,0.197943404
3/31/2020 8:10,308569.2813,0.877000034,49.09789276,48.45468903,49.83945847,49.00164795,133.0971527,134.4701385,131.266983,97.05693054,185.9577637,0.159372449,NaN,0.16886051,0.208954632
3/31/2020 8:20,308999.4063,0.877842128,49.15366745,48.51436615,49.87705612,49.06958389,133.0971527,134.6990051,131.4957275,97.05693054,185.7269135,0.166534737,NaN,0.137949675,0.169317439
3/31/2020 8:30,307652.4063,0.877905309,49.01960754,48.31645584,49.67389297,48.93734741,133.0971527,134.6990051,131.266983,97.05693054,185.9577637,0.156481266,NaN,0.166128188,0.19806692
3/31/2020 8:40,310955.3438,0.879515827,49.32394791,48.67946243,50.0198288,49.27254868,133.0971527,134.4701385,131.266983,96.82953644,186.0347137,0.161567613,NaN,0.179379985,0.204832017
3/31/2020 8:50,308258.125,0.877189517,48.98071289,48.30923462,49.69758987,48.93531036,132.8683472,134.4629059,131.0382538,96.82953644,185.7269135,0.148731291,NaN,0.1746061,0.194282681
3/31/2020 9:00,307075.8438,0.876694798,48.92352295,48.30781937,49.71793365,48.90562057,132.6395569,134.2412872,130.9780731,96.82953644,185.7269135,0.15949291,NaN,0.151060313,0.191632435
3/31/2020 9:10,308685.6563,0.879305303,49.07312775,48.40317154,49.84545135,49.04826736,132.7696075,134.2412872,131.0382538,96.82953644,185.8265381,0.155356914,NaN,0.170702845,0.182677805
3/31/2020 9:20,307389.625,0.878094733,48.99842072,48.16080856,49.68356705,48.88933945,132.8683472,134.4701385,131.266983,96.85586548,185.9577637,0.142533883,NaN,0.161622912,0.19757542
3/31/2020 9:30,308946.7813,0.878000021,49.05445862,48.32891846,49.79188919,49.0223999,132.8683472,134.4701385,131.0382538,97.05693054,185.9115906,0.162587926,NaN,0.182436869,0.181673914
3/31/2020 9:40,308243.4063,0.877000034,49.08599854,48.38298798,49.81189728,49.06311035,133.0971527,134.6990051,131.266983,97.28433228,185.7269135,0.150819361,NaN,0.154754594,0.18910265
3/31/2020 9:50,309173.625,0.879000068,49.08675003,48.53106689,49.79112244,49.08700562,133.0971527,134.6990051,131.4957275,97.05693054,186.1521606,0.161701456,NaN,0.153871164,0.192033976
3/31/2020 10:00,309007.6563,0.877000034,49.23328781,48.51969528,49.98309326,49.19706726,133.0971527,134.6990051,131.4692383,97.05693054,185.9310303,0.159854308,NaN,0.166600406,0.183199823
3/31/2020 10:10,309900,0.877489626,49.34411621,48.59971237,50.05031967,49.32331848,132.6395569,134.2412872,130.9419556,96.82953644,185.7269135,0.15547739,NaN,0.158087477,0.194041744
3/31/2020 10:20,308211.375,0.877621055,49.05994797,48.37441254,49.733181,49.01287842,132.4107666,134.0124359,130.8095398,96.82953644,185.7269135,0.155798629,NaN,0.166564435,0.190829322
3/31/2020 10:30,308511.875,0.879000068,49.04345322,48.33135605,49.77492142,49.024086,132.6395569,134.2412872,130.8095398,96.82953644,185.9577637,0.145679489,NaN,0.175248429,0.187335819
3/31/2020 10:40,308486.5938,0.878442168,49.06062317,48.38278198,49.77949905,49.01959991,132.6395569,134.2412872,130.8095398,96.82953644,185.7269135,0.157806396,NaN,0.159458056,0.194332793
3/31/2020 10:50,307698.6875,0.879515827,48.90283585,48.25317001,49.61735916,48.83798599,132.6395569,134.2412872,130.8095398,96.82953644,185.7269135,0.156521425,NaN,0.178054795,0.187054724
3/31/2020 11:00,307094.8438,0.877000034,48.82099152,48.60924911,50.02484131,49.2685318,132.6395569,134.2412872,131.0382538,96.84150696,185.7269135,0.153469622,NaN,0.172558665,0.191230878
3/31/2020 11:10,308936.0938,0.878305316,49.09781647,48.39461136,49.80289841,49.09593201,132.6395569,134.2412872,130.8095398,96.82953644,185.7876587,0.146040887,NaN,0.153670385,0.193844989
3/31/2020 11:20,307769.125,0.878042161,49.0211792,48.24692917,49.64670563,48.92721939,132.6395569,134.2412872,130.8095398,96.82953644,185.7269135,0.158127636,NaN,0.158127636,0.205581591
3/31/2020 11:30,308185.4688,0.878936887,49.05690002,48.36501312,49.75537491,49.05031586,132.8683472,134.4412384,131.0382538,96.82953644,185.6977539,0.156963125,NaN,0.154593959,0.185568988
3/31/2020 11:40,307240.5,0.877000034,48.8504715,48.25009918,49.61565018,48.92557144,133.0971527,134.7399597,131.4957275,97.05693054,185.768219,0.158248097,NaN,0.165194973,0.182115629
3/31/2020 11:50,307287.3125,0.878000021,48.80963898,48.19361115,49.57294464,48.85836792,133.3259583,134.9278717,131.6040802,97.16464996,185.9577637,0.168134347,NaN,0.195254445,0.189223111
3/31/2020 12:00,308500.3438,0.877000034,49.11220169,48.44820786,49.81119156,49.0772171,133.5547791,135.1567535,131.724472,97.28433228,185.9577637,0.16411078,NaN,0.182600096,0.198629394
3/31/2020 12:10,306671.4688,0.879000068,48.744133,48.07535934,49.4389534,48.71809006,133.5547791,135.1567535,131.724472,97.28433228,185.7269135,0.160014942,NaN,0.197334483,0.198741049
3/31/2020 12:20,309812.9063,0.87794739,49.19994736,48.52222824,49.90879822,49.16881943,133.5547791,135.1567535,131.724472,97.28433228,185.9577637,0.159421802,NaN,0.172342226,0.179385066
3/31/2020 12:30,309864.2188,0.878541708,49.20020294,48.32942581,49.71694946,49.01964569,133.1694031,134.9278717,131.4957275,97.28433228,186.1157074,0.17054607,NaN,0.156481266,0.186010689
3/31/2020 12:40,310577.8438,0.878073692,49.27783585,48.49762726,49.872509,49.17927551,133.0971527,134.701416,131.4957275,97.05932617,185.7269135,0.164030463,NaN,0.179184124,0.190628543
3/31/2020 12:50,308891.8125,0.878389537,49.12685394,48.47871399,49.7916069,49.11024094,133.0971527,134.6990051,131.266983,97.05693054,185.7269135,0.164552495,NaN,0.146833241,0.193078026
3/31/2020 13:00,308089.25,0.878663182,49.03652954,48.33414459,49.6724968,48.91946411,133.0971527,134.6990051,131.266983,97.05693054,186.0914154,0.157485142,NaN,0.155878931,0.189825445
3/31/2020 13:10,307193.8438,0.878360868,48.87989807,48.21206665,49.5850029,48.84262848,132.7386169,134.3403778,130.9085693,96.92799377,185.9577637,0.155970007,NaN,0.187643811,0.185362831
3/31/2020 13:20,308893.125,0.877163291,49.15626907,48.49528503,49.87187958,49.10164642,132.6395569,134.2412872,130.8095398,96.82953644,185.6162109,0.152510807,NaN,0.15129678,0.191304386
3/31/2020 13:30,309230.8438,0.878396094,49.21778107,48.58633804,49.90026855,49.16672897,132.8683472,134.4701385,131.0382538,96.82953644,185.5999603,0.147135124,NaN,0.165452808,0.200946823
3/31/2020 13:40,309632.375,0.878480434,49.0176239,48.51018524,49.88368988,49.1139183,133.0971527,134.6990051,131.266983,97.05693054,185.9577637,0.16411078,NaN,0.186147824,0.197296575
3/31/2020 13:50,308138.375,0.878693104,49.05421829,48.41846085,49.73636246,49.00781631,133.3259583,134.9278717,131.4957275,97.28433228,185.9577637,0.159151599,NaN,0.148078889,0.178612188
3/31/2020 14:00,308793.2813,0.878088295,49.11315155,48.46321487,49.80070496,49.07554626,133.0971527,134.6990051,131.4957275,97.28433228,185.7269135,0.156481266,NaN,0.16411078,0.19634372
3/31/2020 14:10,306969.5313,0.879272819,48.71626663,48.0843811,49.39894104,48.66548157,133.3259583,134.9278717,131.4957275,97.51174927,185.7269135,0.15752165,NaN,0.165500745,0.200205296
3/31/2020 14:20,306932.3438,0.877188146,48.84233093,48.16233063,49.518116,48.77301407,133.3259583,134.9278717,131.4957275,97.51174927,185.9577637,0.143096998,NaN,0.164867684,0.194266379
3/31/2020 14:30,308735.625,0.87841177,49.21018219,48.56139755,49.91992569,49.14921188,133.5547791,134.9278717,131.724472,97.28433228,185.9577637,0.163549781,NaN,0.156668261,0.180507794
3/31/2020 14:40,306723.3438,0.879009783,48.7097702,48.04204178,49.44514847,48.6421051,133.3259583,134.9278717,131.724472,97.28433228,185.9353485,0.159184933,NaN,0.173607379,0.179385066
3/31/2020 14:50,308528.6875,0.879098117,48.98419189,48.3350296,49.72179794,48.89574432,133.3259583,134.9278717,131.4957275,97.28433228,185.9577637,0.153370202,NaN,0.172459245,0.191533014
3/31/2020 15:00,311468.4063,0.878174782,49.52161789,48.8880043,50.26632309,49.41053391,133.0971527,134.6990051,131.4957275,97.28433228,185.9577637,0.16313839,NaN,0.170704469,0.189856932
3/31/2020 15:10,307301.75,0.879696131,48.74207306,48.13475418,49.55937576,48.63766098,133.3259583,134.9278717,131.724472,97.28433228,185.9577637,0.157977253,NaN,0.16179201,0.183873013
3/31/2020 15:20,307736.5625,0.878598094,48.93720245,48.22247314,49.647995,48.80049133,133.3259583,134.9278717,131.724472,97.28433228,185.7269135,0.162315607,NaN,0.162315607,0.200635791
3/31/2020 15:30,308799.0313,0.878092825,49.05580139,48.27010727,49.64313126,48.80363464,133.3259583,134.9278717,131.6183472,97.28433228,185.9577637,0.158801585,NaN,0.15471153,0.184969559
3/31/2020 15:40,309081,0.876960039,49.2352066,48.50571442,49.85545349,49.01683044,133.3259583,134.9278717,131.4957275,97.28433228,186.1886139,0.165674835,NaN,0.158731967,0.1960264
