TS,PWR1_POWER,PF1_POWER FACTOR,JAVG_CURRENT AVG,JPH1_CURRENT PH A,JPH2_CURRENT PH B,JPH3_CURRENT PH C,TIPH1_WINDING TEMP A,TIPH2_WINDING TEMP B,TIPH3_WINDING TEMP C,TTIB_MOTOR IB BRG TEMP,TTOB_MOTOR OB BRG TEMP,VTIBX_MOTOR IB BRG VIB X,VTIBY_MOTOR IB BRG VIB Y,VTOBX_MOTOR OB BRG VIB X,VTOBY_MOTOR OB BRG VIB Y
3/31/2020 15:50,308880.6563,0.877647102,49.12030792,48.48110962,49.86530685,49.01450729,133.3259583,134.6990051,131.4957275,97.28433228,185.8287659,0.150534734,NaN,0.150983527,0.19723317
3/31/2020 16:00,310900.5625,0.880168378,49.27959824,48.63150406,50.00678253,49.20050812,133.2104187,134.6990051,131.4957275,97.28433228,185.7269135,0.160258248,NaN,0.156367958,0.1945761
3/31/2020 16:10,308403.0938,0.878495097,48.98226929,48.33539581,49.7383461,48.87308121,133.3259583,134.9278717,131.724472,97.28433228,185.9577637,0.156783432,NaN,0.172391295,0.191471413
3/31/2020 16:20,309195.25,0.880500078,49.01562119,48.3707428,49.76263046,48.91347885,133.4211121,134.9278717,131.724472,97.28433228,186.1886139,0.156783432,NaN,0.167632297,0.188940838
3/31/2020 16:30,308225.5,0.878564417,48.77895355,48.32476425,49.74493408,48.86442566,133.5547791,134.9278717,131.724472,97.28433228,185.9577637,0.148851752,NaN,0.151188195,0.181877881
3/31/2020 16:40,309123.4063,0.877000034,49.17114639,48.53248215,49.91574478,49.06522369,133.5547791,135.1567535,131.9532318,97.51174927,185.7269135,0.15752846,NaN,0.165157974,0.198458835
3/31/2020 16:50,309456,0.877392173,49.23989487,48.58816528,49.99119186,49.14033508,133.7835999,135.3856506,131.9532318,97.51174927,185.9577637,0.154835686,NaN,0.154835686,0.190006539
3/31/2020 17:00,307843.9688,0.877205908,49.00411987,48.12629318,49.62371826,48.77022552,133.8105164,135.3856506,132.1819916,97.73916626,186.1886139,0.159398437,NaN,0.176690504,0.187463373
3/31/2020 17:10,308894.7188,0.878742635,49.0467186,48.30024719,49.86320114,48.97672272,134.0124359,135.6145477,132.4107666,97.73916626,185.9577637,0.167623371,NaN,0.14854899,0.178780138
3/31/2020 17:20,308456.125,0.87709713,49.21099854,48.38497543,49.93552399,49.04029846,134.2412872,135.8434601,132.6302185,97.73916626,185.9577637,0.149318859,NaN,0.153601363,0.210074067
3/31/2020 17:30,307693.9063,0.876264751,49.0801506,48.39839554,49.86772919,48.97431946,134.2412872,135.8434601,132.6395569,97.73916626,185.7269135,0.16343759,NaN,0.155359283,0.18701458
3/31/2020 17:40,308694.4688,0.87833333,48.97263718,48.3376503,49.94764328,49.01361465,134.0124359,135.6145477,132.4107666,97.73916626,186.129776,0.161193609,NaN,0.154764786,0.194644079
3/31/2020 17:50,308075.5,0.877747595,48.90729904,48.1373558,49.76688766,48.81766129,134.0124359,135.6145477,132.4107666,97.73916626,186.1886139,0.155184984,NaN,0.160296023,0.184570163
3/31/2020 18:00,310087.125,0.87839222,49.21131516,48.46783066,50.05146408,49.13038254,134.0124359,135.6145477,132.4107666,97.73916626,186.0754547,0.16605556,NaN,0.177657202,0.188959345
3/31/2020 18:10,307185.0938,0.878663242,48.82188416,48.10822678,49.63532257,48.72211075,134.0124359,135.6145477,132.4107666,97.73916626,185.9577637,0.160137072,NaN,0.149845183,0.183040872
3/31/2020 18:20,308150.3438,0.878252685,48.91489029,48.21306229,49.71627808,48.81533813,133.7932281,135.3856506,132.1819916,97.73916626,185.9577637,0.153148368,NaN,0.153791502,0.191311821
3/31/2020 18:30,308362.25,0.87855792,48.8936882,48.21524048,49.72517014,48.81967545,133.7835999,135.3856506,132.1819916,97.73916626,186.1886139,0.164923683,NaN,0.142577738,0.181834549
3/31/2020 18:40,310230.3125,0.881000042,49.03321838,48.3111496,49.8717308,48.91678238,133.7835999,135.3856506,132.103363,97.73916626,185.9577637,0.150043875,NaN,0.155642033,0.208607048
3/31/2020 18:50,307980.25,0.879916728,48.81899643,48.453022,49.96671677,49.02305603,133.7835999,135.3856506,132.1819916,97.96659851,185.9577637,0.14535825,NaN,0.178741932,0.191472456
3/31/2020 19:00,309235.5,0.880000055,48.92477036,48.29882431,49.83200836,48.84785461,133.7835999,135.3856506,132.1819916,97.9163208,185.9577637,0.158609495,NaN,0.171301961,0.197177231
3/31/2020 19:10,308862.625,0.878221095,49.24266434,48.46849823,50.01404953,48.99272156,134.0124359,135.6145477,132.4107666,97.73916626,186.1886139,0.155269384,NaN,0.166327357,0.185006812
3/31/2020 19:20,308928,0.879915833,48.99765778,48.32182693,49.88619995,48.78894424,134.0124359,135.6145477,132.4107666,97.73916626,185.9966431,0.163468301,NaN,0.171712831,0.213047907
3/31/2020 19:30,307756.125,0.877208352,48.92232513,48.24047089,49.77667236,48.74982834,134.2412872,135.8434601,132.6395569,97.73916626,185.9577637,0.15443334,NaN,0.169252425,0.190387622
3/31/2020 19:40,307391.5625,0.878000021,48.83041382,48.18935394,49.70426559,48.66714478,134.2412872,135.8434601,132.6395569,97.73916626,185.9577637,0.157364681,NaN,0.174004257,0.19485113
3/31/2020 19:50,308582.5625,0.879375041,49.06099319,48.24814606,49.76961517,48.7194519,134.2412872,135.8434601,132.6395569,97.73916626,186.1886139,0.152224794,NaN,0.157163903,0.18388246
3/31/2020 20:00,308410.5,0.877000034,49.07632446,48.48622513,50.04719925,48.98929596,134.2412872,135.8434601,132.6395569,97.73916626,186.1886139,0.14503701,NaN,0.171594605,0.175891548
3/31/2020 20:10,307742.8438,0.877234101,48.95255661,48.3087616,49.79431534,48.75458145,134.2412872,135.6145477,132.4107666,97.73916626,185.9577637,0.165235132,NaN,0.172192767,0.179826781
3/31/2020 20:20,307434.0938,0.878694773,48.82951736,48.21239853,49.68828964,48.58786774,134.0124359,135.3856506,132.2710876,97.73916626,186.1886139,0.163267523,NaN,0.171107128,0.18552883
3/31/2020 20:30,306808.2813,0.875041723,48.92427826,48.30540848,49.78710556,48.68202209,134.2412872,135.6145477,132.4107666,97.73916626,186.1886139,0.14535825,NaN,0.157444999,0.179706305
3/31/2020 20:40,309177.5,0.878673732,49.06833267,48.46647644,49.93358994,48.80493164,134.0124359,135.5615387,132.4107666,97.73916626,186.1351471,0.160296023,NaN,0.16910176,0.18701458
3/31/2020 20:50,310632.1875,0.879926324,49.25284958,48.56518555,50.15664673,48.93384171,134.0124359,135.1567535,132.1819916,97.51174927,185.9577637,0.153549939,NaN,0.148851752,0.189142808
3/31/2020 21:00,306939.3125,0.876072943,48.8947525,48.51425934,49.98476028,48.81068039,133.7835999,135.1567535,132.1819916,97.51174927,185.9938354,0.150639921,NaN,0.163514718,0.211944953
3/31/2020 21:10,309271.0938,0.878663182,49.07266235,48.56384659,50.00606155,48.78356171,133.8149109,135.1567535,132.1819916,97.51174927,186.1886139,0.153188527,NaN,0.170709431,0.206103608
3/31/2020 21:20,308419.4063,0.878052711,49.01231766,48.51252747,49.95671463,48.70198822,133.8847656,135.1567535,132.1819916,97.51174927,185.9577637,0.164920628,NaN,0.165797308,0.196419433
3/31/2020 21:30,308275.2813,0.878315806,48.96751404,48.46702194,49.94162369,48.64558029,134.0124359,135.3284302,132.3535767,97.51174927,185.9577637,0.16411078,NaN,0.187968254,0.199423969
3/31/2020 21:40,315870.5625,0.878410578,50.04991531,49.42610931,50.90811539,49.76133347,134.0244751,135.1808472,132.2060699,97.72719574,186.1886139,0.163709223,NaN,0.163307667,0.200480253
3/31/2020 21:50,309284.4063,0.881343782,49.10743713,48.48788452,50.02481842,48.82190704,133.7835999,135.0097809,132.0351105,97.51174927,186.1886139,0.150217026,NaN,0.152666509,0.196822271
3/31/2020 22:00,305757.5625,0.872368455,48.33267975,47.35074997,49.57833099,48.1901741,133.4078522,135.0097809,132.1819916,97.43035889,185.7269135,0.146673575,NaN,0.147767574,0.183480904
3/31/2020 22:10,308015.25,0.87209475,48.63990784,47.65481949,49.84010315,48.42478943,133.3259583,134.9278717,132.1819916,97.2963028,185.4960785,0.16692166,NaN,0.167122424,0.190226987
3/31/2020 22:20,310537.9688,0.874652684,48.93273926,47.90196991,50.19691849,48.5957222,133.2657471,134.9278717,132.1819916,97.28433228,185.4960785,0.157689944,NaN,0.147847876,0.166122556
3/31/2020 22:30,310066.0313,0.873663187,48.98793793,48.01756668,50.27338409,48.67285919,133.0971527,134.6990051,132.1819916,97.05693054,185.362442,0.15427272,NaN,0.154875055,0.192033991
3/31/2020 22:40,308221.2813,0.876000047,48.52798462,47.56522751,49.88401413,48.13471222,133.0971527,134.6990051,132.1819916,96.82953644,185.7001801,0.156039551,NaN,0.162785649,0.191271037
3/31/2020 22:50,309086.5313,0.873568475,48.95980835,47.82532883,50.13289642,48.42192841,133.0971527,134.6990051,132.1819916,96.60214996,185.4960785,0.155718312,NaN,0.167162582,0.188540474
3/31/2020 23:00,309606.9688,0.872842133,48.94427109,47.99781418,50.26067352,48.57432556,132.9863586,134.4701385,131.9532318,96.37477112,185.9577637,0.154754594,NaN,0.158207938,0.169539139
3/31/2020 23:10,311450.9063,0.874105275,49.2162056,48.26837921,50.5091629,48.84121704,133.0538025,134.4701385,131.9532318,96.37477112,185.9577637,0.167925537,NaN,0.164311558,0.181754231
3/31/2020 23:20,310191.5625,0.877000034,48.84544373,47.91000366,50.1411438,48.50990295,132.8683472,134.2412872,131.724472,96.37477112,185.9577637,0.151060298,NaN,0.157364681,0.189945906
3/31/2020 23:30,311602.8438,0.874052703,49.17752457,48.25789642,50.45549393,48.81917191,132.6395569,134.2412872,131.5955048,96.14740753,185.8276062,0.147668213,NaN,0.16411078,0.179872051
3/31/2020 23:40,310087.3438,0.872000039,48.93285751,48.0544281,50.16427994,48.57986069,132.6395569,134.0678406,131.5511017,95.97509766,185.7828064,0.156481266,NaN,0.163994014,0.198590875
3/31/2020 23:50,309227.0625,0.878000021,48.99705124,48.17673492,50.1652832,48.64913559,132.6395569,134.2412872,131.4957275,95.90569305,185.7269135,0.163387984,NaN,0.171272725,0.176774964
04-01-2020 00:00,310067.6875,0.878000021,49.33091736,48.59190369,50.42816162,48.97269058,132.6395569,134.0124359,131.266983,95.69269562,185.7269135,0.150441244,NaN,0.148607925,0.17333518
04-01-2020 00:10,308713.5938,0.873260438,48.77280045,48.07646942,49.9509201,48.58767319,132.0326996,133.5547791,130.6602783,95.46535492,185.7269135,0.119643576,NaN,0.144023165,0.173552573
04-01-2020 00:20,311660.5938,0.875947416,49.19293594,48.44811249,50.2461586,48.884552,131.7317657,133.1044617,130.130722,95.01070404,185.5034485,0.12213321,NaN,0.163623795,0.186527595
04-01-2020 00:30,0,1,0,0,0,0,123.473526,125.3637924,123.0166779,90.79608154,171.9095764,0,NaN,0.003814755,0.003814755
04-01-2020 00:40,0,1,0,0,0,0,119.5770493,121.8602905,119.1205139,88.61344147,155.4178162,0.001606213,NaN,0.003814755,0
04-01-2020 00:50,0,1,0,0,0,0,116.8962097,118.9720001,116.4398727,87.08177185,146.4926147,0.000365243,NaN,0.003814755,0.003814755
04-01-2020 01:00,0,1,0,0,0,0,114.5066376,116.3748016,114.0937042,85.92511749,140.7514648,0,NaN,0.003814755,0
04-01-2020 01:10,0,1,0,0,0,0,112.4278641,114.1393204,112.1998672,85.24427795,136.1904602,0,NaN,0.003814755,0.003814755
04-01-2020 01:20,0,1,0,0,0,0,110.5321655,112.1710663,110.3474274,84.79042053,132.3120422,0.000722796,NaN,0.003814755,0.003814755
04-01-2020 01:30,0,1,0,0,0,0,108.8649368,110.4601822,108.8649368,84.53485107,129.1509705,0.000481864,NaN,0.003814755,0.003814755
04-01-2020 01:40,0,1,0,0,0,0,107.4294205,108.7964096,107.4294205,84.23970795,126.3679123,0,NaN,0.003814755,0.002185537
04-01-2020 01:50,0,1,0,0,0,0,105.9874039,107.3540573,105.9874039,84.10971832,123.8342056,0,NaN,0.003814755,0.002891183
04-01-2020 02:00,0,1,0,0,0,0,104.7816544,106.1360474,104.7816544,83.88282776,121.6559601,0.003814755,NaN,0.003814755,0.003814755
04-01-2020 02:10,0,1,0,0,0,0,103.6552429,104.7121506,103.8014221,83.88282776,119.7596741,0,NaN,0.003814755,0.003814755
04-01-2020 02:20,0,1,0,0,0,0,102.5937424,103.731926,102.5937424,83.65595245,117.864006,0,NaN,0.003814755,0.003814755
04-01-2020 02:30,0,1,0,0,0,0,101.6115341,102.5219116,101.6115341,83.65595245,116.1947327,0.00373359,NaN,0.003814755,0.003814755
04-01-2020 02:40,0,1,0,0,0,0,100.6317825,101.6066895,100.6964493,83.42908478,114.6915054,0.003814755,NaN,0.003814755,0.003814755
04-01-2020 02:50,0,1,0,0,0,0,99.87496185,100.6964493,99.87496185,83.20223236,113.0855026,0,NaN,0.003814755,0.001485747
04-01-2020 03:00,0,1,0,0,0,0,99.10388184,99.8079071,98.89795685,83.20223236,111.8782883,0.003814755,NaN,0.003814755,0.003814755
04-01-2020 03:10,0,1,0,0,0,0,98.19403839,99.05838776,98.14855194,82.97537994,110.6713181,0,NaN,0.003814755,0.003814755
04-01-2020 03:20,0,1,0,0,0,0,97.51174927,98.19403839,97.39444733,82.97537994,109.4598083,0.003814755,NaN,0.003814755,0.003814755
04-01-2020 03:30,0,1,0,0,0,0,96.82953644,97.51174927,96.64762878,82.97537994,108.2557449,0.003814755,NaN,0.003814755,0.003814755
04-01-2020 03:40,0,1,0,0,0,0,96.14740753,96.8032074,95.92005157,82.74854279,107.2725296,0.000441709,NaN,0.003814755,0.003814755
04-01-2020 03:50,0,1,0,0,0,0,95.46535492,96.14740753,95.36963654,82.74854279,106.2918777,0,NaN,0.003814755,0.003814755
04-01-2020 04:00,0,1,0,0,0,0,95.01070404,95.52996826,94.78338623,82.74854279,105.4767914,0,NaN,0.003814755,0.003814755
04-01-2020 04:10,0,1,0,0,0,0,94.32878876,95.00360107,94.10150146,82.52171326,104.5588303,0.003814755,NaN,0.003814755,0.003814755
04-01-2020 04:20,0,1,0,0,0,0,93.79766846,94.32878876,93.57040405,82.52171326,103.806221,0,NaN,0.003814755,0.003814755
04-01-2020 04:30,0,1,0,0,0,0,93.27138519,93.8742218,93.04413605,82.29489136,102.9723129,0.00248963,NaN,0.003814755,0.003814755
04-01-2020 04:40,0,1,0,0,0,0,92.74514771,93.19962311,92.51792145,82.29489136,102.2894592,0,NaN,0.003814755,0.003814755
04-01-2020 04:50,0,1,0,0,0,0,92.28352356,92.73796844,92.05632019,82.06807709,101.3791199,0.003814755,NaN,0.003814755,0.003814755
04-01-2020 05:00,0,1,0,0,0,0,91.82912445,92.28352356,91.60193634,82.06807709,100.6964493,0,NaN,0.003814755,0.003814755
04-01-2020 05:10,0,1,0,0,0,0,91.37475586,91.82912445,91.14758301,81.84127045,100.0138702,0.000516581,NaN,0.003814755,0.000516581
04-01-2020 05:20,0,1,0,0,0,0,90.87976837,91.37475586,90.69326782,81.8006897,99.29065704,0.003132115,NaN,0.003814755,0.003814755
04-01-2020 05:30,0,1,0,0,0,0,90.46612549,90.92041779,90.23899078,81.61447906,98.64894104,0.001866795,NaN,0.003814755,0.003814755
04-01-2020 05:40,-23.63866043,1,0,0,0,0,90.01186371,90.46612549,89.78474426,81.38768768,98.01208496,0.000762951,NaN,0.003814755,0.003814755
04-01-2020 05:50,-172.1665497,1,0,0,0,0,89.55763245,90.01186371,89.33053589,81.38768768,97.51174927,0,NaN,0.003814755,0.003814755
04-01-2020 06:00,0,0.526315808,0,0,0,0,89.33053589,89.78474426,89.10344696,81.38768768,96.96836853,0.001485747,NaN,0.003814755,0.003814755
04-01-2020 06:10,0,1,0,0,0,0,88.94568634,89.33053589,88.64929199,81.38768768,96.44418335,0,NaN,0.003814755,0.003814755
04-01-2020 06:20,0,1,0,0,0,0,88.64929199,89.10344696,88.42222595,81.38768768,96.1450119,0,NaN,0.003814755,0.003814755
04-01-2020 06:30,0,1,0,0,0,0,88.3481369,88.64929199,88.19517517,81.38768768,95.46535492,0.001244815,NaN,0.003814755,0.003814755
04-01-2020 06:40,0,1,0,0,0,0,87.96812439,88.42222595,87.82622528,81.38768768,95.09594727,0.002384222,NaN,0.003814755,0.003814755
04-01-2020 06:50,0,1,0,0,0,0,87.74108887,88.19517517,87.51406097,81.38768768,94.78338623,0,NaN,0.003814755,0.003814755
04-01-2020 07:00,0,1,0,0,0,0,87.51406097,87.91845703,87.28704071,81.38768768,94.32878876,0,NaN,0.003814755,0.003814755
04-01-2020 07:10,0,1,0,0,0,0,87.28704071,87.51406097,87.06003571,81.38768768,94.10150146,0.001967611,NaN,0.003814755,0.003814755
04-01-2020 07:20,0,1,0,0,0,0,87.06003571,87.32527924,86.8330307,81.38768768,93.6469574,0.00317227,NaN,0.003814755,0.003814755
04-01-2020 07:30,0,1,0,0,0,0,86.80229187,87.06003571,86.60604095,81.38768768,93.19244385,0.003814755,NaN,0.003814755,0.003814755
04-01-2020 07:40,0,1,0,0,0,0,86.37905884,86.8330307,86.37905884,81.38768768,92.96520233,0.0021458,NaN,0.003814755,0.003814755
04-01-2020 07:50,0,1,0,0,0,0,86.37905884,86.60604095,86.15208435,81.38768768,92.73796844,0.001003883,NaN,0.003814755,0.003814755
04-01-2020 08:00,0,1,0,0,0,0,86.15208435,86.37905884,85.92511749,81.38768768,92.28352356,8.03E-05,NaN,0.003814755,0.003814755
04-01-2020 08:10,0,1,0,0,0,0,85.92511749,86.15208435,85.69815826,81.38768768,92.05632019,0,NaN,0.003814755,0.003814755
04-01-2020 08:20,0,1,0,0,0,0,85.69815826,85.92511749,85.47121429,81.38768768,91.82912445,0.002384222,NaN,0.003814755,0.003814755
04-01-2020 08:30,0,1,0,0,0,0,85.47121429,85.7148819,85.24427795,81.38768768,91.60193634,0,NaN,0.003814755,0.003814755
04-01-2020 08:40,0,1,0,0,0,0,85.24427795,85.64321136,85.24427795,81.38768768,91.37475586,0.000923572,NaN,0.003814755,0.003814755
04-01-2020 08:50,0,1,0,0,0,0,85.01734161,85.47121429,85.01734161,81.38768768,91.14758301,0,NaN,0.003814755,0.003814755
04-01-2020 09:00,0,1,0,0,0,0,84.82863617,85.24427795,84.79042053,81.16091156,90.92041779,0,NaN,0.003814755,0.000642485
04-01-2020 09:10,0,1,0,0,0,0,84.79042053,85.01734161,84.56351471,80.93414307,90.46612549,0,NaN,0.003814755,0.000556318
