TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
5/21/2012 14:00,33,35.4,0.54,39.73,62.55,47.71,39.35,240.1,261.59
5/21/2012 14:30,32.48,35.25,0.54,40.05,62.78,47.15,38.64,231.28,261.92
5/21/2012 15:00,33.22,35.47,0.41,38.89,61.97,46.97,38.26,244.07,270.54
5/21/2012 15:30,31.44,35.18,0.71,39.26,62.16,46.65,38.4,231.07,255.21
5/21/2012 16:00,34.92,35.99,0.47,39.42,62.11,46.49,38.73,255.15,284.9
5/21/2012 16:30,31.86,35.14,0.43,39.12,61.97,46.22,37.78,228,256.15
5/21/2012 17:00,36.75,36.48,0.66,39.25,62.54,46.22,38.46,266.16,293.08
5/21/2012 17:30,34.7,35.84,0.6,38.86,61.83,46.09,38.29,252.29,280.35
5/21/2012 18:00,34,35.73,0.53,38.98,61.29,46.01,38.18,248.04,274.63
5/21/2012 18:30,31.72,34.71,0.44,39.2,62.41,46.03,37.73,222.69,253.73
5/21/2012 19:00,30.78,34.98,0.54,39.09,61.97,46.05,37.97,224.16,253.27
5/21/2012 19:30,30.73,34.71,0.36,38.86,62.64,46.13,37.87,222.99,249.6
5/21/2012 20:00,32.03,35.11,0.45,38.97,62.19,46.02,37.83,227.09,256.77
5/21/2012 20:30,33.39,35.44,0.72,39.12,62.03,46.1,38.15,241.84,271.98
5/21/2012 21:00,31.63,35,0.55,39.51,61.59,46.32,38.63,227.42,258.13
5/21/2012 21:30,33.85,35.9,0.53,39.57,62.25,46.17,38.57,241.71,274.81
5/21/2012 22:00,35.44,36.14,0.72,39.69,61.84,46.43,39.23,254.89,283.02
5/21/2012 22:30,36.08,36.7,0.95,40.05,62.23,46.93,39.54,259.48,290.52
5/21/2012 23:00,38.7,37.15,0.65,40.3,62.15,47.38,40.08,284.63,307.02
5/21/2012 23:30,38.04,36.54,0.57,40.79,62.3,47.84,40.69,272.43,292.85
5/22/2012 0:00,35.4,35.85,0.77,41.4,62.71,48.27,40.92,258.28,278.53
5/22/2012 0:30,33.26,35.35,0.41,41.28,62.84,48.52,41.64,247.89,264.4
5/22/2012 1:00,37.27,37.11,0.84,42.02,63.19,48.55,42.08,279.13,297.39
5/22/2012 1:30,31.57,35.04,0.36,42.29,63.49,48.62,41.76,223.3,243.67
5/22/2012 2:00,35.67,36.07,0.51,42.65,63.39,48.99,42.31,245.61,276.24
5/22/2012 2:30,33.68,35.57,0.68,42.39,63.42,49.14,42.53,251.35,270.01
5/22/2012 3:00,36.2,36.2,0.59,42.11,63.42,49.47,42.43,267.35,286.15
5/22/2012 3:30,35.91,35.98,0.56,42.76,62.97,49.66,43.15,259.64,280.73
5/22/2012 4:00,38.89,37.79,1.12,43.43,63.11,49.95,43.76,280.14,305.2
5/22/2012 4:30,36.22,36.27,0.6,43.85,63.79,50.22,43.97,258.92,285.8
5/22/2012 5:00,36.77,36.74,0.68,44.62,64.49,50.27,44.3,262.59,291.27
5/22/2012 5:30,35.12,36.44,0.68,44.27,63.65,50.62,44.56,255.05,282.16
5/22/2012 6:00,36.59,36.66,0.67,44.12,64.24,50.76,44.5,257.51,287.96
5/22/2012 6:30,35.49,36.49,0.66,44.41,63.91,50.78,44.29,257.17,286.28
5/22/2012 7:00,35.23,36.53,0.78,43.53,63.57,50.92,43.94,257.7,286.23
5/22/2012 7:30,35.94,36.19,0.93,43.39,63.79,50.7,43.92,255.13,282.9
5/22/2012 8:00,34.31,35.95,0.69,43.34,64.32,50.82,43.66,248.59,276.73
5/22/2012 8:30,35.98,36.53,0.69,43.24,64.04,50.68,43.7,260.95,287.79
5/22/2012 9:00,31.13,35.4,0.51,42.79,62.85,50.63,43.31,233.83,260.58
5/22/2012 9:30,37.85,37.42,0.69,42.6,64.54,50.29,42.58,272.96,302.7
5/22/2012 10:00,33.13,35.61,0.7,42.27,63.77,50.22,42.28,239.08,268.14
5/22/2012 10:30,30.27,34.93,0.46,42.57,63.93,49.76,41.92,222.52,249.45
5/22/2012 11:00,26.26,34.43,0.49,42.43,64.13,49.08,41.72,198.61,223.49
5/22/2012 11:30,30.92,35.16,0.53,42.07,62.79,48.79,41.27,227.97,254.77
5/22/2012 12:00,28.8,35.07,0.41,42.29,63.24,48.24,41.37,231.26,258.63
5/22/2012 12:30,30.2,34.99,0.54,41.6,63.23,47.92,40.65,224.24,251.02
5/22/2012 13:00,30.61,34.98,0.39,41.46,62.31,47.62,40.55,229.88,255.44
5/22/2012 13:30,36.29,36.7,0.82,40.95,62.7,46.99,40.46,275.32,304.7
5/22/2012 14:00,37.71,37.56,0.86,40.35,62.32,46.66,39.67,286.04,307.65
5/22/2012 14:30,32.76,35.94,0.77,40.06,62.32,46.35,38.98,245.87,274.54
5/22/2012 15:00,33.47,35.72,0.85,39.73,62.12,45.87,38.79,251.33,279.15
5/22/2012 15:30,32.9,35.36,0.59,39.19,61.59,45.52,38.5,238.48,268.79
5/22/2012 16:00,35.4,36.44,0.65,38.54,61.87,45.08,38.3,257.53,288.63
5/22/2012 16:30,32.29,35.31,0.53,38.83,61.82,44.77,37.68,233.64,262.74
5/22/2012 17:00,32.7,35.44,0.54,38.29,62.32,44.6,37.39,240.24,269.64
5/22/2012 17:30,33.39,35.61,0.54,37.93,61.28,44.26,37.06,242.02,270.13
5/22/2012 18:00,33.65,35.7,0.54,38.02,61.08,44.28,37.02,243.94,270.02
5/22/2012 18:30,33.94,35.73,0.54,37.73,61.33,43.92,36.85,247.83,275.9
5/22/2012 19:00,32.76,35.53,0.54,37.02,60.9,43.68,36.22,239.63,268.93
5/22/2012 19:30,34,35.59,0.54,36.9,61.21,43.5,36.24,247.46,276.06
5/22/2012 20:00,35.01,36.05,0.65,36.75,61.48,43.49,36.03,254.44,285.3
5/22/2012 20:30,36.2,36.72,0.62,37.19,61.8,43.47,36.28,263.14,287.74
5/22/2012 21:00,35.74,36.24,0.9,37.58,61.1,43.79,36.73,259.01,285.28
5/22/2012 21:30,35.4,36.37,0.66,37.41,62.23,44.03,37.09,256.88,286.06
5/22/2012 22:00,34.37,36.18,0.78,37.85,61.8,44.14,37.21,258.63,284.7
5/22/2012 22:30,41.18,39.36,1.26,38.33,61.36,44.6,37.97,301.01,327.65
5/22/2012 23:00,36.08,36.59,0.68,38.36,61.97,45.13,38.18,266.14,302.3
5/22/2012 23:30,37.79,37.41,0.66,38.89,61.92,45.66,38.8,277.6,314.37
5/23/2012 0:00,38.11,37.46,0.57,39.29,62.45,46.09,39.39,280.4,316.31
5/23/2012 0:30,42.53,39.27,1.11,39.8,62.34,46.51,39.73,302.03,345.99
5/23/2012 1:00,39.36,37.91,0.83,40.43,62.2,47.13,40.35,284.58,317.3
5/23/2012 1:30,37.64,36.96,0.54,40.79,63,47.42,40.24,280.04,312.9
5/23/2012 2:00,35.56,35.95,0.38,41.04,62.41,47.82,40.85,250.88,280.05
5/23/2012 2:30,33.71,35.41,0.62,41.45,62.89,48.11,41.35,259.82,287.43
5/23/2012 3:00,36.03,35.93,0.45,41.76,62.17,48.54,41.66,262.81,293.5
5/23/2012 3:30,34.55,35.74,0.46,41.91,62.89,48.4,41.79,246.03,272.49
5/23/2012 4:00,36.48,36.64,0.73,41.99,62.93,48.64,42.2,275.84,301.75
5/23/2012 4:30,35.32,36.38,0.88,42.48,63.93,48.94,42.74,255.73,283.86
5/23/2012 5:00,34.69,35.9,0.73,42.78,63.32,49.1,43.14,254.45,281.09
5/23/2012 5:30,36,36.41,0.82,43.6,62.92,49.42,43.36,261.34,286.39
5/23/2012 6:00,36.52,36.55,0.99,43.47,64.04,49.53,43.73,265.23,292.85
5/23/2012 6:30,36.4,36.76,0.94,43.72,63.02,49.61,43.68,268.04,293.35
5/23/2012 7:00,36.97,36.53,0.72,43.09,63.33,49.7,43.5,267.04,295.7
5/23/2012 7:30,34.88,36.37,0.79,43.37,63.69,50.01,43.69,255.89,285.57
5/23/2012 8:00,44.75,40.06,0.92,43.33,64,50.11,43.73,349.3,350.03
5/23/2012 8:30,42.44,38.52,0.76,43.3,64.75,50.33,43.89,330.55,334.81
5/23/2012 9:00,38.07,36.73,0.77,43.32,64.14,50.29,43.82,276.51,302.2
5/23/2012 9:30,43.07,38.81,0.99,43.9,63.55,50.23,43.92,304.48,321.9
5/23/2012 10:00,35.43,36.57,0.71,43.66,63.83,49.99,43.75,264.34,288.72
5/23/2012 10:30,35.42,36.42,0.73,43.13,63.25,49.63,43.29,257.19,286.45
5/23/2012 11:00,35.82,36.28,0.5,42.94,63.79,49.34,42.98,258.01,286.01
5/23/2012 11:30,29.85,34.79,0.35,42.39,64.26,48.94,41.79,206.75,235.42
5/23/2012 12:00,30.85,34.64,0.54,42.54,63.76,48.43,41.79,221.31,250.61
5/23/2012 12:30,31.04,34.83,0.62,41.92,64.07,47.99,40.95,219.51,242.77
5/23/2012 13:00,32.47,35.25,0.58,41.59,63.1,47.47,40.76,240.15,268.85
5/23/2012 13:30,33.15,35.73,0.47,41.43,63.51,47.16,40.45,247.78,281.79
5/23/2012 14:00,32.33,35.39,0.71,40.1,62.92,46.86,40.09,235.73,264.44
5/23/2012 14:30,31.83,35.25,0.63,40.53,62.34,46.42,40.05,235.09,262.91
5/23/2012 15:00,32.88,35.61,0.71,40.23,62.39,46.22,39.77,241.51,269.63
5/23/2012 15:30,31.17,35.13,0.71,40.24,62.89,46.08,39.71,230.2,256.86
5/23/2012 16:00,32.35,35.04,0.72,40.41,62.66,46.15,39.69,231.79,260.41
5/23/2012 16:30,34.13,35.73,0.62,39.99,61.98,46.01,39.24,239.19,268.19
5/23/2012 17:00,32.2,34.99,0.29,39.58,61.79,46.1,39.01,239.66,260.46
5/23/2012 17:30,34.57,36.02,0.4,39.04,62.13,45.63,39.2,253.73,274.83
5/23/2012 18:00,34,35.77,0.68,39.1,62.71,45.51,38.71,251.81,270.74
5/23/2012 18:30,31.87,35.07,0.5,38.56,61.69,45.4,38.08,232.7,257.14
5/23/2012 19:00,31.2,34.9,0.37,38.79,61.76,45.28,37.99,235.28,260.32
5/23/2012 19:30,37.08,36.86,0.59,38.06,61.59,45,37.75,272.68,290.63
5/23/2012 20:00,36.56,36.98,0.93,38.08,62.1,44.81,37.75,275.15,301.16
5/23/2012 20:30,36.02,36.49,0.77,37.7,62.6,44.89,37.7,281.81,296.15
5/23/2012 21:00,37.12,36.78,0.45,38.17,61.98,44.94,37.81,286.82,301.39
5/23/2012 21:30,33.85,36.23,0.59,38.09,61.89,44.91,37.97,253.75,284.28
5/23/2012 22:00,35.46,36.37,0.87,38.36,62.38,45.31,38.32,256.18,288.97
5/23/2012 22:30,36.53,37.18,0.61,39.11,61.82,45.83,38.91,279.35,296.42
5/23/2012 23:00,41.81,38.68,0.97,39.31,61.81,46.12,39.19,325.67,331.55
5/23/2012 23:30,41.64,38.75,0.91,39.05,61.62,46.82,39.5,327.42,331.96
5/24/2012 0:00,41.82,39.03,1.04,39.72,62.04,47.74,40.11,330.67,334.55
5/24/2012 0:30,41.63,38.59,0.91,40.41,62.57,47.78,40.49,324.87,326.98
5/24/2012 1:00,41.53,38.46,0.73,41.28,62.5,48.37,41.53,320.81,324.65
5/24/2012 1:30,42.31,38.89,0.92,41.96,63.07,48.75,42.49,331.84,333.07
5/24/2012 2:00,39.13,37.23,0.77,42.41,62.82,49.48,42.81,295.04,307.62
5/24/2012 2:30,39.16,37.75,0.79,42.5,63.44,49.77,43.03,296.21,308.93
5/24/2012 3:00,40.48,38.09,0.98,43.5,63.14,49.88,43.59,297.39,311.43
5/24/2012 3:30,41.31,38.59,0.91,43.92,64.31,50.35,44.21,302.51,321.01
5/24/2012 4:00,34.03,35.91,0.72,44.21,63.5,50.53,44.79,248.43,275.08
5/24/2012 4:30,34.82,36.09,0.46,43.66,63.56,51.08,44.79,248.3,278.37
5/24/2012 5:00,33.02,35.34,0.71,43.69,63.79,50.99,44.69,231.79,260.02
5/24/2012 5:30,34.98,36.03,0.53,44.68,64.75,51.02,44.96,247.16,273.37
5/24/2012 6:00,37.16,36.48,0.59,44.92,65.08,51.3,45.25,261.72,275.2
5/24/2012 6:30,33.86,35.62,0.53,44.67,64.66,51.3,44.96,263.12,266.62
5/24/2012 7:00,33.6,35.21,0.41,45.17,63.9,51.35,45.07,256.01,258.24
5/24/2012 7:30,28.06,34.53,0.59,45.14,64.82,51.35,45,207.9,232.89
5/24/2012 8:00,34.9,35.97,0.81,44.78,63.86,51.23,45.33,246.09,273.77
5/24/2012 8:30,35.1,36.18,0.65,45.25,64.18,51.52,45.38,255.95,281.81
5/24/2012 9:00,37.57,36.57,0.58,45.09,65.4,51.43,45.29,285.2,288.73
5/24/2012 9:30,36.9,36.58,0.46,44.49,64.45,51.24,44.62,288.97,288.85
5/24/2012 10:00,36.15,36.46,0.75,44.05,63.76,51.12,44.48,261.69,291.54
5/24/2012 10:30,35.97,36.6,0.84,43.26,63.52,50.91,43.75,262.72,290.74
5/24/2012 11:00,34.07,36.01,0.85,43.34,63.97,50.86,43.57,246.73,271
5/24/2012 11:30,34.2,36.06,0.86,43.59,64.39,50.4,43.86,250.24,278.65
5/24/2012 12:00,33.36,35.58,0.9,43.64,63.55,49.9,43.85,244.36,271
5/24/2012 12:30,31.81,35.16,0.7,43.94,64.48,49.69,43.58,234.11,258.39
5/24/2012 13:00,32.38,35.34,0.8,43.38,63.57,49.28,43.33,244.15,271.38
5/24/2012 13:30,33.32,35.9,0.75,43.34,63.66,48.99,42.99,245.74,268.53
5/24/2012 14:00,32.56,35.58,0.84,42.63,63.27,48.57,42.31,243.19,269.4
5/24/2012 14:30,34.34,35.96,0.7,42.56,63.04,48.29,41.94,252.81,280.67
5/24/2012 15:00,31.46,35.21,0.8,42.17,62.95,48.1,41.47,234.08,261
5/24/2012 15:30,31.75,34.85,0.54,41.8,63.08,47.63,41.16,236.57,263.01
5/24/2012 16:00,30.07,34.6,0.41,41.32,63.62,47.29,40.51,231.3,236.26
5/24/2012 16:30,30.49,34.58,0.56,39.68,62.86,47.37,39.77,230.7,234.81
5/24/2012 17:00,29.21,34.4,0.52,40.22,63.94,47.68,40,226.13,224.21
5/24/2012 17:30,31.13,34.96,0.62,41.21,62.97,48.1,40.62,248,247.16
5/24/2012 18:00,29.58,34.25,0.5,41.46,63.13,48.22,40.57,232.25,233.71
5/24/2012 18:30,29.68,34.35,0.52,41.28,63.48,48.02,40.83,231.43,235.02
5/24/2012 19:00,32.92,35.2,0.3,40.88,62.77,47.51,40.24,259.16,262.27
5/24/2012 19:30,32.1,34.95,0.42,40.41,63.49,46.98,39.38,255.86,260.6
5/24/2012 20:00,33.16,35.45,0.39,40.07,61.96,46.5,39.34,265.5,264.46
5/24/2012 20:30,32.73,35.33,0.47,39.69,62.41,46.36,39.21,263.7,262.45
5/24/2012 21:00,31.99,34.67,0.58,40.19,62.71,46.32,39.29,249.71,248.65
5/24/2012 21:30,32.49,34.89,0.58,40.31,63.58,46.3,39.5,250.67,251.69
5/24/2012 22:00,30.3,34.65,0.43,40.3,62.74,46.39,39.58,223.22,232.39
5/24/2012 22:30,32.09,34.86,0.52,40.81,63.27,46.67,40.34,247.24,252.78
5/24/2012 23:00,32.55,35.35,0.65,40.89,62.6,47.05,40.49,257.57,255.07
5/24/2012 23:30,32.25,35.2,0.48,41.38,63.37,47.71,41.31,254.55,257.38
5/25/2012 0:00,33.68,35.18,0.44,41.58,62.27,48.02,41.57,260.41,264.67
5/25/2012 0:30,35.21,36.39,0.66,42.11,62.81,48.42,42.01,290.28,293.76
5/25/2012 1:00,36.3,35.86,0.43,42.32,63.37,48.67,42.45,269.1,272.91
5/25/2012 1:30,32.85,35.35,0.29,42.06,63.64,48.96,42.43,257.79,262.68
5/25/2012 2:00,31.19,34.84,0.53,42.38,63.7,49.15,42,245.96,249.8
5/25/2012 2:30,30.55,34.61,0.54,42.52,63.9,49.23,42.29,239.8,241.45
5/25/2012 3:00,35.31,36.05,0.42,43.03,63.8,49.1,42.92,273.23,277.48
5/25/2012 3:30,37.56,36.59,0.51,42.77,63.12,49.23,43,293.91,300.41
5/25/2012 4:00,33.3,35.42,0.54,42.37,63.58,49.37,42.22,266.99,267.43
5/25/2012 4:30,36.86,36.05,0.7,42.76,63.64,49.05,42.65,281.94,284.96
5/25/2012 5:00,33.77,35.08,0.23,42.46,63.64,48.85,42.44,257.63,261.43
5/25/2012 5:30,34.2,35.46,0.45,42.85,63.83,48.72,42.36,267.7,271.47
5/25/2012 6:00,35.36,35.93,0.46,43.17,63.73,48.53,43.2,275.46,289.39
5/25/2012 6:30,37.55,36.48,0.52,43.41,63.06,48.85,43.74,294.32,301.14
5/25/2012 7:00,39.65,38.19,0.69,43.72,64.04,49.1,44.03,315.58,319.56
5/25/2012 7:30,40.71,37.91,0.59,44,62.94,49.49,44.1,318.28,323.06
5/25/2012 8:00,41.07,37.62,0.93,44.19,62.99,49.62,44.18,316.81,322.63
5/25/2012 8:30,40.65,37.57,0.59,44.34,63.69,49.57,44.24,315.7,320.95
5/25/2012 9:00,37.04,36.09,0.73,44.46,63.45,49.7,44.33,285.52,290.6
5/25/2012 9:30,39.04,36.82,0.88,44.42,64.08,49.41,44.23,292.12,299.2
5/25/2012 10:00,34.25,35.39,0.45,44.19,64.65,49.57,43.81,269.09,271.56
5/25/2012 10:30,30.63,34.65,0.52,43.85,63.85,49.33,43.18,237.55,241.43
5/25/2012 11:00,34.3,35.57,0.32,43.53,63.1,48.75,42.91,266.16,276.34
5/25/2012 11:30,34.21,35.5,0.56,43.33,63.37,48.49,42.6,270.77,277.04
5/25/2012 12:00,35.57,36.11,0.27,42.29,63.83,48.07,42.15,262.41,272.89
5/25/2012 12:30,33.29,34.85,0.46,42.29,64.56,47.79,41.84,232.81,238.76
5/25/2012 13:00,31.08,34.83,0.31,42.14,63.58,47.31,41.09,217.38,223.73
5/25/2012 13:30,31.16,35.1,0.45,41.89,62.6,46.79,40.85,229.29,231.69
5/25/2012 14:00,28.5,33.7,0.26,41.13,63.13,46.19,40.48,207.31,213.78
5/25/2012 14:30,32.8,35.23,0.39,41.08,62.79,45.93,40.3,247.24,251.4
5/25/2012 15:00,29.84,34.36,0.42,40.25,62.96,45.35,39.25,213.73,221.38
5/25/2012 15:30,30.31,34.22,0.44,39.7,61.9,44.74,38.68,215.02,222.81
5/25/2012 16:00,30.6,34.82,0.52,39,62.01,44.42,38.33,226.81,231.72
5/25/2012 16:30,35.34,35.45,0.61,38.86,62.95,43.94,38.04,262.48,268.19
5/25/2012 17:00,35.02,35.91,0.36,38.48,61.78,43.59,37.71,255.51,264.6
5/25/2012 17:30,38.52,36.96,0.74,38.38,61.62,43.42,38.01,280.88,284.05
5/25/2012 18:00,30.08,34.66,0.45,38.22,61.75,43.29,37.04,227.07,231.87
5/25/2012 18:30,31.87,35.15,0.47,37.78,62.22,42.78,36.53,236.04,238.62
5/25/2012 19:00,31.46,34.76,0.45,37.37,61.49,42.66,36.24,237.28,239.14
5/25/2012 19:30,31.11,34.75,0.44,36.99,61.52,42.4,35.81,226.49,231.79
5/25/2012 20:00,35.85,36.21,0.5,37.09,61.42,42.42,36,270.47,277.17
5/25/2012 20:30,34.26,35.44,0.31,37.1,61.77,42.48,35.97,244.4,250.7
5/25/2012 21:00,29.04,34.74,0.42,37.29,61.43,42.66,36.32,218.95,224.02
5/25/2012 21:30,32.89,35.25,0.6,37.46,61.04,43.09,37.22,246.14,249.56
5/25/2012 22:00,33.69,35.26,0.47,38.27,62.15,43.37,37.77,236.64,247.34
5/25/2012 22:30,34.47,35.37,0.35,38.42,61.61,43.78,38.47,240.15,246.99
5/25/2012 23:00,35.29,35.78,0.49,39.23,62.01,44.35,39.13,255.07,264.46
5/25/2012 23:30,39.05,36.71,0.65,40.09,61.7,45.29,40.25,287.67,293.63
5/26/2012 0:00,39.86,37.68,0.83,40.96,62.22,46,41.38,296.51,304.09
5/26/2012 0:30,41.93,38.38,0.71,41.83,61.92,46.72,42.2,303.16,312.34
5/26/2012 1:00,40.99,37.96,0.84,42.84,62.5,47.88,43.39,300.68,309.14
5/26/2012 1:30,38.95,37.16,0.53,43.56,62.61,48.57,44.08,279.34,291.29
5/26/2012 2:00,33.4,35.3,0.22,44.48,63.23,48.99,45.03,230.92,243.71
5/26/2012 2:30,34.62,34.85,0.42,45.12,63.76,49.53,45.56,231.7,239.75
5/26/2012 3:00,31.75,34.98,0.45,45.63,62.92,49.96,46.1,231.01,241.53
5/26/2012 3:30,38.27,36.89,0.43,46.35,63.53,50.78,46.57,277.35,285.32
5/26/2012 4:00,39.61,37.1,0.52,46.7,63.9,51.17,47.42,286.52,291.05
5/26/2012 4:30,33.6,35.58,0.47,47.41,63.62,51.64,47.55,236.85,246.37
5/26/2012 5:00,33.54,35.03,0.54,47.65,65.4,51.81,48.16,235.14,244.88
5/26/2012 5:30,32.83,35.14,0.46,47.95,64.68,52.15,48.34,230.24,239.85
5/26/2012 6:00,33.23,35.03,0.56,47.81,65.24,51.98,48.53,236.68,241.52
5/26/2012 6:30,34.65,35.56,0.57,47.95,65.14,52.19,48.76,242.13,251.76
5/26/2012 7:00,34.91,35.58,0.62,48.55,64.84,52.38,48.74,253.54,260.41
5/26/2012 7:30,40.96,37.41,0.78,48.72,64.64,52.67,49.1,295.78,300.08
5/26/2012 8:00,40.9,37.1,0.66,48.58,65.43,52.74,48.75,289.3,296.24
5/26/2012 8:30,40.94,37.54,0.63,48.75,64.3,52.54,48.98,293.14,300.34
5/26/2012 9:00,36.83,35.54,0.28,48.33,65.59,52.62,48.59,257.27,265.3
5/26/2012 9:30,42.29,37.79,0.74,48.05,65.43,52.61,48.75,317.23,326.63
5/26/2012 10:00,44.47,39.15,0.71,47.9,64.75,52.34,48.67,328.18,338.94
5/26/2012 10:30,39.18,36.97,0.56,47.88,64.57,52.01,48.53,302.9,313.83
5/26/2012 11:00,38.14,36.19,0.48,47.93,64.46,51.62,47.75,274.17,283.2
5/26/2012 11:30,37.47,36.12,0.53,47.39,65.05,51.37,47.52,271.89,279.26
5/26/2012 12:00,36.32,35.54,0.37,47.28,64.66,50.89,47.18,267.69,277.58
5/26/2012 12:30,37.54,36.01,0.48,46.83,63.93,50.6,46.51,273.44,280.22
5/26/2012 13:00,35.08,34.98,0.54,46.32,63.92,50.07,46.4,263.25,273.12
5/26/2012 13:30,33.75,34.94,0.56,46.3,64.53,49.76,46.04,251.63,259.56
5/26/2012 14:00,31.94,34.37,0.5,45.73,64.71,49.63,45.37,231.35,237.09
5/26/2012 14:30,35.14,35.39,0.44,45.12,63.63,49.46,45.1,255.38,261.65
5/26/2012 15:00,33.39,35.03,0.16,44.39,63.48,49.05,44.55,243.59,250.76
5/26/2012 15:30,33.94,34.83,0.31,44.41,63.63,48.79,44.38,242.57,250.62
5/26/2012 16:00,38,36.62,0.37,43.68,62.92,47.9,43.27,276.33,282.31
5/26/2012 16:30,35.74,36.21,0.57,43.96,63.04,47.8,43,274.48,279.22
5/26/2012 17:00,36.31,36.01,0.78,42.82,63.44,47.13,42.35,265.92,275.16
5/26/2012 17:30,35.32,35.55,0.57,42.45,63.44,46.77,41.98,262.76,271.46
5/26/2012 18:00,36.34,36.04,0.45,42.14,62.73,46.4,41.88,262.79,270.87
5/26/2012 18:30,36.55,35.95,0.46,41.77,62.65,45.94,41.31,266.7,273.78
5/26/2012 19:00,35.85,36.08,0.45,41.3,62.01,45.88,40.93,260.11,267.18
5/26/2012 19:30,40.85,37.37,0.81,40.97,62.72,45.45,40.73,298.67,304.2
5/26/2012 20:00,39.28,36.8,0.67,40.85,62.72,45.38,40.2,284.29,288.81
5/26/2012 20:30,36.36,35.8,0.54,41.07,62.21,45.33,40.36,260.37,266.42
5/26/2012 21:00,37.5,36.66,0.45,41.41,62.15,45.79,40.71,279.21,281.89
5/26/2012 21:30,37.44,36.22,0.59,41.41,62.89,46.46,41.13,269.47,276.13
5/26/2012 22:00,36.74,35.91,0.62,42.14,62.95,46.95,41.77,256.56,262.49
5/26/2012 22:30,37.35,36.52,0.3,42.7,62.73,47.38,42.27,268.51,279.05
5/26/2012 23:00,39.15,36.89,0.54,43.45,61.83,48,43.61,273.66,283.95
5/26/2012 23:30,39.77,37.31,0.54,44.04,63.06,49.17,44.29,283.5,290.96
5/27/2012 0:00,38.22,36.67,0.63,44.37,63.04,49.84,44.9,276.1,280.54
5/27/2012 0:30,40.75,37.38,0.78,45.23,63.44,50.5,45.91,291.63,294.58
5/27/2012 1:00,36.87,36.43,0.53,46.18,63.9,51.44,46.68,277.93,284.47
5/27/2012 1:30,34.09,35.54,0.33,46.35,64.01,51.9,47.19,249.03,255.47
5/27/2012 2:00,38.1,36.51,0.41,47.61,64.05,52.55,47.94,265.85,272.41
5/27/2012 2:30,38.15,36.34,0.4,47.78,64.49,53.21,48.57,269.94,274.48
5/27/2012 3:00,39.1,36.49,0.56,48.16,65.29,53.88,49.25,278.3,284.99
5/27/2012 3:30,35.98,35.93,0.6,49.26,64.71,54.3,49.7,261.33,265.88
5/27/2012 4:00,38.21,36.61,0.53,49.46,64.94,54.71,50.13,274.32,282.06
5/27/2012 4:30,37.47,35.72,0.54,49.56,65.96,55.11,50.51,269.42,276.67
5/27/2012 5:00,37.41,36.06,0.48,49.59,65.2,55.31,50.62,274.02,280.09
5/27/2012 5:30,38.16,35.97,0.61,50.33,65.51,55.79,51.33,267.11,276.36
5/27/2012 6:00,39.38,36.68,0.74,50.05,66.13,56.16,50.76,285.61,295.3
5/27/2012 6:30,37.51,36.14,0.36,50.2,65.43,56.04,51.25,280.82,289.53
5/27/2012 7:00,36.87,35.86,0.6,50.86,66.9,55.96,51.08,261.33,266.54
5/27/2012 7:30,34.98,35.29,0.57,50.74,66.22,56.2,51,259.47,274.06
5/27/2012 8:00,35.92,35.57,0.47,50.6,66.06,55.9,50.88,257.31,272.13
5/27/2012 8:30,38.03,35.68,0.28,49.92,66.13,55.43,49.83,272.11,284.09
5/27/2012 9:00,33.57,34.78,0.39,49.51,66.51,55.1,49.35,234.76,244.48
5/27/2012 9:30,34.25,35.11,0.5,49.15,65.57,54.81,49.65,253.14,267.02
5/27/2012 10:00,38.57,36.51,0.48,48.01,65.27,54.66,48.7,276.45,291.51
5/27/2012 10:30,37.34,36.11,0.54,47.57,65.21,54.41,47.9,276.56,290.99
5/27/2012 11:00,37.07,36.41,0.44,47.42,64.77,53.68,47.67,277.45,292.56
5/27/2012 11:30,31.51,34.75,0.43,46.98,65.18,53.09,47.61,236.63,252.19
5/27/2012 12:00,34.15,35.25,0.49,46.55,65.28,52.71,46.63,254.31,267.94
5/27/2012 12:30,33.3,34.62,0.4,46.18,65.32,52.47,46.22,240.59,255.27
5/27/2012 13:00,35.18,35.51,0.4,46.08,65.29,52.03,45.85,250.04,261.58
5/27/2012 13:30,39.52,36.82,0.32,45.49,63.41,51.96,45.61,294.43,307.69
5/27/2012 14:00,40.32,37.43,0.47,44.96,64.02,51.68,45.34,293.01,306.93
5/27/2012 14:30,38.79,36.16,0.65,44.65,64.11,51.41,44.59,282.83,299.72
5/27/2012 15:00,41.4,37.14,0.42,44.34,63.95,51.28,44.52,289.51,301.02
5/27/2012 15:30,40.91,36.99,0.39,44.63,64.08,50.69,44.24,295.19,309.63
5/27/2012 16:00,32.48,34.79,0.35,44.44,64.94,50.32,44.01,231.9,236.96
5/27/2012 16:30,34.66,35.31,0.46,43.97,63.36,50.18,43.58,252.59,260.3
5/27/2012 17:00,36.78,35.68,0.57,43.48,63.61,49.93,43.39,267.96,276.05
5/27/2012 17:30,36.07,35.73,0.56,43.17,64.12,49.6,43.08,266.79,274.34
5/27/2012 18:00,35.95,35.94,0.45,42.66,63.55,49.41,42.67,266.89,273.61
5/27/2012 18:30,35.81,35.87,0.39,42.52,63.16,49.09,42.09,271.18,276.11
5/27/2012 19:00,33.23,34.74,0.57,42.27,63.77,48.74,41.65,249.04,247.39
5/27/2012 19:30,34.63,35.21,0.57,41.68,62.88,48.26,41.22,251.77,256.6
5/27/2012 20:00,32.3,34.76,0.34,41.32,63.7,47.77,41.04,234.49,241.81
5/27/2012 20:30,35.58,36.02,0.32,41.41,63.44,47.71,41.18,258.93,266.62
5/27/2012 21:00,34.28,35.86,0.51,41.46,62.92,47.97,41.53,272.26,278.42
5/27/2012 21:30,37.88,36.34,0.71,41.9,62.74,48.28,41.7,275.49,282.95
5/27/2012 22:00,38.31,37.12,0.43,42.52,62.89,48.56,42.25,284.58,294.78
5/27/2012 22:30,39.08,36.85,0.49,42.92,63.28,48.5,42.32,279.31,289.06
5/27/2012 23:00,40.43,37.88,0.7,43.07,63.37,49.26,43.39,304,313.79
5/27/2012 23:30,36.81,36.34,0.66,43.3,61.52,49.62,29.42,276.54,282.15
5/28/2012 0:00,37.12,36.94,0.68,44.3,61.78,50.45,30.01,284.06,297.49
5/28/2012 0:30,36.37,36.38,0.39,45.26,60.85,50.98,31.11,276.64,288.7
5/28/2012 1:00,41.41,37.98,0.56,46.05,61.6,51.8,32.5,307.32,323.79
5/28/2012 1:30,30.68,34.82,0.3,47.2,62.99,52.45,33.88,230.91,242.28
5/28/2012 2:00,34.94,35.91,0.31,47.51,62.41,52.98,34.85,254.52,268.07
5/28/2012 2:30,36.68,36.6,0.44,48.26,62.12,53.77,36.29,274.86,284.78
5/28/2012 3:00,34.94,36.08,0.54,49.37,62.51,54.17,37.47,267.46,280.75
5/28/2012 3:30,36.63,35.81,0.39,49.68,63.22,54.79,37.71,263.76,275.48
5/28/2012 4:00,38.5,37.21,0.66,50.07,63.18,55.33,38.66,277.36,288.36
5/28/2012 4:30,37.76,36.94,0.77,50.63,63.48,55.84,38.85,279.3,291.49
5/28/2012 5:00,39.9,37.45,0.51,51.27,63.27,56.37,38.73,290.78,303.3
5/28/2012 5:30,43.39,38.53,0.92,51.67,63.62,56.59,38.97,318.44,327.18
5/28/2012 6:00,42.05,38.58,1.03,51.73,64.03,57,38.79,309.54,325.35
5/28/2012 6:30,37.14,36.27,0.66,45.77,64.5,57.17,37.91,266.55,272.93
5/28/2012 7:00,35.8,36.13,0.61,41.17,64.25,57.26,37.39,259.94,265.36
5/28/2012 7:30,32.68,35.2,0.56,40.75,64.18,56.9,36.81,247.12,254
5/28/2012 8:00,31.37,34.58,0.29,38.46,64.3,56.94,36.2,227.15,235.87
5/28/2012 8:30,32.86,35.28,0.41,37.83,64.49,56.49,35.61,244.39,245.21
5/28/2012 9:00,34.37,35.55,0.37,40.02,63.69,56.17,34.83,256.11,259.24
5/28/2012 9:30,32.66,35.49,0.54,43.65,63.6,55.69,34.38,269.79,277.89
5/28/2012 10:00,36.75,36.53,0.71,47.61,62.48,55.25,33.51,282.61,289.71
5/28/2012 10:30,38.03,36.56,0.74,47.86,63.08,54.82,33.3,275.1,288.4
5/28/2012 11:00,33.5,35.64,0.37,47.54,61.94,54.61,32.85,260.33,269.17
5/28/2012 11:30,34.56,35.9,0.46,47.16,63.09,54.13,32.26,271.46,282.86
5/28/2012 12:00,31.05,35.18,0.44,47.27,62.24,53.72,31.82,242.24,254.66
5/28/2012 12:30,27.74,34.58,0.46,47,62.67,53.55,32.13,214.76,214.53
5/28/2012 13:00,33.42,36.08,0.44,46.21,61.24,53.38,31.48,263.84,263.83
5/28/2012 13:30,34.13,36.01,0.6,45.59,61.99,53.24,31.27,266.88,267.49
5/28/2012 14:00,34.62,35.88,0.51,46.7,61.8,53.03,30.97,268.36,268.63
5/28/2012 14:30,34.39,36,0.48,45.91,62.06,52.83,30.64,272.14,271.88
5/28/2012 15:00,28.37,34.87,0.59,45.58,61.89,52.52,30.06,245.65,246.64
5/28/2012 15:30,31.05,35.55,0.41,45.19,61.74,52.14,29.73,251.18,249.09
5/28/2012 16:00,34.1,35.67,0.5,44.24,61.92,51.97,29.35,265.51,278.71
5/28/2012 16:30,34.66,36.15,0.34,43.74,61.63,51.54,28.98,276.78,283.04
5/28/2012 17:00,31.58,35.16,0.28,43.28,62.22,51.35,28.99,252.27,260
5/28/2012 17:30,32.72,35.19,0.28,44.15,61.16,51.38,28.88,256.11,263.53
5/28/2012 18:00,29.29,34.99,0.34,43.67,61.64,51.17,28.85,236.15,237.15
5/28/2012 18:30,29.37,34.5,0.55,43.34,61.66,50.96,28.35,228.25,229.08
5/28/2012 19:00,34.84,36.32,0.74,43.24,61.86,50.77,28.53,276.22,278.6
5/28/2012 19:30,32.31,35.72,0.46,42.79,61.06,50.8,27.63,256.26,260.48
5/28/2012 20:00,31.76,35.62,0.57,42.66,61.06,50.63,26.42,255.29,261.1
5/28/2012 20:30,32.03,35.75,0.43,43.48,61.2,50.36,25.39,257.28,263.04
5/28/2012 21:00,29.03,35.04,0.21,42.29,60.84,49.95,24.42,228.23,229.26
5/28/2012 21:30,32.08,35.85,0.21,41.42,60.14,49.25,22.71,256.99,266.14
5/28/2012 22:00,29.51,35.49,0.26,41.52,60.3,48.62,22.02,234.05,242.91
5/28/2012 22:30,35.16,36.54,0.33,41.1,59.81,48.13,22.23,265.49,278.02
5/28/2012 23:00,32.9,36.52,0.47,40.91,59.1,47.71,22.08,282.77,295.75
5/28/2012 23:30,32.52,36.12,0.47,41.11,59.64,47.57,22.25,260.42,273.07
5/29/2012 0:00,34.37,36.83,0.4,41.75,59.16,47.62,22.59,282.78,288.49
5/29/2012 0:30,33.54,36.22,0.28,41.59,60.03,47.69,21.65,262.46,273.05
5/29/2012 1:00,36.41,37.23,0.58,41.21,59.32,47.2,20,276.12,286.89
5/29/2012 1:30,36.74,36.88,0.56,40.92,58.93,46.75,19.96,273.49,279.09
5/29/2012 2:00,35,36.84,0.52,40.19,59,46.31,19.75,274.4,281.62
5/29/2012 2:30,33.21,35.79,0.23,39.74,59.19,45.94,19.33,271.34,279.31
5/29/2012 3:00,46.6,41.72,0.85,40.58,58.95,46.39,20.17,391.16,400.77
5/29/2012 3:30,45.18,40.33,1,40.97,58.74,46.45,20.23,373.11,381.85
5/29/2012 4:00,36.9,36.83,0.4,40.32,59.7,46.38,21.17,299.72,308.53
5/29/2012 4:30,36.82,37.31,0.61,40.82,59.82,46.91,22.73,300.11,306.2
5/29/2012 5:00,36.48,36.77,0.37,40.56,59.45,47.23,23.27,302.02,311.34
5/29/2012 5:30,33.96,36.13,0.6,41.69,59.19,47.74,24.63,272.44,280.33
5/29/2012 6:00,34.85,36.4,0.61,41.91,59.98,48.25,24.82,292.03,298.11
5/29/2012 6:30,35.13,36.4,0.71,42.6,59.92,48.38,24.73,281.17,288.9
5/29/2012 7:00,38.75,37.93,0.59,42.58,60.68,48.7,25.57,303.15,307.86
5/29/2012 7:30,31.37,35.86,0.54,42.62,61.36,48.85,25.58,268.92,276.09
5/29/2012 8:00,26.3,34.85,0.4,41.14,62.92,48.77,25.17,221.75,230.7
5/29/2012 8:30,31.62,35.53,0.48,35.79,61.9,48.36,21.46,250.8,258.66
5/29/2012 9:00,24.97,34.78,0.41,36.59,61.69,47.38,21.67,216.85,223.25
5/29/2012 9:30,30.82,35.81,0.4,37.43,61.54,46.93,22.17,250.93,255.6
5/29/2012 10:00,31.32,35.74,0.56,37.5,61.34,46.73,22.03,260.55,272.39
5/29/2012 10:30,33.66,36.35,0.6,39.92,61.69,46.71,21.92,286.52,297.82
5/29/2012 11:00,31.57,36.32,0.57,39.66,61.77,46.56,21.88,265,270.43
5/29/2012 11:30,30.01,36.02,0.41,40.13,61.75,46.7,21.97,251.3,258.07
5/29/2012 12:00,24.95,34.43,0.36,39.19,61.44,46.3,21.66,227.2,231.9
5/29/2012 12:30,28.68,35.46,0.2,39.61,61.47,46.24,21.67,242.8,249.68
5/29/2012 13:00,27.48,35.07,0.23,37.91,62.46,45.9,21.47,228.39,231.61
5/29/2012 13:30,24.38,33.97,0.31,37.71,61.59,45.64,21.72,188.68,193.49
5/29/2012 14:00,28.57,34.74,0.19,37.48,61.66,45.28,20.96,229.89,233.42
5/29/2012 14:30,31.73,35.63,0.4,37.52,60.77,45,20.81,257.11,263.32
5/29/2012 15:00,29.32,35.03,0.45,36.83,61.24,44.74,20.68,236.69,241.42
5/29/2012 15:30,32.03,35.96,0.44,36.67,60.98,44.44,20.17,265.31,269.43
5/29/2012 16:00,25.08,33.93,0.3,35.83,62.08,43.89,20.42,190.54,201.74
5/29/2012 16:30,26.95,34.82,0.39,36.62,60.65,43.91,19.98,228.42,235.34
5/29/2012 17:00,27.74,34.95,0.26,35.4,61.9,43.73,19.3,242.24,255.02
5/29/2012 17:30,28.46,34.96,0.35,34.98,60.71,43.38,18.43,240.31,249.47
5/29/2012 18:00,27.67,35,0.28,35.17,61.06,42.84,18.36,228.4,237.36
5/29/2012 18:30,25.52,34.5,0.17,34.03,60.41,42.58,18.46,200.86,210.13
5/29/2012 19:00,28.97,35.03,0.18,33.5,60.68,42.3,17.97,232.32,243.13
5/29/2012 19:30,29.61,35.26,0.38,33.52,60.85,41.98,17.86,247.26,254.16
5/29/2012 20:00,25.38,33.92,0.04,33.24,60.54,42.06,17.91,226.93,235.46
5/29/2012 20:30,21.01,33.87,0.17,32.96,60.38,42.2,19.14,225.05,229.35
5/29/2012 21:00,24.14,34.25,0.12,33.08,60.63,42.79,19.5,248.55,250.47
5/29/2012 21:30,26.81,34.67,0.07,32.75,60.12,43.18,19.66,242.33,245.32
5/29/2012 22:00,28.46,35.26,0.45,32.56,59.84,43.36,19.27,260.42,263.31
5/29/2012 22:30,35.02,37.02,0.8,35.12,59.6,43.82,20.22,303.73,301.03
5/29/2012 23:00,27.53,35.3,0.51,36.01,60.37,44.28,20.84,236,236.04
5/29/2012 23:30,27.92,35.1,0.42,36.73,60.87,44.95,21.87,245.74,242.07
5/30/2012 0:00,29.7,35.89,0.57,36.87,59.6,45.27,22.08,273.43,268.28
5/30/2012 0:30,27.57,35.01,0.56,36.63,61.3,45.48,22.59,249.12,246.46
5/30/2012 1:00,31.49,35.9,0.34,37.78,60.66,46.18,22.93,276.37,269.55
5/30/2012 1:30,26.27,34.45,0.09,37.66,61.62,46.79,23.98,242.86,239.56
5/30/2012 2:00,19,33.65,0.27,37.72,61.78,47.12,24.32,205.53,202.04
5/30/2012 2:30,28.3,34.72,0.48,38.15,62.38,47.52,25.1,248.74,249.97
5/30/2012 3:00,26.37,34.82,0.49,38.51,62.39,47.66,25.71,241.07,238.37
5/30/2012 3:30,30.47,35.12,0.61,39.06,62.03,48.29,26.2,253.67,256.16
5/30/2012 4:00,34.28,36.84,0.53,39.53,61.57,48.72,26.66,308.37,316.07
5/30/2012 4:30,30.04,35.56,0.49,40.19,62.54,49.03,26.61,268.64,277.85
5/30/2012 5:00,28.49,34.71,0.27,40.77,62.91,49.05,27.2,248.3,257.45
5/30/2012 5:30,29.21,34.97,0.53,41.64,62.7,49.21,27.36,258.47,268.65
5/30/2012 6:00,29.86,35.49,0.67,41.41,63.23,49.26,27.22,264.45,273.82
5/30/2012 6:30,31.5,35.46,0.38,42.84,62.58,49.55,27.37,275.19,283.07
5/30/2012 7:00,31.35,35.7,0.65,42.98,62.72,49.44,27.27,272.56,280.14
5/30/2012 7:30,34.61,36.57,0.81,43.38,62.89,49.66,27,303.19,310.59
5/30/2012 8:00,32.01,35.59,0.52,43.56,63.1,49.77,27.49,268.95,276.82
5/30/2012 8:30,31.42,36.01,0.63,43.81,62.96,49.84,27.07,283.83,291.07
5/30/2012 9:00,31.88,35.79,0.58,43.16,63.44,49.6,27.19,275.36,284.05
5/30/2012 9:30,33.6,36.15,0.5,43.84,62.92,49.59,27.29,293.59,299.79
5/30/2012 10:00,31.46,35.62,0.61,43.61,63.18,49.49,26.77,269.56,275.79
5/30/2012 10:30,30.27,35.46,0.64,43.33,62.95,49.23,26.54,272.87,280.96
5/30/2012 11:00,29.45,35.58,0.69,43.54,62.66,49.23,25.52,277.23,284.44
5/30/2012 11:30,31.43,35.75,0.69,42.81,62.26,48.56,24.45,280.88,290.24
5/30/2012 12:00,31.28,36.17,0.61,41.44,62.25,47.89,23.87,287.48,296.92
5/30/2012 12:30,29.56,35.16,0.59,40.72,61.89,47.84,23.51,265.93,272.41
5/30/2012 13:00,31.21,35.76,0.54,39.7,62.68,47.29,23.1,288.22,296.01
5/30/2012 13:30,25.33,34.35,0.35,38.71,61.69,46.69,22.8,227.64,229.89
5/30/2012 14:00,21.77,33.74,0.26,37.61,62.06,46.38,22.82,201.4,205
5/30/2012 14:30,20.04,33.49,0.27,36.45,62.04,45.8,22.13,199.79,206.63
5/30/2012 15:00,22.58,33.72,0.31,35.3,62.67,45.45,21.93,219.07,223.58
5/30/2012 15:30,28.02,34.74,0.36,34.97,61.59,44.78,21.51,257.76,260.99
5/30/2012 16:00,25.69,34.12,0.38,35.78,61.47,44.37,21.03,236.11,240.93
5/30/2012 16:30,29.13,34.42,0.2,35.37,61.38,44.07,20.73,247.13,252.37
5/30/2012 17:00,27.62,34.58,0.28,35.88,61.01,43.99,20.83,259.36,264.08
5/30/2012 17:30,27.11,35.01,0.3,35.14,60.14,43.62,19.08,256.74,262.64
5/30/2012 18:00,27.5,34.77,0.25,34.48,61.11,43.05,19.12,220.48,227.47
5/30/2012 18:30,26.2,34.41,0.23,34.14,60.62,42.27,18.92,211.41,217.83
5/30/2012 19:00,29.13,34.73,0.38,33.5,60.05,41.97,18.63,229.55,238.74
5/30/2012 19:30,27.96,35.14,0.37,33.81,60.27,42.15,18.22,231.78,237.15
5/30/2012 20:00,25.47,34.62,0.56,33.24,60.16,42.06,19.29,245.21,250.33
5/30/2012 20:30,20.82,33.87,0.27,32.3,59.63,42.24,20.53,193.4,200.39
5/30/2012 21:00,23.54,34.02,0.3,32.69,61.17,42.72,21.34,222.47,230.73
5/30/2012 21:30,24.26,33.73,0.09,31.86,60.54,43.84,22.74,207.84,213.45
5/30/2012 22:00,27.11,34.44,0.31,32.88,60.65,44.41,23.32,235.43,236.17
5/30/2012 22:30,34.57,36.33,0.54,32.89,60.96,45.22,23.97,298.15,299.21
5/30/2012 23:00,31.64,35.97,0.36,34.05,61.21,45.74,24.52,285.73,288.72
5/30/2012 23:30,28.4,34.63,0.28,34.8,61.56,46.35,25.43,246.65,259.97
5/31/2012 0:00,30.81,35.1,0.32,35.31,61.68,47.06,25.72,255.17,267.28
5/31/2012 0:30,29.83,35.01,0.52,36.54,61.65,47.38,25.89,270.92,279.26
5/31/2012 1:00,30.64,35.7,0.35,36.87,61.95,47.85,26.08,275.82,283.2
5/31/2012 1:30,25.56,33.76,0.02,36.5,62.25,47.93,26.59,224.15,230.51
5/31/2012 2:00,23.47,33.97,0.34,36.76,63.01,48.34,26.95,217.62,224.2
5/31/2012 2:30,27.59,34.39,0.24,37.37,63.03,48.31,26.77,247.82,258.63
5/31/2012 3:00,28.66,34.71,0.43,37.75,63.07,48.57,27.64,246.33,256.86
5/31/2012 3:30,30.73,35.36,0.5,34.54,62.64,48.76,26.8,273.39,286.21
5/31/2012 4:00,30.87,35.13,0.46,35.18,62.51,48.74,26.23,264.05,275.01
5/31/2012 4:30,30.54,35.05,0.27,36.66,62.83,48.93,26.72,266.36,273.35
5/31/2012 5:00,33.43,36.71,0.66,33.25,62.6,48.76,26.94,280.26,287.6
5/31/2012 5:30,31.42,35.72,0.51,25.64,63.06,48.79,24.44,268.15,275.13
5/31/2012 6:00,30.91,36.03,0.7,26.48,62.39,47.87,22.03,279.12,286.49
5/31/2012 6:30,37.25,37.6,0.91,31.16,61.88,46.78,19.96,318.21,325.44
5/31/2012 7:00,34.72,36.46,0.4,34.39,61.72,46.09,20.48,304.83,311.35
5/31/2012 7:30,27.46,34.68,0.46,34.78,61.69,45.61,20.96,248.4,250.96
5/31/2012 8:00,23.26,33.71,0.25,34.06,61.48,45.35,21.48,210.02,210.26
5/31/2012 8:30,25.37,34.39,0.26,34.55,61.6,45.19,21.06,233.86,234.06
5/31/2012 9:00,27.9,34.79,0.45,33.48,61.61,45.05,20.9,253.93,256.06
5/31/2012 9:30,28.77,35.31,0.44,32.51,61.13,44.66,19.93,263.98,263.47
5/31/2012 10:00,28.26,34.96,0.51,31.95,61.3,44.34,19.85,263.22,258.47
5/31/2012 10:30,28.5,35.11,0.73,33.36,60.64,44.21,20.13,257.62,256.47
5/31/2012 11:00,28.23,35.27,0.37,34.75,61.04,44.02,20.38,255.5,256.21
5/31/2012 11:30,27.17,34.64,0.46,34.86,60.31,43.82,20.3,253.7,256.74
5/31/2012 12:00,28.39,35.08,0.5,33.13,60.4,43.78,19.69,257.81,256.75
5/31/2012 12:30,25.66,34.38,0.53,32.88,61.13,43.54,19.54,234.15,237.91
5/31/2012 13:00,26.55,34.78,0.4,32.51,60.53,43.23,19.71,248.09,254.08
5/31/2012 13:30,25.46,34.34,0.29,31.87,60.81,43.02,19.4,225.33,229.03
5/31/2012 14:00,26.18,34.73,0.36,32.48,61.17,43.09,19.58,239.59,241.24
5/31/2012 14:30,28.28,34.74,0.31,32.67,60.53,42.96,19.63,251.24,252.9
5/31/2012 15:00,27.76,35,0.65,32.42,60.67,42.99,19.35,251.67,253.79
5/31/2012 15:30,27.08,34.97,0.31,31.73,60.73,42.86,19.06,248.6,248.36
5/31/2012 16:00,22.06,33.85,0.25,32.13,60.33,42.48,19.02,208.22,216.36
5/31/2012 16:30,26.68,34.5,0.4,30.72,60.6,42.01,19.2,240.72,244.19
5/31/2012 17:00,25.8,34.53,0.5,31.24,60.15,42.07,18.74,238.91,243.38
5/31/2012 17:30,24.91,34.24,0.49,30.76,59,41.87,18.93,229.58,231.37
5/31/2012 18:00,25.4,34.03,0.17,30.61,60.51,41.68,18.73,225.73,230.06
5/31/2012 18:30,24.94,34.27,0.13,30.23,60.16,41.69,18.68,221.73,230.62
5/31/2012 19:00,27.01,34.67,0.18,31.36,60.74,41.45,18.48,244.33,250.61
5/31/2012 19:30,27.43,34.56,0.24,32.01,60.07,41.53,18.21,242.46,247.32
5/31/2012 20:00,23.43,33.92,0.43,31.61,60.3,41.36,17.89,218.52,222.54
5/31/2012 20:30,23.6,33.72,0.13,31.25,59.88,41.77,18.27,208.5,212.56
5/31/2012 21:00,27.83,34.59,0.46,31.93,59.84,41.99,18.6,254.7,253.38
5/31/2012 21:30,30.23,35.12,0.3,32.87,58.81,42.13,19.24,269.69,275.56
5/31/2012 22:00,34.33,36.4,0.43,32.82,59.46,42.31,19.23,305.05,304.4
5/31/2012 22:30,32.8,36.01,0.75,33.72,59.14,42.71,19.79,285.93,288.87
5/31/2012 23:00,32.65,36.14,0.74,34.36,59.87,43.07,20.57,287.09,290.37
5/31/2012 23:30,36.57,37.2,0.85,34.62,59.72,43.37,21.38,311.25,315.66
06-01-2012 00:00,32.78,35.86,0.52,36.37,61.05,44.09,22,294.7,301.38
06-01-2012 00:30,31.6,35.03,0.39,36.46,60.42,44.56,22.81,264.18,272.99
06-01-2012 01:00,30.18,35.1,0.57,37.24,61.17,45,23.01,263.76,269.35
06-01-2012 01:30,27.8,34.89,0.23,36.93,61.13,45.63,24.24,245.16,251.28
06-01-2012 02:00,28.22,34.33,0.28,37.42,62.29,45.92,25.56,239.65,235.69
06-01-2012 02:30,30.71,35.08,0.6,38.89,61.96,46.62,26.04,273.33,272.12
06-01-2012 03:00,31.8,36.22,0.54,39,62.04,47.15,27.25,290.31,287.79
06-01-2012 03:30,33.36,36.47,0.57,39.83,62.56,47.99,27.8,305.63,298.89
06-01-2012 04:00,29.94,35.16,0.65,40.24,62.82,48.34,28.83,271.35,271.9
06-01-2012 04:30,28.39,34.86,0.68,40.89,63.11,48.71,28.19,261.49,261.95
06-01-2012 05:00,30.13,35.28,0.54,39.92,64.07,48.64,26.04,262.76,266.94
06-01-2012 05:30,29.3,35.05,0.57,38.51,63.02,48.15,25.38,261.68,257.79
06-01-2012 06:00,30.66,35.28,0.41,38.91,62.77,47.58,27.04,278.95,281.19
06-01-2012 06:30,30.74,35.14,0.41,39.32,62.79,47.69,26.92,274.21,277.23
06-01-2012 07:00,28.36,34.79,0.57,40.27,63.52,47.98,27.52,250.7,248.81
06-01-2012 07:30,26.89,34.38,0.37,39.84,63.02,48.19,27.64,234.24,239.73
06-01-2012 08:00,26,34.29,0.56,39.87,63.27,48.29,27.08,249.44,253.01
06-01-2012 08:30,28.08,34.96,0.53,41.27,64.59,48.53,28.04,261.93,267.26
06-01-2012 09:00,28.78,34.84,0.35,41.17,63.93,48.75,27.4,253.68,257.7
06-01-2012 09:30,30.53,35.05,0.42,40.89,63.59,48.89,26.9,271.05,276.82
06-01-2012 10:00,29.38,35.17,0.35,40.07,63.3,48.71,25.93,271.9,274.69
06-01-2012 10:30,27.6,34.71,0.58,39.78,63.2,48.65,25.57,257.35,261.85
06-01-2012 11:00,24.11,33.7,0.45,39.42,63.18,48.21,25.39,221.66,225.48
06-01-2012 11:30,27.75,34.92,0.64,38.96,63.02,47.94,25.2,257.29,259.57
06-01-2012 12:00,27.27,34.71,0.42,39.42,62.5,47.28,24.35,260.69,267
06-01-2012 12:30,26.28,34.86,0.4,38.83,62.76,47,23.7,250.68,254.08
06-01-2012 13:00,27.01,34.22,0.33,38.15,62.25,46.47,23.76,242.43,247.09
06-01-2012 13:30,30.25,35.19,0.6,37.65,62.76,45.71,23.12,262.18,262.46
06-01-2012 14:00,29.49,35.27,0.49,37.66,61.72,45.1,21.36,253.04,253.86
06-01-2012 14:30,32.03,35.83,0.42,37.74,60.99,44.71,21.34,281.51,281.79
06-01-2012 15:00,29.98,35.8,0.49,37.23,61.34,44.46,20.82,266.5,270.56
06-01-2012 15:30,28.56,35.25,0.61,36.81,60.33,43.85,20.79,255.03,256.4
06-01-2012 16:00,29.93,35.38,0.45,36.68,60.44,43.68,20.2,264.33,265.44
06-01-2012 16:30,30.56,35.15,0.27,36.02,60.24,43.58,19.76,269.75,269.55
06-01-2012 17:00,28.73,35.4,0.47,35.5,60.3,43.27,19.45,258.64,259.54
06-01-2012 17:30,30.57,35.35,0.44,35.8,59.8,42.93,19.44,268.02,267.1
06-01-2012 18:00,31.28,35.62,0.43,35.33,60.2,42.84,18.9,277.96,277.34
06-01-2012 18:30,30.8,35.46,0.37,34.79,59.62,41.98,18.45,274.74,274.96
06-01-2012 19:00,30.88,36.27,0.66,34.49,59.62,41.77,17.84,287.56,292.71
06-01-2012 19:30,29.09,35.33,0.37,34.39,58.94,41.73,17.49,262.7,263.85
06-01-2012 20:00,30.82,35.4,0.33,34.33,58.93,41.63,18.08,268.02,271.31
06-01-2012 20:30,28.91,35.65,0.47,33.89,59.7,41.93,18.63,262.26,266.77
06-01-2012 21:00,22.22,34.15,0.36,33.92,59.92,42.14,19.51,215.82,222.42
06-01-2012 21:30,33.84,36.34,0.59,35.3,59,42.59,20.26,304.34,309.17
06-01-2012 22:00,34.1,36.62,0.62,36.04,60.37,43.27,21.26,291.06,297.18
06-01-2012 22:30,33.58,36.33,0.8,37.06,60.07,43.99,22.4,292.22,297.3
06-01-2012 23:00,33.39,36.33,0.66,37.94,60.08,44.63,23.61,293.88,299.41
06-01-2012 23:30,39.62,38.53,0.75,38.71,60.93,45.46,24.64,340.93,349.17
06-02-2012 00:00,35.21,36.72,0.77,40,61.2,46.33,25.86,309.66,314.35
06-02-2012 00:30,36.29,37,0.81,40.83,61.13,47.17,26.57,321.95,330.87
06-02-2012 01:00,37.13,36.95,0.57,41.65,61.94,47.96,27.22,321.87,329.2
06-02-2012 01:30,37.83,37.45,0.79,42.42,62.13,48.65,27.54,325.15,332.27
06-02-2012 02:00,34.64,36.69,0.78,42.7,62.71,49.04,28.29,306.03,313.9
06-02-2012 02:30,32.68,36.48,0.71,43.56,62.29,49.56,29.02,293.55,301.42
06-02-2012 03:00,31.05,35.71,0.34,43.16,63.17,50.02,29.91,291.01,296.7
06-02-2012 03:30,40.62,37.93,0.8,44.14,63.91,50.77,30.65,347.95,363.03
06-02-2012 04:00,34.82,35.95,0.49,42.77,63.56,50.9,30.94,290.05,300.39
06-02-2012 04:30,34.44,35.84,0.48,44.15,64.23,51.28,31.87,294.15,303.32
06-02-2012 05:00,34.03,35.68,0.51,44.87,65.33,51.58,32.09,291.97,298.31
06-02-2012 05:30,33.45,35.43,0.73,46.08,65.05,52.03,32.68,285.81,289.97
06-02-2012 06:00,33.71,36.2,0.73,46.8,66.2,52.11,32.53,312.38,314.2
06-02-2012 06:30,32.57,35.64,0.82,47.81,65.4,52.34,32.66,286.79,290.84
06-02-2012 07:00,34.09,35.6,0.86,47.61,65.19,52.52,32.66,287.48,291.82
06-02-2012 07:30,40.05,38.38,0.98,48.61,65.33,53.05,32.47,346.47,348.37
06-02-2012 08:00,36.56,36.7,0.62,49.41,65.29,53.21,32.57,328.63,331.49
06-02-2012 08:30,35.01,35.72,0.92,48.82,65.2,53.08,32.02,307.76,309.72
06-02-2012 09:00,34.57,35.92,0.62,48.9,65.21,53.01,31.98,303.26,308.75
06-02-2012 09:30,35.41,35.99,0.74,47.95,65.57,52.99,31.27,315.11,319.42
06-02-2012 10:00,32.99,35.48,0.72,47.22,64.45,52.9,30.66,290.59,295.02
06-02-2012 10:30,30.52,35.49,0.47,46.41,65.89,52.55,30.1,276.48,280.4
06-02-2012 11:00,32.58,35.71,0.63,46.05,65.11,52.12,28.88,289.97,294.19
06-02-2012 11:30,27.45,34,0.32,45.15,66.1,51.43,28.39,235.81,239.19
06-02-2012 12:00,33.47,36.1,0.77,45.04,64.49,51.22,28.22,279.64,283.44
06-02-2012 12:30,25.26,34.55,0.53,42.89,65.15,50.86,28.07,237.5,242.7
06-02-2012 13:00,23.31,33.55,0.36,42.71,64.34,50.3,28.18,202.43,210.57
06-02-2012 13:30,25.6,34.24,0.34,42.27,64.05,50.38,28.17,226.34,234.06
06-02-2012 14:00,23.84,33.71,0.32,41.41,63.82,49.81,26.83,220.73,226.17
06-02-2012 14:30,26.53,34.28,0.41,39.93,63.77,49.51,27.17,246.05,250.57
06-02-2012 15:00,27.75,34.35,0.28,40.33,63.46,49.2,26.82,251.58,259.31
06-02-2012 15:30,30,34.94,0.54,40.75,62.27,49,26.36,272.24,274.78
06-02-2012 16:00,29.42,34.72,0.58,40.49,62.96,48.92,26.09,263.82,264.83
06-02-2012 16:30,28.99,34.73,0.35,41.47,63.19,48.45,25.31,255.68,260.58
06-02-2012 17:00,31,35.3,0.4,40.93,62.75,48.34,24.45,277.7,285.26
06-02-2012 17:30,29.13,34.83,0.34,40.2,62.43,47.71,24.38,261.52,268.91
06-02-2012 18:00,28.94,35.08,0.42,39.02,62.08,47.16,23.42,256.18,262.7
06-02-2012 18:30,31.77,35.16,0.59,39.1,62.22,47,23.21,273.16,281.68
06-02-2012 19:00,29.27,35.23,0.33,39.74,61.66,46.51,22.65,265.48,270.98
06-02-2012 19:30,30.08,35.09,0.24,37.88,61.24,46.23,22.43,263.68,271.62
06-02-2012 20:00,30.92,35.47,0.51,37.72,61.96,46.12,22.07,273.38,285.14
06-02-2012 20:30,30.06,35.11,0.34,37.74,62.1,46.06,22.16,265.23,274.7
06-02-2012 21:00,31.14,35.73,0.38,37.71,61.03,46.07,22.45,279.96,286.76
06-02-2012 21:30,30.76,35.19,0.42,38.04,61.57,46.3,23.29,262.34,267.56
06-02-2012 22:00,29.48,34.81,0.57,38.16,61.87,46.29,23.11,264.5,268
06-02-2012 22:30,30.76,35.76,0.72,37.81,61.45,46.34,23.2,275.13,278.08
06-02-2012 23:00,33.01,35.91,0.55,38.4,61.15,46.63,23.28,284.07,288.32
06-02-2012 23:30,32.67,36.07,0.76,39.03,60.96,46.88,23.65,285.03,284.64
06-03-2012 00:00,36.55,37.49,0.74,39.65,61.83,47.14,24,320.86,324.56
06-03-2012 00:30,36.42,37.16,0.98,40.45,62.04,47.01,23.87,317.21,320.48
06-03-2012 01:00,38.21,37.95,1.04,41,62.26,47.43,24,334.15,335.76
06-03-2012 01:30,36.33,37,0.71,40.76,61.69,47.3,23.23,308.01,311.56
06-03-2012 02:00,32.02,35.69,0.56,40.08,61.29,46.89,22.43,279.4,284.14
06-03-2012 02:30,31.58,36.16,0.77,38.81,61.3,46.58,23.47,292.21,297.12
06-03-2012 03:00,30.98,35.78,0.78,38.97,61.6,46.92,23.89,284.5,288.84
06-03-2012 03:30,34.63,36.34,0.68,39.13,62.25,47.12,24.18,299.47,305.77
06-03-2012 04:00,33.4,36.05,0.52,40.07,61.1,47.34,24.71,286.18,289.07
06-03-2012 04:30,35.98,36.93,0.6,40.79,61.78,47.53,25.3,320.23,320.54
06-03-2012 05:00,35.75,37.01,0.81,41.59,62.03,47.87,26.51,312.75,315.23
06-03-2012 05:30,31.22,35.65,0.7,41.35,62.32,48.11,26.84,273.6,277.46
06-03-2012 06:00,35.15,36.85,0.75,42.6,62.15,48.6,26.92,307.56,311.56
06-03-2012 06:30,36.57,36.9,0.82,42.53,62.18,48.79,27.16,306.5,309.54
06-03-2012 07:00,37.08,36.93,0.56,42.92,62.25,48.89,27.27,311.19,315.68
06-03-2012 07:30,35.07,36.7,0.59,43.09,62.68,49.06,27.47,304.13,306.41
06-03-2012 08:00,33.8,35.85,0.46,43.21,63.09,49.29,27.58,292.21,295.89
06-03-2012 08:30,31.2,35.77,0.62,42.41,62.88,49.48,27.54,281.74,287.15
06-03-2012 09:00,28.98,35.28,0.67,41.56,63.85,49.54,27.45,258.83,259.57
06-03-2012 09:30,30.61,35.55,0.66,41.87,63.76,49.5,26.97,276.45,281.68
06-03-2012 10:00,27.84,35.13,0.33,41.77,63.59,49.34,26.82,259.2,261.59
06-03-2012 10:30,29.87,35.13,0.66,41.64,63.42,49.03,26.82,258.14,262.19
06-03-2012 11:00,30.76,35.42,0.47,41.27,63.79,49.1,26.31,275.81,281.32
06-03-2012 11:30,24.71,34.43,0.48,40.59,63.72,48.74,25.62,221.76,226.12
06-03-2012 12:00,26.12,34.58,0.43,39.86,62.63,48.31,25.45,230.93,240.43
06-03-2012 12:30,28.11,35.01,0.22,39.68,63.23,48.12,24.87,254.4,263.63
06-03-2012 13:00,26.45,34.57,0.4,38.27,62.85,47.74,24.77,241.44,241.28
06-03-2012 13:30,28.83,34.91,0.41,38.27,63.37,47.58,23.88,260,261.69
06-03-2012 14:00,24.26,33.7,0.27,38.01,62.88,47.2,24.17,226.89,231.17
06-03-2012 14:30,28.05,34.27,0.29,38.16,61.91,46.81,23.71,253.03,256.36
06-03-2012 15:00,23.35,33.64,0.05,38.06,62.64,46.84,24.12,207.05,210.69
06-03-2012 15:30,28.61,34.44,0.5,36.65,62.45,46.47,23.85,244.27,248.68
06-03-2012 16:00,26.32,34.31,0.3,36.07,61.87,45.94,23.11,226.79,231.39
06-03-2012 16:30,23.12,33.75,0.35,35.91,61.81,45.67,23.21,205.31,215.78
06-03-2012 17:00,24.94,33.84,0.41,35.67,61.47,45.22,22.61,209.33,216.29
06-03-2012 17:30,23.72,34,0.18,36.03,61.82,44.91,22.23,210.87,218.91
06-03-2012 18:00,23.97,34.04,0.19,35.88,62,44.66,22.03,218.87,224
06-03-2012 18:30,25.67,33.96,0.18,34.95,61.81,44.05,21.63,223.48,228.53
06-03-2012 19:00,25.13,34.53,0.28,35.02,61.33,44.03,21.21,228.47,232.62
06-03-2012 19:30,31.6,35.58,0.37,35.99,60.58,43.85,20.89,284.67,287.83
06-03-2012 20:00,29.77,35.42,0.45,35.91,60.44,43.72,20.88,269.86,270.17
06-03-2012 20:30,26.65,34.5,0.53,36.09,61.62,44.13,20.82,238.85,240.78
06-03-2012 21:00,26.42,35.48,0.5,36.79,59.88,44.53,21.43,260.45,263.79
06-03-2012 21:30,26.29,34.88,0.34,37.06,61.13,44.94,22.49,231.5,232.03
06-03-2012 22:00,29.67,35.54,0.41,37.75,60.19,45.4,23.68,259.38,264.36
06-03-2012 22:30,28.34,34.85,0.63,38.68,61.36,46.25,25.55,246.05,246.75
06-03-2012 23:00,29.94,35.09,0.53,39.94,61.46,47.21,26.81,264.55,264.98
06-03-2012 23:30,32.53,35.49,0.67,40.69,62.29,47.84,28.32,273.66,278.66
06-04-2012 00:00,29.91,35.06,0.59,41.64,62.29,48.59,29.48,258.37,263.32
06-04-2012 00:30,28.17,34.95,0.35,42.5,63.23,49.55,30.1,250.25,251.43
06-04-2012 01:00,30.74,35.45,0.33,43.33,63.32,50.48,30.94,269.88,272.28
06-04-2012 01:30,30.59,34.93,0.57,42.86,63.41,50.89,31.53,263.11,265.41
06-04-2012 02:00,22.83,33.47,0.23,41.95,64.16,51.68,32.31,210.4,216.27
06-04-2012 02:30,24.67,33.83,0.4,43.06,64.57,52.24,33.24,225.07,230
06-04-2012 03:00,29.64,35.3,0.5,45.2,64.74,52.85,33.84,272.38,273.13
06-04-2012 03:30,31.59,35.09,0.43,46.13,64.63,53.1,34.21,255.15,263.42
06-04-2012 04:00,31.12,34.92,0.39,46.63,64.46,53.7,34.66,270.64,274.58
06-04-2012 04:30,25.91,34,0.28,46.86,65.99,53.9,35.45,222.75,226.09
06-04-2012 05:00,22.82,33.42,0.23,46.95,66.2,54.13,36.6,209.38,212.08
06-04-2012 05:30,22.89,33.56,0.23,47.05,66.59,54.59,36.76,210.11,210.75
06-04-2012 06:00,28.24,33.94,0.24,47.57,66.03,54.72,36.39,243.26,247.64
06-04-2012 06:30,30.49,35.08,0.28,48.32,65.78,55.12,36.11,258.24,258.31
06-04-2012 07:00,29.4,34.32,0.59,48.89,65.66,55.3,35.96,245.2,248.2
06-04-2012 07:30,31.81,35.06,0.43,49.19,64.94,55.17,35.51,284.1,282.72
06-04-2012 08:00,32.87,34.97,0.72,49.76,65.71,54.95,35.52,281.24,281.98
06-04-2012 08:30,31.68,35.22,0.67,50.27,66.01,55.33,35.67,282.32,284.91
06-04-2012 09:00,29.3,34.93,0.64,49.63,65.61,55.4,35.28,280.23,279.32
06-04-2012 09:30,33.64,35.26,0.77,50.43,65.82,55.48,35.19,289,284.43
06-04-2012 10:00,34.37,35.4,0.64,50.7,66.1,55.69,34.87,299.3,311.68
06-04-2012 10:30,36.78,36.24,0.76,51.01,66.18,55.76,33.89,318.73,327.3
06-04-2012 11:00,37.26,36.67,0.78,51.37,65.92,55.21,33.4,325.48,328.85
06-04-2012 11:30,35.81,36.02,0.56,51.12,65.71,55.05,32.51,308.5,321.04
06-04-2012 12:00,34.42,35.64,0.39,49.61,66.46,54.47,31.81,276.83,286.29
06-04-2012 12:30,29.66,34.56,0.32,49.66,66.04,53.94,30.32,260.21,267.23
06-04-2012 13:00,32.94,35.68,0.36,47.54,65.35,53.06,29.65,284.53,291.43
06-04-2012 13:30,32.96,35.51,0.48,46.5,65.01,52.65,29.95,278.41,280.84
06-04-2012 14:00,27.24,34.15,0.46,46.16,65.33,52.03,29.71,236.72,244.29
06-04-2012 14:30,25.38,34.45,0.5,46.02,65.2,51.37,28.61,230.88,235.84
06-04-2012 15:00,25.08,34.01,0.29,44.67,64.28,50.88,28.1,216.02,226.14
06-04-2012 15:30,23.74,34.3,0.2,43.49,64.26,50.37,27.37,214.28,223.9
06-04-2012 16:00,27.03,34.58,0.28,42.89,63.43,49.63,27.05,239.41,243.54
06-04-2012 16:30,28.59,34.85,0.36,42.91,63.39,49.53,26.26,253.82,256.37
06-04-2012 17:00,25.79,34.38,0.36,42.74,62.84,49.35,25.75,234.16,236.15
06-04-2012 17:30,28.51,34.8,0.3,42.15,62.3,48.98,25.65,248.78,254.33
06-04-2012 18:00,26.74,34.06,0.24,41.5,62.52,48.31,24.79,234.05,235.04
06-04-2012 18:30,24.84,33.98,0.21,40.62,62.36,48.19,24.21,228.2,231.64
06-04-2012 19:00,22.15,33.69,0.33,40.02,62.7,47.91,24.24,204.02,207.74
06-04-2012 19:30,23.82,33.59,0.2,39.21,62,47.64,24.59,200.18,207.77
06-04-2012 20:00,23.7,34.09,0.15,38.55,62.13,47.43,24.33,208.44,210.75
06-04-2012 20:30,33.93,35.9,0.47,38.8,61.72,47.82,24.26,277.86,282.88
06-04-2012 21:00,22.9,33.9,0.38,38.97,62.45,47.68,24.41,206.26,211.16
