TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
06-04-2012 21:30,23.8,33.64,0.15,38.97,62.29,47.87,25.31,198.86,207.07
06-04-2012 22:00,29.33,34.97,0.44,40.16,62.38,48.25,26.28,230.59,239.48
06-04-2012 22:30,33.01,36,0.6,40.97,61.83,48.95,27.02,278.18,281.45
06-04-2012 23:00,31.52,35.64,0.34,41.48,62.28,49.36,27.76,265.74,269.25
06-04-2012 23:30,29.98,35.43,0.76,41.66,62.29,49.7,28.6,262.13,261.87
06-05-2012 00:00,32.45,35.89,0.8,42.88,62.71,50.43,29.58,277.74,279.24
06-05-2012 00:30,34.92,36.35,0.85,44.1,63.12,51.16,30.56,293.35,296.6
06-05-2012 01:00,37.92,36.96,0.75,45.27,64,52.06,31.56,307.85,314.35
06-05-2012 01:30,37.79,37.15,0.55,46.01,63.27,52.41,32.6,302.14,310.97
06-05-2012 02:00,37.1,36.62,0.62,46.78,63.83,53.2,33.85,305.62,312.94
06-05-2012 02:30,31.03,34.98,0.43,46.78,64.8,53.52,34.12,262.55,270.72
06-05-2012 03:00,34.75,36.36,0.48,47.14,64.63,53.89,35,297.66,305.56
06-05-2012 03:30,38.04,36.82,0.68,47.58,65.73,54.4,35.02,315.37,325.65
06-05-2012 04:00,28.82,34.44,0.4,47.67,66.1,54.57,35.97,246.83,254.01
06-05-2012 04:30,32.06,35.06,0.35,47.95,66.67,54.81,36.08,270.14,272.2
06-05-2012 05:00,33.67,35.58,0.46,49,67.36,55.1,36.48,283.48,288.31
06-05-2012 05:30,27.93,34.05,0.13,49.21,66.95,55.34,37.27,241.21,245.23
06-05-2012 06:00,30.34,34.37,0.32,47.51,67.81,55.59,37.46,245.16,252.28
06-05-2012 06:30,29.62,34.23,0.22,49.44,67.73,55.76,37.37,248.66,255.84
06-05-2012 07:00,30.29,34.31,0.57,49.69,66.87,55.95,37.22,257.94,265.41
06-05-2012 07:30,29.37,34.1,0.31,49.91,67.57,56.02,36.93,231.05,234.11
06-05-2012 08:00,26.79,34.13,0.22,50.22,68.1,56.03,36.59,223.95,228.64
06-05-2012 08:30,26.38,33.87,0.48,50.57,67.4,55.85,35.56,217.74,223.77
06-05-2012 09:00,30.64,34.97,0.47,50.17,67.14,56.01,35.07,255.22,256.18
06-05-2012 09:30,29.23,34.14,0.45,49.13,67.31,55.64,34.01,238.32,244.89
06-05-2012 10:00,29.65,34.34,0.44,46.98,67.44,55.35,33.61,244.61,252.34
06-05-2012 10:30,32.68,35.21,0.48,46.92,67.15,54.93,33.38,257.42,266.13
06-05-2012 11:00,34.96,35.62,0.8,47.63,66.62,54.67,32.44,281.33,287.28
06-05-2012 11:30,29.52,34.93,0.35,47.01,67.06,54.19,32.05,247.35,257.65
06-05-2012 12:00,29.84,34.79,0.28,45.62,66.87,53.84,32.24,245.33,246.85
06-05-2012 12:30,36.27,36.31,0.41,46.38,65.93,53.82,31.53,301.83,304.5
06-05-2012 13:00,28.99,34.25,0.55,45.14,65.92,53.33,31.1,240.01,243.55
06-05-2012 13:30,31.2,35.02,0.38,45.52,66.13,53.01,30.91,256.98,261.34
06-05-2012 14:00,28.16,34.46,0.44,45.07,66.03,52.77,30.92,232.93,237.34
06-05-2012 14:30,32.36,35.11,0.47,44.71,65.75,52.81,30.53,268.91,275.57
06-05-2012 15:00,29.83,34.66,0.45,44.25,65.83,52.42,30.17,248.52,254.65
06-05-2012 15:30,27.94,34.08,0.36,43.43,64.87,52.28,30.56,234.89,243.11
06-05-2012 16:00,27.73,33.91,0.42,43.38,65.18,52.27,30.45,241.71,249.8
06-05-2012 16:30,27.68,34.31,0.37,43.09,65.02,52.03,29.81,237.1,239.9
06-05-2012 17:00,26.08,33.79,0.26,43.29,64.19,51.94,29.35,224.06,225.96
06-05-2012 17:30,26.26,34.17,0.31,43.25,65.01,51.64,29.45,236.73,238.52
06-05-2012 18:00,29.08,34.35,0.39,42.55,64.91,51.49,29.29,245.27,249.07
06-05-2012 18:30,28.16,34.03,0.47,42.73,63.76,51.37,29.22,237.38,240.64
06-05-2012 19:00,26.72,34.09,0.51,41.77,64.38,50.97,28.81,225.14,226.99
06-05-2012 19:30,27.5,33.88,0.5,41.67,63.71,50.79,28.48,230.21,231.53
06-05-2012 20:00,28.1,34.17,0.5,41.63,63.74,50.8,28.46,242.01,247.03
06-05-2012 20:30,30.87,35,0.48,41.68,63.62,50.65,28.39,265.81,267.68
06-05-2012 21:00,28.16,34.26,0.49,41.83,63.98,50.55,28.23,234.82,238.32
06-05-2012 21:30,31.68,35.05,0.47,41.7,63.83,50.56,28.25,259.52,263.92
06-05-2012 22:00,35.24,35.85,0.54,42.79,63.55,50.83,28.68,280,284.88
06-05-2012 22:30,31.02,35.2,0.56,43.3,63.51,50.87,28.75,264.96,260.76
06-05-2012 23:00,29.03,34.85,0.58,42.94,64.09,51.02,29.2,242.77,242.19
06-05-2012 23:30,29.61,34.67,0.57,43.21,64.14,51.14,30.12,237.38,241.04
06-06-2012 00:00,28.59,34.47,0.38,44.4,64.44,51.54,30.97,226.94,230.98
06-06-2012 00:30,34.32,36.16,0.6,45.3,63.95,52.05,31.37,288.11,290.98
06-06-2012 01:00,30.8,35.22,0.36,46.28,64.02,52.53,32.26,268.63,265.06
06-06-2012 01:30,32.04,34.94,0.42,46.48,65.21,53.02,32.58,263.59,264.19
06-06-2012 02:00,27.74,34.34,0.27,46.39,65.55,53.23,33.19,224.49,223.63
06-06-2012 02:30,27.71,34.06,0.3,46.17,65.29,53.47,33.5,225.08,223.65
06-06-2012 03:00,28.57,34.54,0.33,47.01,65.55,53.84,33.38,238.65,236.85
06-06-2012 03:30,30.54,35.1,0.5,39.72,65.23,53.9,31.2,251.14,254.61
06-06-2012 04:00,27.22,34.72,0.53,37.5,64.92,52.75,26.01,238.08,237.3
06-06-2012 04:30,32.56,35.62,0.58,41.65,62.92,51.76,25.37,283.61,286.1
06-06-2012 05:00,27.42,34.15,0.32,41.85,64.24,50.57,26.14,225.15,230.22
06-06-2012 05:30,24.88,33.92,0.42,42.43,63.29,50.32,26.73,208.24,210.27
06-06-2012 06:00,25.88,34.57,0.43,42.14,64.45,50,26.42,218.3,225.79
06-06-2012 06:30,25.61,34.49,0.3,42.06,64.45,49.97,26.17,214.55,218.98
06-06-2012 07:00,32.89,35.39,0.48,41.35,62.99,49.68,26.64,272.72,270.27
06-06-2012 07:30,32.48,35.82,0.51,42.79,62.03,49.87,26.4,274.93,282.27
06-06-2012 08:00,24.73,33.78,0.14,41.39,62.93,49.4,26.85,202.73,210.15
06-06-2012 08:30,25.25,34.22,0.38,40.65,62.22,49.36,26.19,221.94,230.05
06-06-2012 09:00,26.18,34.32,0.39,39.63,61.55,49.23,25.86,214.39,218.26
06-06-2012 09:30,24.74,33.97,0.36,39.05,62.41,48.78,25.57,208.77,212.96
06-06-2012 10:00,22.24,34,0.35,38.19,61.69,48.88,25.75,192.32,198.85
06-06-2012 10:30,30.28,35.05,0.27,39.03,62.15,48.3,25.3,251.38,256.28
06-06-2012 11:00,25.23,34.36,0.18,39.36,62.12,48.38,25.34,215.7,217.07
06-06-2012 11:30,25.96,34.29,0.13,39.69,62.23,48.17,25.69,217.45,220.86
06-06-2012 12:00,26.26,34.46,0.17,40.44,61.83,47.9,25.38,224,231.48
06-06-2012 12:30,25.88,33.93,0.27,39.2,61.95,47.78,25.2,209.81,215.92
06-06-2012 13:00,27.04,34.42,0.42,39.26,62.51,47.68,25.05,220.85,220.31
06-06-2012 13:30,26.05,33.96,0.5,38.26,61.43,47.42,24.19,217.36,218.99
06-06-2012 14:00,33.53,35.57,0.59,38.17,61.33,47.37,24.38,278.3,288.66
06-06-2012 14:30,30.21,34.43,0.33,38.53,61.88,47.48,24.33,243.75,249.8
06-06-2012 15:00,32.48,35.23,0.23,39.23,61.27,47.44,24.07,267.32,277.35
06-06-2012 15:30,30.97,34.74,0.41,39.19,61.74,47.2,23.85,252.71,261.51
06-06-2012 16:00,30.09,34.76,0.53,39.75,60.73,47.12,24.11,254.98,265.13
06-06-2012 16:30,31.17,34.96,0.41,39.49,60.65,47.14,23.38,261.01,269
06-06-2012 17:00,30.06,34.75,0.5,38.91,62.02,46.77,23.14,248.3,253.61
06-06-2012 17:30,27.17,34.07,0.48,38.25,62.15,46.55,23.21,228.42,237.65
06-06-2012 18:00,29.41,34.58,0.5,38.68,61.67,46.54,23.52,250.89,261.49
06-06-2012 18:30,25.84,33.84,0.35,38.44,61.48,46.61,23.83,217.16,224.68
06-06-2012 19:00,29.3,34.31,0.19,37.4,61.47,46.58,23.41,241.45,251.9
06-06-2012 19:30,35.68,36.33,0.67,38.8,61.1,46.66,22.81,304.58,311.09
06-06-2012 20:00,31.45,35.12,0.55,39.3,61.38,46.95,22.95,266.27,274.3
06-06-2012 20:30,25.98,34.31,0.23,38.97,61.31,47.05,23.51,228.82,235.96
06-06-2012 21:00,25.9,33.96,0.4,38.63,61.59,46.99,24.15,220.44,229.46
06-06-2012 21:30,30.26,35.09,0.32,39.12,60.87,47.26,24.52,258.14,265.36
06-06-2012 22:00,26.71,34.06,0.22,39.52,61.96,47.34,25.27,211.04,219.29
06-06-2012 22:30,30.88,35.46,0.4,40.73,61.52,47.94,25.72,267.53,271.08
06-06-2012 23:00,30.13,35.1,0.31,40.9,61.72,48.44,26.62,252.23,262.88
06-06-2012 23:30,31.94,35.04,0.53,41.07,61.6,48.94,27.48,265.58,274.87
06-07-2012 00:00,34.91,36.32,0.33,42.38,61.87,49.78,28.41,288.03,298.87
06-07-2012 00:30,36.33,36.7,0.46,43.41,62.43,50.32,28.9,289.34,300.27
06-07-2012 01:00,37.36,36.58,0.41,44.3,61.9,50.96,29.95,285.85,299.66
06-07-2012 01:30,39.75,37.98,0.56,44.97,62.39,51.5,30.6,311.03,324.4
06-07-2012 02:00,27.77,34.3,0.31,45.17,62.99,52.25,31.44,230.25,238.16
06-07-2012 02:30,32.96,35.56,0.37,44.92,63.13,52.55,32.33,245.37,254.63
06-07-2012 03:00,35,36.28,0.37,45.67,63.31,53.18,32.93,268.13,281.86
06-07-2012 03:30,36.29,36.43,0.64,46.06,63.06,53.48,33.03,273.1,288.31
06-07-2012 04:00,36.5,36.4,0.63,47.15,64.08,53.76,33.28,280.6,295.72
06-07-2012 04:30,40.24,37.1,0.74,47.93,63.67,54.11,34.16,304.77,320.14
06-07-2012 05:00,36.13,35.57,0.68,48.53,63.9,54.17,34.24,271.94,286.38
06-07-2012 05:30,36.99,35.95,0.43,48.84,64.31,54.36,33.72,277.57,289.81
06-07-2012 06:00,34.85,35.36,0.66,48.42,64.09,54.6,34.17,267.51,279.69
06-07-2012 06:30,37.66,36.29,0.7,49.69,64.78,54.91,33.72,290.3,303.6
06-07-2012 07:00,36.67,35.92,0.47,50.05,64.52,54.79,33.82,275.85,288.54
06-07-2012 07:30,33.25,35.24,0.54,50.2,64.85,55.05,33.98,266.68,276.54
06-07-2012 08:00,35.37,35.18,0.53,50.48,65.09,54.76,34.41,255.39,266.44
06-07-2012 08:30,33.75,35.38,0.45,48.44,65.57,54.75,31.84,257.25,270.14
06-07-2012 09:00,32.85,35.78,0.35,46.88,65.15,54.49,31.28,254.54,267.14
06-07-2012 09:30,38.47,36.38,0.73,47.06,64.53,54.19,30.91,291.72,303.53
06-07-2012 10:00,37.01,36.46,0.47,46.41,64.58,53.92,30.87,282.18,293.77
06-07-2012 10:30,38.22,36.46,0.67,47.38,64.52,53.53,30.75,292.65,299.41
06-07-2012 11:00,37.38,36.81,0.45,48.09,63.84,53.81,30.63,294.89,303.14
06-07-2012 11:30,32.93,35.76,0.56,47.78,64.31,53.27,30.1,250.01,259.27
06-07-2012 12:00,31.05,35.45,0.59,47.88,63.95,53.21,29.02,264.56,269.83
06-07-2012 12:30,30.47,35.03,0.62,47.3,64.25,52.68,28.88,232.91,238.44
06-07-2012 13:00,36.2,36.65,0.65,47.45,63.03,52.38,28.2,282.01,275.27
06-07-2012 13:30,32.28,35.48,0.45,46.79,63.13,52.07,28.08,249.22,263.24
06-07-2012 14:00,29.28,34.79,0.45,46.4,62.74,51.65,27.88,224.13,232.8
06-07-2012 14:30,30.73,35.09,0.54,45.86,62.2,51.39,27.89,255.22,264.49
06-07-2012 15:00,32.69,35.36,0.71,45.17,62.29,51.28,27.84,255.52,258.46
06-07-2012 15:30,34.09,36.13,0.52,45.46,61.96,51.08,27.48,275,274.34
06-07-2012 16:00,29.4,34.92,0.35,45.04,62.22,50.87,27.19,231.58,233.32
06-07-2012 16:30,25.23,33.89,0.42,44.38,62.77,50.77,27.52,200.86,204.01
06-07-2012 17:00,25.37,33.89,0.48,42.99,63,50.6,27.14,199.22,203.37
06-07-2012 17:30,28.95,34.95,0.61,43.88,62.18,50.33,26.98,232.93,234.07
06-07-2012 18:00,32.12,35.42,0.41,44.01,62.37,50.29,27.26,245.98,245.75
06-07-2012 18:30,31.91,34.79,0.38,43.06,63.37,50.21,27.01,232.77,234.59
06-07-2012 19:00,28.19,34.37,0.49,43.23,62.16,50.11,27.03,214.12,213.83
06-07-2012 19:30,28.66,34.68,0.36,42.9,62.59,49.94,26.89,229.93,231.21
06-07-2012 20:00,29.58,34.48,0.18,42.66,61.84,49.84,26.72,226.14,226.67
06-07-2012 20:30,25.23,33.66,0.12,42.66,62.28,49.75,27.4,188.71,191.05
06-07-2012 21:00,24.36,33.91,0.18,41.87,62.69,50.07,27.65,185.86,185.21
06-07-2012 21:30,34.4,35.83,0.41,43.24,62.19,50.33,27.65,260.24,258.6
06-07-2012 22:00,29.32,35.01,0.53,44.44,62.41,50.54,27.9,231.73,230.86
06-07-2012 22:30,34.17,36,0.55,44.66,62.04,50.91,28.55,267.03,273.61
06-07-2012 23:00,34.64,36.01,0.34,45.1,62.29,51.15,28.96,271.64,280.87
06-07-2012 23:30,37.98,37.34,0.64,45.36,62.45,51.7,29.32,309.39,314.53
06-08-2012 00:00,36.74,36.97,0.44,45.75,62.51,51.97,29.86,295.65,301.85
06-08-2012 00:30,35.16,36.18,0.31,46.36,62.33,52.31,30.66,280.41,283.4
06-08-2012 01:00,39.66,37.14,0.48,46.78,62.93,52.83,31.3,309.18,311.66
06-08-2012 01:30,33.86,35.23,0.28,47.89,63.58,53.3,32.07,253.89,259.69
06-08-2012 02:00,32.13,35.13,0.26,47.16,63.88,53.7,32.83,239.75,244.41
06-08-2012 02:30,33.35,35.21,0.38,47.77,63.92,54.09,33.17,249.22,255.86
06-08-2012 03:00,32.68,35.34,0.6,48.01,64.45,54.43,33.81,246.35,253.9
06-08-2012 03:30,35.86,36,0.66,49.07,64.25,54.81,34.35,270.1,277.94
06-08-2012 04:00,38.01,36.68,0.68,49.33,64.21,55,35.36,288.74,297.23
06-08-2012 04:30,39.93,37.08,0.81,50.42,63.54,55.6,35.56,310.05,321.4
06-08-2012 05:00,39.35,37.06,0.6,50.95,64.22,55.55,36.04,302.86,314.79
06-08-2012 05:30,38.68,36.88,0.61,51.5,64.7,55.77,36.33,292.93,302.44
06-08-2012 06:00,41.94,38.27,0.62,51.4,64.59,55.81,36.34,316.62,328.55
06-08-2012 06:30,40.34,37.64,0.59,52.55,65.87,56.02,36.8,303.91,316.07
06-08-2012 07:00,40.48,37.31,0.56,52.58,65.59,56.12,35.94,302.32,314.27
06-08-2012 07:30,40.52,37.73,0.53,47.71,65.78,56.09,31.2,310.74,319.57
06-08-2012 08:00,39.27,36.94,0.44,48.86,64.85,55.45,31.65,293.79,306.89
06-08-2012 08:30,39.27,37.13,0.43,49.13,64.51,54.54,29.71,292.93,303.55
06-08-2012 09:00,36.89,36.6,0.4,47.36,63.63,53.86,27.67,289,302.26
06-08-2012 09:30,36.79,36.68,0.57,46.93,64.1,53.05,27.89,285.91,299.56
06-08-2012 10:00,36.38,36.73,0.8,45.54,63.26,52.63,27.01,285.98,297.75
06-08-2012 10:30,39.13,37.75,0.77,46.18,63.04,51.82,27.34,310.51,320.77
06-08-2012 11:00,40.14,37.88,0.65,46.17,62.88,51.8,27.39,311.94,323.95
06-08-2012 11:30,36.49,36.85,0.56,46.13,62.52,51.85,28.25,284.94,298.2
06-08-2012 12:00,35.43,36.2,0.61,45.82,63.3,51.76,27.94,282.99,294.05
06-08-2012 12:30,35.99,36.91,0.66,45.86,62.32,52.02,28.61,289.32,299.79
06-08-2012 13:00,38.3,37.27,0.71,44.7,62.85,51.73,28.06,296.37,307.61
06-08-2012 13:30,30.23,35.09,0.36,44.89,62.88,51.71,27.84,244.52,249.52
06-08-2012 14:00,34.04,36.25,0.76,44.41,61.99,51.48,27.77,260.54,266.81
06-08-2012 14:30,35.65,36.6,0.62,44.79,62.12,51.33,27.99,290.49,294.83
06-08-2012 15:00,42.89,38.78,0.87,44.37,62.4,50.9,26.89,329.84,331.94
06-08-2012 15:30,31.52,35.25,0.37,44.27,62.51,50.64,26.66,244.46,249.88
06-08-2012 16:00,35.6,36.49,0.45,43.91,61.73,50.4,26.7,273.24,276.87
06-08-2012 16:30,35.53,36.35,0.52,43.64,61.66,50.12,26.37,275.57,285.68
06-08-2012 17:00,37.05,36.93,0.61,43.58,61.24,49.75,26.32,293.77,301.22
06-08-2012 17:30,33.77,35.86,0.44,42.96,62.39,49.47,25.15,261.79,273.82
06-08-2012 18:00,35.03,36.31,0.65,43.13,61.26,49.1,25.31,281.07,287.33
06-08-2012 18:30,34.47,36.16,0.71,43.11,60.61,48.78,24.78,278.24,283.45
06-08-2012 19:00,37.57,36.57,0.82,42.97,60.75,48.9,24.95,293.57,300.32
06-08-2012 19:30,28.03,34.58,0.31,41.53,61.8,48.62,24.3,217.25,225.3
06-08-2012 20:00,40.35,38.08,0.71,41.47,61.14,48.18,24.09,324.95,331.36
06-08-2012 20:30,30.97,34.47,0.05,41.54,60.96,48.26,24.45,242.56,254.13
06-08-2012 21:00,33.74,35.73,0.4,41.38,60.75,48.24,24.9,267.68,276.97
06-08-2012 21:30,36.2,36.75,0.38,41.37,60.76,48.37,25.52,292.9,299.43
06-08-2012 22:00,39.26,37.5,0.63,41.37,61.1,48.81,26.32,300.29,311.12
06-08-2012 22:30,35.58,35.98,0.55,42.08,61.26,49.13,27.31,275.17,282.48
06-08-2012 23:00,32.95,35.64,0.52,42.23,61.85,49.59,27.9,255.52,263.4
06-08-2012 23:30,37.86,36.7,0.48,42.94,62.27,50.36,29.03,292.32,303.44
06-09-2012 00:00,33.52,35.47,0.32,43.6,62.64,50.67,30.28,251.41,259.86
06-09-2012 00:30,31.94,35.42,0.59,44.85,63,51.58,31.15,249.62,259.05
06-09-2012 01:00,32.73,35.38,0.55,45.46,63.48,52.11,31.47,241.6,248.14
06-09-2012 01:30,33.01,35.7,0.53,46.15,64.05,52.76,32.81,250.84,254.36
06-09-2012 02:00,34.58,35.72,0.62,47.05,63.67,53.42,33.52,256.86,261.91
06-09-2012 02:30,35.8,35.9,0.56,47.83,63.76,54.12,34.99,263.89,271.68
06-09-2012 03:00,39.13,36.99,0.53,48.74,62.93,54.97,36.25,287.02,295.94
06-09-2012 03:30,36.92,36.63,0.69,49.29,63.99,55.34,35.68,275.89,286.83
06-09-2012 04:00,44.39,39.49,0.84,48.59,64,55.21,32.31,336.71,346.34
06-09-2012 04:30,34.79,36.28,0.48,47.06,63.11,54.01,28.19,272.05,277.25
06-09-2012 05:00,37.25,36.83,0.64,46.08,63.02,52.91,28.67,286.51,295.31
06-09-2012 05:30,38.89,37.67,0.96,46.68,63.38,52.45,29.54,299.37,302.15
06-09-2012 06:00,38.11,36.69,0.84,47.03,63.9,52.55,30.16,289.81,297.94
06-09-2012 06:30,43.37,39.3,0.77,47.15,63.32,52.78,31.96,325.19,333.22
06-09-2012 07:00,42.76,38.57,0.71,47.47,63.58,52.97,31.61,323.52,334.09
06-09-2012 07:30,42.4,38.67,0.76,47.11,64.15,52.9,30.5,331.12,342.15
06-09-2012 08:00,39.26,37.6,0.67,46.87,63.86,52.79,29.87,311.8,321.25
06-09-2012 08:30,35.87,36.27,0.63,46.27,64.7,52.48,29.07,262.96,273.98
06-09-2012 09:00,38.05,37.1,0.72,45.82,63.37,52.21,28.8,286.18,296.28
06-09-2012 09:30,37.5,37.05,0.84,45.75,63.59,51.93,28.28,293.75,302.31
06-09-2012 10:00,36.65,36.95,0.5,45.83,63.17,51.78,27.45,279.7,283.84
06-09-2012 10:30,34.44,36.42,0.65,45.5,62.8,51.21,26.91,278.38,282.76
06-09-2012 11:00,36.56,36.66,0.76,45.19,62.45,50.85,26,287.83,293.43
06-09-2012 11:30,34.97,36.55,0.72,43.93,62.42,50.35,24.86,281.39,286.13
06-09-2012 12:00,31.07,35.42,0.59,43.58,61.56,49.81,24.54,253.57,259
06-09-2012 12:30,34.29,35.94,0.48,43.5,61.53,49.39,24.23,256.76,260.11
06-09-2012 13:00,34.83,36.54,0.39,43.25,61.36,49.09,23.32,287.44,291.67
06-09-2012 13:30,30.26,34.91,0.5,42.41,61.97,48.63,23.29,241.82,245.47
06-09-2012 14:00,28.3,34.5,0.46,41.66,61.46,48.22,23.66,225.22,230.28
06-09-2012 14:30,28.91,34.79,0.47,42.01,61.87,47.69,23.47,231.14,237.72
06-09-2012 15:00,27.67,34.35,0.47,41.58,61.45,47.69,23.19,221.89,229.87
06-09-2012 15:30,32.03,35.57,0.39,41.27,60.78,47.49,23.03,262.68,268.76
06-09-2012 16:00,28.51,34.9,0.43,40.4,61.22,47.19,22.62,234.13,241.85
06-09-2012 16:30,29.9,35.14,0.51,39.93,60.33,47.17,22.46,240.65,249.02
06-09-2012 17:00,35.5,36.16,0.48,39.75,60.15,46.7,22.36,284.46,291.79
06-09-2012 17:30,27.98,34.66,0.26,39.41,60.16,46.55,21.62,242.94,248.26
06-09-2012 18:00,35.69,36.64,0.49,39.33,59.6,46.41,21.2,299.08,306.62
06-09-2012 18:30,26.26,34.1,0.3,38.32,60.94,45.98,21.39,201.43,204.75
06-09-2012 19:00,23.44,34.11,0.32,37.95,60.09,45.78,21.56,186.98,190.79
06-09-2012 19:30,26.42,34.35,0.27,38.23,60.23,45.86,22.1,206.02,215.12
06-09-2012 20:00,26.22,34.2,0.32,37.59,60.54,45.91,22.43,196.46,205.88
06-09-2012 20:30,24.89,34.08,0.28,38.25,60.19,45.8,22.66,187.73,192.46
06-09-2012 21:00,25.29,33.93,0.03,38.36,60.6,46.12,22.28,192.46,198.83
06-09-2012 21:30,27,34.5,0.1,37.89,60.6,46.35,22.55,203.79,206.76
06-09-2012 22:00,24.04,34.06,0.03,37.68,60.82,46.45,23.23,182.47,188.6
06-09-2012 22:30,25.53,33.98,0.31,38.32,60.54,46.64,23.81,173.32,180.54
06-09-2012 23:00,30.11,35.09,0.24,39.66,60.14,47.15,24.09,231.53,236.57
06-09-2012 23:30,24.63,34.12,0.21,39.1,60.7,47.5,25.04,186.29,189.42
06-10-2012 00:00,31.07,34.82,0.4,39.13,60.84,47.9,25.73,224.86,235.54
06-10-2012 00:30,29.64,34.73,0.44,40.39,61.45,48.28,25.98,223.53,232.36
06-10-2012 01:00,30.13,34.78,0.43,40.49,61.27,48.46,26.19,231.04,239.85
06-10-2012 01:30,27.78,34.44,0.4,41.39,60.96,48.59,26.69,212.88,219.79
06-10-2012 02:00,30.8,35.05,0.34,42,60.96,48.97,26.63,228.84,238.07
06-10-2012 02:30,30.96,34.86,0.17,42.04,61.66,49.29,26.61,223.07,229.6
06-10-2012 03:00,30.25,35,0.19,41.3,61.51,49.46,27.35,222.55,233.68
06-10-2012 03:30,31.89,34.87,0.29,42.44,61.82,49.85,28.26,226.45,235.09
06-10-2012 04:00,32.47,35.64,0.4,42.36,61.85,49.96,28.98,226.44,236.3
06-10-2012 04:30,34.2,35.76,0.44,43.23,62.6,50.26,29.12,242.49,243.89
06-10-2012 05:00,36.44,36.62,0.37,43.84,61.55,50.64,29.32,272.53,278.91
06-10-2012 05:30,33.88,35.87,0.39,44.52,62.88,50.77,29.44,256.46,262.54
06-10-2012 06:00,35.8,36.58,0.43,44.92,62.85,50.95,29.74,262.01,267.64
06-10-2012 06:30,38.82,37.36,0.65,45.15,61.97,50.83,29.61,293.87,297.96
06-10-2012 07:00,36.12,35.95,0.51,45.35,62.92,50.98,29.36,262.68,269.37
06-10-2012 07:30,35.44,36.13,0.4,45.68,62.26,51.11,29.54,260.83,263.71
06-10-2012 08:00,33.03,35.82,0.43,45.43,62.76,50.95,29.3,245.85,245.65
06-10-2012 08:30,32.2,34.96,0.44,45.56,62.65,50.91,29.46,237.77,241.8
06-10-2012 09:00,35.28,36.12,0.39,45.45,62.42,50.91,29.17,262.56,263.02
06-10-2012 09:30,32.44,35.42,0.62,45.1,62.02,50.81,29.33,252.38,255.56
06-10-2012 10:00,34.23,36.07,0.71,45.05,62.85,50.76,28.7,256.81,255.74
06-10-2012 10:30,30.6,35.26,0.51,44.15,62.67,50.47,28.41,239.19,242.94
06-10-2012 11:00,33.01,35.79,0.5,43.98,62.2,50.16,27.86,265.23,267.4
06-10-2012 11:30,32.28,35.13,0.49,42.9,62.55,49.61,27.77,242.71,247.26
06-10-2012 12:00,31.82,35.32,0.37,42.92,61.69,49.24,27.03,249.46,250.45
06-10-2012 12:30,30.41,34.92,0.26,43.02,62.11,49.05,26.57,234.86,237.9
06-10-2012 13:00,30.3,35.08,0.14,41.68,61.84,48.99,25.24,240.23,243.22
06-10-2012 13:30,29.95,34.59,0.2,41.27,62.5,48.58,25.26,224.6,226.04
06-10-2012 14:00,27.51,34.66,0.19,41.37,61.13,48.54,25.1,213.23,213.89
06-10-2012 14:30,26.16,34.35,0.14,40.86,61.5,48.24,25.54,204.22,206.1
06-10-2012 15:00,26.84,34.26,0.17,40.19,60.98,48.28,25.05,210.38,213.4
06-10-2012 15:30,27.83,34.45,0.4,40.34,61.43,47.93,24.98,221.31,222.5
06-10-2012 16:00,26.32,34.54,0.36,39.21,61.27,47.48,23.98,207.95,213.12
06-10-2012 16:30,23.54,33.79,0.34,38.63,60.97,46.79,23.91,186.18,191.52
06-10-2012 17:00,27.68,34.59,0.46,38.82,60.66,46.31,24.21,217.86,220.06
06-10-2012 17:30,28.7,34.79,0.37,39.34,60.41,46.25,22.89,222.56,229.9
06-10-2012 18:00,29.18,35.2,0.2,38.97,60.78,45.98,22.31,238.47,246.74
06-10-2012 18:30,30.91,35.25,0.3,38.36,61.02,45.85,22.26,235.51,243.13
06-10-2012 19:00,29.01,34.63,0.42,37.62,60.44,45.35,21.39,221.86,229.96
06-10-2012 19:30,28.86,34.57,0.54,37.05,59.95,45.08,21.07,221.72,229.23
06-10-2012 20:00,29.07,35.1,0.57,37.45,60.32,45.17,21.5,240.23,243.09
06-10-2012 20:30,30.7,35.22,0.63,37.68,60,45.28,22.38,247.94,244.07
06-10-2012 21:00,29.41,35.1,0.52,38.05,60.25,45.87,22.36,236.25,235.35
06-10-2012 21:30,32.18,34.88,0.47,38.62,61.2,46.28,23.89,241.22,244.23
06-10-2012 22:00,35.05,36.39,0.63,38.87,60.26,46.77,24.72,271.03,270.95
06-10-2012 22:30,32.3,35.74,0.63,40.3,59.97,47.38,26.42,263.55,263.11
06-10-2012 23:00,33.22,35.56,0.62,40.99,61.1,48.12,27.14,258.15,256.39
06-10-2012 23:30,32.76,36.03,0.67,41.85,61.1,48.82,27.43,259.95,257.41
06-11-2012 00:00,36.47,37.07,0.53,42.72,61.27,49.47,28.48,293,291.25
06-11-2012 00:30,35.01,36.41,0.74,43.57,61.29,50,29.07,277.33,276.81
06-11-2012 01:00,33.58,35.89,0.66,43.31,61.56,50.53,29.14,264.73,259.57
06-11-2012 01:30,35.03,36.5,0.57,44.23,62.47,51.07,29.71,280.27,277.69
06-11-2012 02:00,29.6,35.02,0.52,44.6,62.84,51.26,30.26,232.56,238.83
06-11-2012 02:30,32.55,35.31,0.49,44.58,62.81,51.65,30.54,251.86,248.26
06-11-2012 03:00,32.92,35.56,0.55,45.57,62.64,52.59,31.43,254.22,257.98
06-11-2012 03:30,32.08,35.48,0.49,45.28,63.2,52.51,31.95,244.37,245.81
06-11-2012 04:00,32.05,35.34,0.6,45.17,63.88,53.17,32.55,245.97,247.31
06-11-2012 04:30,32.38,35.44,0.6,46.63,63.63,53.38,32.71,253.92,251.93
06-11-2012 05:00,33.57,35.63,0.48,47.58,63.53,53.69,33.04,268.14,269.07
06-11-2012 05:30,35.04,35.81,0.68,47.7,63.87,53.63,32.47,267.67,266.67
06-11-2012 06:00,32.47,35.75,0.51,48.44,64.55,53.76,32.59,256.76,257.39
06-11-2012 06:30,32.44,35.49,0.52,48.6,63.75,54.01,32.25,265.25,266.93
06-11-2012 07:00,35.62,36.22,0.7,48.8,63.61,53.88,32.29,286.52,287.3
06-11-2012 07:30,28.43,34.28,0.26,48.1,64.22,53.77,31.94,223.52,227.03
06-11-2012 08:00,30.02,34.57,0.28,48.29,63.94,53.94,32.3,235.18,236
06-11-2012 08:30,27.8,34.41,0.23,48.23,64.24,53.6,32.29,218.95,222.27
06-11-2012 09:00,28.64,34.44,0.38,47.88,63.72,53.49,32.17,218.65,223.13
06-11-2012 09:30,29.83,34.88,0.49,47.72,64.15,53.38,31.74,246.68,248.12
06-11-2012 10:00,32.81,35.48,0.45,47.17,63.86,53.28,31.29,248.82,251.24
06-11-2012 10:30,31.41,35.09,0.34,47.3,63.62,53.27,30.71,245.41,249.96
06-11-2012 11:00,29.5,34.88,0.23,46.57,64.52,53.03,29.83,237.85,235.24
06-11-2012 11:30,29.19,34.39,0.13,45.43,64.11,52.54,29.24,229.78,232.38
06-11-2012 12:00,24.78,34.03,0.1,45.08,63.6,51.98,28.65,207.7,208.03
06-11-2012 12:30,29.92,34.85,0.27,44.57,63.05,51.69,28.88,231.41,234.38
06-11-2012 13:00,30.74,35.13,0.21,44.47,62.88,51.31,28.47,235.69,240.29
06-11-2012 13:30,31.43,34.92,0.3,44.1,62.57,50.79,27.6,241.38,245.14
06-11-2012 14:00,27.72,34.54,0.37,43.54,62.46,50.25,26.69,223.76,225.51
06-11-2012 14:30,25.33,34.25,0.44,42.9,62.62,49.73,26.56,205.96,212.47
06-11-2012 15:00,26.08,34.65,0.25,42.02,62.8,49.69,25.34,213.76,220.96
06-11-2012 15:30,30.13,34.7,0.54,41.52,62.67,49.37,25.05,243.72,242.16
06-11-2012 16:00,31.79,35.21,0.29,41.96,62.08,49.31,25.43,249.54,250.93
06-11-2012 16:30,27.08,34.7,0.45,42.07,61.57,49.08,25.04,214.72,216.52
06-11-2012 17:00,29.27,35.07,0.56,41.93,61.62,49.03,24.92,243.81,242.77
06-11-2012 17:30,35.15,36.25,0.76,42.22,61.46,48.76,24.57,290.84,290.35
06-11-2012 18:00,30.28,35.38,0.48,42.27,61.28,48.66,24.59,249.14,250.01
06-11-2012 18:30,35.9,36.35,0.48,42.19,60.71,48.58,24.68,295.43,291.09
06-11-2012 19:00,34.27,35.45,0.34,42.29,61.3,48.53,25.07,272.79,279.4
06-11-2012 19:30,35.72,36.66,0.5,42.4,60.96,48.72,25.15,289.52,297.25
06-11-2012 20:00,27.76,34.55,0.22,41.95,61.91,48.62,25.48,218.87,226.27
06-11-2012 20:30,26.69,34.28,0.5,41.93,61.62,48.75,24.81,213.96,223.45
06-11-2012 21:00,27.81,34.54,0.45,41.72,61.66,48.55,25.36,219.61,221.43
06-11-2012 21:30,34.6,36.33,0.53,41.99,61.52,48.8,25.01,278.19,276.8
06-11-2012 22:00,36.88,36.77,0.47,42.59,60.92,49.12,25.27,296.27,294.76
06-11-2012 22:30,37.94,37.34,0.8,43.08,60.78,49.3,25.5,301.84,298.96
06-11-2012 23:00,36.65,36.87,0.67,43.66,61.33,49.51,26.06,300.66,296.76
06-11-2012 23:30,36.67,36.71,0.62,43.37,61.38,49.68,27.19,288.26,288.69
06-12-2012 00:00,34.83,36.34,0.66,43.94,61.52,50.03,27.84,270.91,266.47
06-12-2012 00:30,37.55,37.17,0.59,44.67,62.12,50.68,28.51,308.32,302.67
06-12-2012 01:00,37.24,36.46,0.51,45.06,62.45,51.23,29.55,292.17,289.28
06-12-2012 01:30,38.32,37.42,0.65,45.18,62.12,51.96,29.9,311.48,307.49
06-12-2012 02:00,38.07,37.13,0.88,45.43,63.16,52.26,30.37,298.65,298.72
06-12-2012 02:30,38.46,37.24,0.9,46.24,63.44,52.34,30.74,299,296.33
06-12-2012 03:00,40.35,38.43,1.02,46.68,63.09,52.75,30.51,316.93,313.16
06-12-2012 03:30,38.69,37.57,0.85,46.58,63.16,52.98,31.37,317.09,315.77
06-12-2012 04:00,34.94,36.78,0.57,46.63,64.25,52.93,30.7,288.18,290.09
06-12-2012 04:30,39.15,37.22,0.67,46.37,63.58,53.11,30.75,300.69,301.47
06-12-2012 05:00,36.04,36.69,0.7,46.84,63.32,53.15,30.85,296.96,296.9
06-12-2012 05:30,36.18,36.41,0.52,47.02,63.59,53.29,31.03,282.25,281.92
06-12-2012 06:00,32.07,35.36,0.42,47.07,63.49,53.2,31.09,251.87,253.45
06-12-2012 06:30,34.12,35.94,0.57,47.1,63.17,53.28,30.85,276.04,275.98
06-12-2012 07:00,33.21,35.84,0.66,47.12,63.11,53.36,30.93,263.77,267.54
06-12-2012 07:30,33.88,35.83,0.6,47.05,63.02,53.39,30.95,261.49,263.73
06-12-2012 08:00,29.04,34.88,0.23,47.15,63.71,53.4,31.24,239.87,242.39
06-12-2012 08:30,32.26,35.06,0.59,47.17,63.86,53.49,30.97,257.45,258.55
06-12-2012 09:00,31.19,35.2,0.39,46.5,63.65,53.28,30.98,252.19,255.57
06-12-2012 09:30,30.8,35,0.63,46.88,64.09,53.25,30.97,241.68,243.8
06-12-2012 10:00,34.77,36.22,0.6,47.16,63,53.23,30.52,273.12,276.28
06-12-2012 10:30,30.54,35,0.38,46.41,63.28,52.66,30.5,242.67,246.81
06-12-2012 11:00,30.79,34.79,0.41,45.73,63.58,52.45,29.77,244.65,247.04
06-12-2012 11:30,29.03,34.15,0.44,45.16,63.22,52.14,29.53,216.92,216.4
06-12-2012 12:00,31.08,35.19,0.43,45.37,63.8,51.8,29.27,247.41,248.71
06-12-2012 12:30,32.39,35.09,0.38,44.32,63.34,51.61,28.89,255.87,256.36
06-12-2012 13:00,30.55,34.75,0.29,44.76,63.72,51.53,28.3,236.03,235.67
06-12-2012 13:30,35.63,36.16,0.45,43.88,62.34,51.07,27.62,282.2,283.51
06-12-2012 14:00,31.3,35.08,0.64,43.6,63.21,50.7,27.53,243.34,243.75
06-12-2012 14:30,30.55,35.32,0.54,42.69,62.78,50.25,27.46,241.89,242.86
06-12-2012 15:00,32.05,35.06,0.57,42.48,61.85,50.04,26.5,257.44,255.79
06-12-2012 15:30,30.66,35.08,0.61,41.96,61.96,49.63,25.45,240.27,239.06
06-12-2012 16:00,30.83,34.86,0.51,42.26,62.11,49.14,25.62,246.74,250.41
06-12-2012 16:30,32.31,35.37,0.53,41.7,61.43,48.82,24.73,255.28,256.39
06-12-2012 17:00,34.55,35.59,0.59,41.52,61.33,48.4,23.5,275.12,276.23
06-12-2012 17:30,32.83,35.83,0.64,40.56,60.65,47.76,23.27,272.07,271.91
06-12-2012 18:00,30.55,35.01,0.63,40.33,61.78,47.51,22.89,251.56,253.02
06-12-2012 18:30,31.23,35.17,0.62,40.13,61.48,47.57,23.5,254.83,254.54
06-12-2012 19:00,35.6,36.58,0.52,40.1,60.99,47.51,23.55,278.51,276.6
06-12-2012 19:30,36.6,36.36,0.7,39.67,60.97,47.67,23.59,293.58,296.09
06-12-2012 20:00,33.08,35.69,0.7,39.72,60.68,47.8,24.08,255.11,254.23
06-12-2012 20:30,36.66,36.36,0.71,40,60.6,48,24.77,282.07,283.76
06-12-2012 21:00,31.01,34.98,0.52,39.59,61.13,47.98,24.04,239.49,241.7
06-12-2012 21:30,33.32,35.58,0.45,39.66,61.03,47.48,23.2,266.45,269.92
06-12-2012 22:00,35.36,36.03,0.42,39.54,62.22,47.77,24.2,270.42,275.74
06-12-2012 22:30,32.94,35.72,0.43,40.58,61.52,48.15,26.07,265.54,267.1
06-12-2012 23:00,31.58,35.35,0.44,40.99,61.76,48.5,27.1,252.79,252.43
06-12-2012 23:30,33.79,35.81,0.45,41.35,62.09,49,27.09,270,270.09
6/13/2012 0:00,36.36,36.52,0.57,41.65,61.98,49.1,26.72,283.77,285.61
6/13/2012 0:30,38.91,37.43,0.86,42.17,61.73,49.45,26.85,311.42,313.73
6/13/2012 1:00,37.73,37.38,0.9,42.39,61.34,49.65,26.97,301.47,303.32
6/13/2012 1:30,36.41,36.99,0.63,42.9,61.69,49.87,26.54,293.07,295.07
6/13/2012 2:00,33.88,35.91,0.63,43.41,61.96,49.94,26.9,267.76,267.46
6/13/2012 2:30,34.89,36.36,0.59,43.54,62.71,50.1,27.43,270.57,272.45
6/13/2012 3:00,35.35,36.33,0.76,44.16,61.76,50.5,27.57,274.06,276.12
6/13/2012 3:30,36.56,36.58,0.57,44.89,62.28,50.67,27.4,287.3,289.18
6/13/2012 4:00,34.45,36.29,0.47,44.42,62.32,50.59,26.96,272.86,272.42
6/13/2012 4:30,37.72,36.99,0.84,44.06,61.71,50.72,26.92,289.33,289.06
6/13/2012 5:00,36.02,36.58,0.7,42.8,62.6,50.82,25.34,281.26,279.54
6/13/2012 5:30,36.26,36.7,0.54,42.39,62.04,50.61,26.1,278.3,279.7
6/13/2012 6:00,37.52,37.02,0.45,43.05,61.38,50.61,26.58,285.6,284.73
6/13/2012 6:30,35.43,36.49,0.53,43.87,62.01,50.67,27.72,274.17,274.29
6/13/2012 7:00,38.29,36.93,0.62,44.68,61.94,50.57,28.15,295.13,296.7
6/13/2012 7:30,38.19,37.36,0.74,45.11,62.36,50.53,27.28,299.27,299.9
6/13/2012 8:00,37.31,36.54,0.58,44.55,62.25,50.39,27.36,283.53,284.75
6/13/2012 8:30,31.67,35.54,0.39,44,62.84,50.08,27.2,249.33,248.83
6/13/2012 9:00,35.24,36.23,0.46,43.95,62.29,49.95,26.82,276.73,280.35
6/13/2012 9:30,33.44,36.2,0.34,43.35,62.22,49.56,26.54,271.73,272.88
6/13/2012 10:00,37.76,37.15,0.46,43.32,62.23,49.53,26.49,297.96,296.66
6/13/2012 10:30,32.1,35.43,0.32,43.43,62.3,49.14,26.5,257.21,258.72
6/13/2012 11:00,31.5,35.35,0.37,42.92,62.14,49.07,25.86,251.76,256.01
6/13/2012 11:30,33.57,35.53,0.41,42.88,62.47,49.07,25.65,266.69,272.3
6/13/2012 12:00,32.83,35.11,0.45,42.78,62.34,48.64,25.43,264.63,271.87
6/13/2012 12:30,32.15,35.33,0.47,42.4,61.76,48.41,24.65,263.34,272
6/13/2012 13:00,29.71,34.83,0.4,41.73,61.97,47.9,24.28,240.28,246.79
6/13/2012 13:30,25.44,34.01,0.38,41.24,61.47,47.53,24.44,204.46,208.57
6/13/2012 14:00,22.69,33.36,0.32,40.82,61.82,47.19,24.27,177.12,182.7
6/13/2012 14:30,24.63,33.79,0.37,40.1,61.66,46.72,24.39,199.63,212.07
6/13/2012 15:00,26.35,33.71,0.4,39.13,61.31,46.5,23.79,204.2,212.04
6/13/2012 15:30,27.94,34.2,0.43,39.31,61.13,46.34,23.53,222.18,228.81
6/13/2012 16:00,28.17,34.06,0.45,39.99,61.5,46.34,23.37,228.5,237.01
6/13/2012 16:30,28.4,34.62,0.25,39.48,60.44,46.17,22.99,222.73,226.33
6/13/2012 17:00,27.89,34.6,0.23,38.64,61.25,46.1,22.83,224.96,223.68
6/13/2012 17:30,28.52,34.44,0.28,38.98,60.8,45.76,22.82,227.18,226.18
6/13/2012 18:00,28.62,34.45,0.36,38.89,60.77,45.6,22.71,236.42,234.77
6/13/2012 18:30,26.95,34.36,0.43,38.93,60.16,45.69,22.48,221.73,222.1
6/13/2012 19:00,29.01,34.35,0.5,38.15,60.31,45.64,22.18,226.65,222.12
6/13/2012 19:30,27.96,34.48,0.39,38.25,61.24,45.52,22.46,218.73,217.83
6/13/2012 20:00,29.04,34.95,0.54,38.36,60.6,45.68,22.28,240.95,240.38
6/13/2012 20:30,32.21,35.59,0.59,38.3,60.62,45.67,22.5,267.07,263.07
6/13/2012 21:00,28.41,35.02,0.55,37.83,61.12,45.62,22.58,231.97,233.66
6/13/2012 21:30,33.43,36.12,0.48,38.34,61.03,45.82,22.6,264.36,263.15
6/13/2012 22:00,28.3,34.91,0.47,37.26,60.61,45.79,21.26,236.4,236.86
6/13/2012 22:30,31.41,35.41,0.49,37.84,60.38,46,22.24,256.16,256.05
6/13/2012 23:00,31.15,35.54,0.5,38.27,60.99,46.49,22.93,254.5,252.07
6/13/2012 23:30,30.58,35.22,0.5,38.5,61.41,46.9,23.55,257.4,256.9
6/14/2012 0:00,27.77,34.74,0.36,39.5,61.01,47.22,24.36,218.35,222.59
6/14/2012 0:30,28.46,34.75,0.49,39.52,61.41,47.46,24.29,223.53,225.54
6/14/2012 1:00,26.73,34.57,0.43,39.86,61.4,47.48,24.46,211.64,212.44
6/14/2012 1:30,30.23,35.23,0.28,39.68,61.92,47.74,24.54,232.34,234.14
6/14/2012 2:00,26.81,34.59,0.17,40.33,61.13,48.05,25.56,218.76,218.05
6/14/2012 2:30,28.4,35,0.22,40.26,61.19,48.23,26.04,237.13,235.43
6/14/2012 3:00,30.29,35.13,0.27,41.19,61.9,48.59,26.54,243.95,245.84
6/14/2012 3:30,29.69,35.33,0.26,40.82,61.6,48.68,26.06,249.06,251.6
6/14/2012 4:00,31.2,35.42,0.5,39.77,61.18,48.43,24.6,247.3,254.43
6/14/2012 4:30,31.65,35.62,0.39,41.2,61.14,48.61,26.33,257.5,258.58
6/14/2012 5:00,31.12,34.95,0.24,40.95,61.99,48.55,26.08,251.74,249.88
6/14/2012 5:30,28.9,34.9,0.38,39.85,62.2,48.84,26.58,223.76,230.68
6/14/2012 6:00,28.53,34.97,0.55,41.63,62.06,49,26.97,226.07,230.28
6/14/2012 6:30,30.95,35.29,0.64,41.1,62.14,48.95,25.98,256.23,254.99
6/14/2012 7:00,31.29,35.28,0.39,40.41,62.33,48.88,24.95,258.59,256.2
6/14/2012 7:30,32.47,35.9,0.72,40.24,60.82,48.94,24.88,258.81,256.83
6/14/2012 8:00,31.07,35.53,0.63,40.27,61.55,48.56,25.21,248.4,245.92
6/14/2012 8:30,31.23,35.46,0.53,40.85,61.69,48.34,25.11,245.75,239.67
6/14/2012 9:00,28.69,34.89,0.52,41.03,61.16,48.42,25.28,231.7,231.2
6/14/2012 9:30,31.84,35.77,0.38,40.96,61.3,48.42,24.94,261.87,264.14
6/14/2012 10:00,30.96,35.38,0.22,40.32,61.51,48.44,24.44,254.01,258.2
6/14/2012 10:30,28.13,34.79,0.14,40.1,61.25,48.27,24.52,237.08,242.67
6/14/2012 11:00,25.44,34.6,0.3,40.31,61.96,48.01,24.54,216.02,218.8
6/14/2012 11:30,28.8,35.35,0.52,40.69,61.09,47.85,23.92,242.09,245.79
6/14/2012 12:00,23.84,34.11,0.17,39.83,61.87,47.65,24.13,196.88,204.97
6/14/2012 12:30,29.71,35.04,0.37,40.28,61.03,47.68,23.82,239.11,244.91
6/14/2012 13:00,29.45,34.99,0.3,40.73,60.78,47.56,23.6,233.26,245.95
6/14/2012 13:30,30.38,35.04,0.34,39.41,60.99,47.26,23.34,234.55,247.09
6/14/2012 14:00,28.2,35.04,0.5,40.05,60.8,47.05,23.58,213.81,222.03
6/14/2012 14:30,26.39,34.64,0.36,39.81,61.22,47.09,23.49,202.22,209.44
6/14/2012 15:00,28.3,34.88,0.45,40.37,61.31,46.98,23.27,227.74,230.03
6/14/2012 15:30,31.51,35.17,0.45,40.32,61.03,46.78,23.2,244.04,244.13
6/14/2012 16:00,26.03,34.32,0.39,39.25,62.01,46.6,22.86,191.44,197.51
6/14/2012 16:30,28.24,35.13,0.32,38.54,60.55,46.44,22.38,223.66,229.11
6/14/2012 17:00,28.66,34.72,0.33,37.88,61.17,46.28,22.42,217.63,223.59
6/14/2012 17:30,27.64,34.69,0.39,38.04,60.68,46.04,22.07,214.59,220.39
6/14/2012 18:00,28.77,34.68,0.45,38.3,60.88,45.73,22.23,221.16,225.95
6/14/2012 18:30,26.76,34.59,0.5,37.77,60.64,45.7,21.89,204.87,211.46
6/14/2012 19:00,28.45,35.4,0.54,38.16,59.42,45.57,22.4,234.2,239.94
6/14/2012 19:30,29.39,34.87,0.35,38.48,60.26,45.74,22.26,226.37,230.98
6/14/2012 20:00,29.34,35.17,0.28,38.2,60.02,45.77,22.46,225.05,228
6/14/2012 20:30,30.14,35.36,0.24,37.9,60.47,45.76,22.38,234.58,237.62
6/14/2012 21:00,30.11,34.97,0.26,37.99,59.88,45.81,22.68,233.65,236.18
6/14/2012 21:30,33.53,35.75,0.3,38.32,60.09,45.96,23.17,248.1,252.02
6/14/2012 22:00,36.39,36.61,0.36,39.08,60.24,46.31,23.32,273.6,276.18
6/14/2012 22:30,32.18,35.74,0.51,39.69,60.05,46.57,23.8,238.54,246.51
6/14/2012 23:00,33.36,36.21,0.58,40,61.61,47.06,24.22,244.13,248.81
6/14/2012 23:30,32.59,35.76,0.32,40.46,61.31,47.24,24.86,241.83,248.36
6/15/2012 0:00,35.38,36.28,0.35,40.73,60.49,47.7,25.36,261.63,266.9
6/15/2012 0:30,33.83,35.74,0.4,41.19,61.34,48.09,25.87,243.5,246.36
6/15/2012 1:00,33.89,35.98,0.43,41.84,61.2,48.28,26.47,255.12,261.03
6/15/2012 1:30,34.39,35.92,0.26,41.78,61.83,48.9,26.89,257.1,258.65
6/15/2012 2:00,33.37,35.48,0.51,42.61,61.83,49.27,27.61,229.58,232.9
6/15/2012 2:30,33.68,35.97,0.61,42.64,62.11,49.78,28.65,249.76,253.85
6/15/2012 3:00,34.84,36.49,0.71,42.4,62.23,50.11,28.62,257.72,262.84
6/15/2012 3:30,32.72,35.81,0.4,43.5,61.55,50.58,29.7,236.44,240.58
6/15/2012 4:00,29.03,34.9,0.25,40.64,63.2,50.37,27.42,220.53,225.95
6/15/2012 4:30,29.5,34.86,0.1,40.17,62.24,50.43,27.83,213.35,221.9
6/15/2012 5:00,28.7,34.96,0.34,42.74,63.2,50.62,29.41,225.44,235.31
6/15/2012 5:30,31.36,35.48,0.23,42.96,63.25,50.44,27.67,242.64,247.44
6/15/2012 6:00,30.07,35.24,0.41,43.57,62.64,50.47,27.87,228.35,231.45
6/15/2012 6:30,31.87,35.29,0.47,43.26,62.32,50.29,28.07,234.97,244.09
6/15/2012 7:00,33.57,35.56,0.42,43.2,62.7,50.11,27.92,246.41,253.64
6/15/2012 7:30,37.53,36.89,0.34,43.37,62.03,50.5,29.2,285.1,300.11
6/15/2012 8:00,31.32,35.3,0.54,43.19,63.11,50.33,28.74,243.08,251.76
6/15/2012 8:30,32.88,35.77,0.48,42.32,62.88,50.36,27.98,246.8,260.01
6/15/2012 9:00,32.94,35.44,0.47,42.36,62.9,50.36,27.9,246.49,261.25
6/15/2012 9:30,35.18,36.93,0.64,42.89,62.13,50.23,26.94,279.62,292.39
6/15/2012 10:00,36.6,36.92,0.51,43.09,62.36,50.33,26.47,297.6,313.54
6/15/2012 10:30,33.87,35.8,0.43,42.62,63.34,49.95,26.45,248.98,259.49
6/15/2012 11:00,33.46,36.07,0.69,42.12,62.27,49.67,26.11,262,265.8
6/15/2012 11:30,30.05,35.17,0.48,41.88,62.62,49.43,26.09,230.5,235.62
6/15/2012 12:00,31.66,35.11,0.46,41.59,62.46,49.12,25.29,250.55,256.56
6/15/2012 12:30,29.92,35.34,0.37,41,61.75,48.55,25.35,241.73,246.38
6/15/2012 13:00,30.58,35.08,0.23,40.99,61.67,48.23,25.23,247.15,252.37
6/15/2012 13:30,30.86,34.95,0.26,41.36,61.55,48.16,24.74,238.87,245.18
6/15/2012 14:00,36.62,37.04,0.82,40.75,60.76,48,23.3,296.22,300.37
6/15/2012 14:30,30.69,35.5,0.48,40.97,61.1,47.6,23.77,240.27,247.35
6/15/2012 15:00,32.35,35.59,0.33,40.99,61.01,47.47,23.32,257.19,265.32
6/15/2012 15:30,34.29,35.89,0.6,40.21,61.06,46.96,22.88,253.21,259.6
6/15/2012 16:00,28.24,34.96,0.49,39.6,61.31,46.55,22.7,227.21,229.67
6/15/2012 16:30,29.84,35.05,0.49,39.34,60.82,46.28,22.44,237.89,241.9
6/15/2012 17:00,28.83,35,0.52,38.58,60.99,45.85,22.29,233.49,232.44
6/15/2012 17:30,29.47,35.48,0.55,38.71,61.19,45.7,21.48,236,242.94
6/15/2012 18:00,30.62,35.37,0.58,37.78,60.1,45.56,20.93,244,248.89
6/15/2012 18:30,28.61,34.78,0.46,37.6,60.41,45.43,20.81,233.13,235.49
6/15/2012 19:00,30.62,35.19,0.54,36.97,60.26,44.76,20.68,244.61,249.93
6/15/2012 19:30,28.98,35.35,0.55,36.31,60.39,44.44,19.29,237.74,242.39
6/15/2012 20:00,29.67,35.08,0.44,35.61,59.57,44.25,19.82,231.32,237.63
6/15/2012 20:30,28.32,34.99,0.33,35.35,60.03,44.42,20.18,227.39,232.65
6/15/2012 21:00,29.54,34.98,0.4,35.63,60.3,44.49,20.86,232.62,237.52
6/15/2012 21:30,28.79,35.09,0.47,36.53,60.21,44.96,22.04,235.99,237.53
6/15/2012 22:00,34.17,36.23,0.69,37.07,59.82,45.52,23.05,260.73,264.07
6/15/2012 22:30,27.91,35.01,0.49,38.58,61.1,46.15,24.42,222.68,225.84
6/15/2012 23:00,35.87,37.15,0.7,40.15,60,47.14,25.96,285.57,289.1
6/15/2012 23:30,33.2,36.17,0.55,41.22,60.89,47.79,27.19,261.17,262.41
6/16/2012 0:00,32.68,35.62,0.54,41.68,62.25,48.7,28.41,252.32,256.78
6/16/2012 0:30,30.91,35.18,0.52,41.87,62.29,49.52,29.65,237.28,238
6/16/2012 1:00,33.48,35.67,0.46,42.63,62.27,50.4,30.06,254.59,259.45
6/16/2012 1:30,33.91,36,0.42,43.97,62.16,51.14,31.82,263.5,265.55
6/16/2012 2:00,33.95,35.8,0.65,44.81,63.34,51.96,32.71,250.2,252.89
6/16/2012 2:30,30.6,34.9,0.49,46.16,63.55,52.85,34.03,240.22,234.66
6/16/2012 3:00,35.27,36.55,0.58,47.06,63.56,53.42,34.53,274.33,279.13
6/16/2012 3:30,35.79,36.7,0.51,47.88,63.27,54.02,34.69,287.65,288.09
6/16/2012 4:00,31.32,34.7,0.21,48.72,64.68,54.82,36.47,232.41,243.81
6/16/2012 4:30,37.01,36.37,0.4,49.4,65.14,55.15,36.07,287.07,296.89
6/16/2012 5:00,33.05,35.21,0.45,49.43,65.64,55.51,36.43,258.83,272.46
6/16/2012 5:30,35.79,35.85,0.49,49.76,66.1,55.7,36.3,265.96,279.85
6/16/2012 6:00,33.86,35.29,0.4,50.44,65.71,55.88,35.97,266.64,279.67
6/16/2012 6:30,32.18,34.94,0.29,51.15,65.63,55.83,36.35,243.92,254.12
6/16/2012 7:00,35.07,35.66,0.25,51.26,65.65,55.94,36.69,263.31,275.28
6/16/2012 7:30,34.2,35.34,0.57,51.03,65.98,55.97,36.31,250.3,259.64
6/16/2012 8:00,35.85,35.53,0.58,51.78,65.57,56.11,36.2,265.54,277.38
6/16/2012 8:30,33.81,35.45,0.52,51.57,65.88,56.19,35.7,254.24,268.64
6/16/2012 9:00,31.9,35.14,0.44,51.09,65.31,56.12,34.92,253.56,264.8
6/16/2012 9:30,33,35.36,0.47,50.8,65.22,55.92,34.58,254.63,262.96
6/16/2012 10:00,35.24,35.61,0.58,50.43,65.02,55.68,33.47,263.26,273.86
6/16/2012 10:30,32.44,34.83,0.4,49.73,64.61,55.19,32.93,235.34,243.73
6/16/2012 11:00,31.82,34.97,0.48,49.05,64.86,55.01,32.58,242.19,251.45
6/16/2012 11:30,26.95,34.01,0.29,47.64,65.47,54.64,31.86,206.15,215.59
6/16/2012 12:00,32.83,35.7,0.34,47.51,63.51,54.35,31.46,267.34,277.09
6/16/2012 12:30,31.28,34.62,0.42,47.33,64.77,53.86,31.39,236.28,243.43
6/16/2012 13:00,32.81,35.35,0.47,46,64.7,53.68,31.09,250.39,257.02
6/16/2012 13:30,29.93,34.77,0.41,45.75,64.61,53.42,31,231.17,233.12
6/16/2012 14:00,27.25,34.77,0.36,44.94,64.49,53.1,30.62,200.61,208.18
6/16/2012 14:30,40.62,38.37,0.77,45.9,63.69,53.04,29.51,320.86,322.01
6/16/2012 15:00,37.99,37.15,0.71,46.51,62.64,52.97,29.45,307.48,312.79
6/16/2012 15:30,40,38.11,0.78,45.84,62.86,52.81,31.27,322.34,332.22
6/16/2012 16:00,33.64,36.09,0.39,45.78,62.83,52.74,30.43,265.2,264.28
6/16/2012 16:30,33.14,35.74,0.57,44.06,63,52.13,28.26,252.17,251.05
6/16/2012 17:00,27.23,34.99,0.46,43.14,63.2,51.74,27.43,220.22,218.32
6/16/2012 17:30,30.74,35.65,0.35,43.13,62.3,51.21,27.07,241.44,242.89
6/16/2012 18:00,31.55,35.64,0.62,43.06,61.83,50.76,27.28,250.48,249.31
6/16/2012 18:30,30.36,35.21,0.35,43.8,62.5,50.62,27.95,230.98,231.04
6/16/2012 19:00,30.74,35.5,0.55,42.97,62.29,50.28,26.61,240.18,239.93
6/16/2012 19:30,26.92,34.43,0.42,42.43,62.53,49.98,26.07,200.55,202.93
6/16/2012 20:00,30.31,34.92,0.34,42.32,62.22,49.54,26.02,236.53,236.33
6/16/2012 20:30,27.78,34.51,0.34,42.51,61.62,49.47,26.15,215.84,216.83
6/16/2012 21:00,27.89,34.99,0.31,42.6,62.11,49.57,26.44,221.45,221.16
6/16/2012 21:30,36.01,37.12,0.85,42.64,61.45,49.6,26.69,287.12,286.61
6/16/2012 22:00,32.21,35.64,0.52,43.38,61.62,50.11,27.48,253.62,262.93
6/16/2012 22:30,34.7,36.16,0.48,43.71,62.32,50.35,28.62,268.11,282.41
6/16/2012 23:00,39.07,37.53,0.59,44.23,61.45,51.05,29.75,306.68,320.3
6/16/2012 23:30,44.77,40.37,0.71,45.8,61.9,51.84,31.3,362.79,376.01
6/17/2012 0:00,37.04,36.72,0.47,46.7,62.34,52.82,32.98,295.89,309.36
6/17/2012 0:30,35.32,35.55,0.42,46.82,63.24,53.04,33.44,276.84,284.48
6/17/2012 1:00,30.75,34.97,0.28,47.56,64.73,53.91,34.15,260.95,267.64
6/17/2012 1:30,35.44,35.96,0.39,48.33,63.8,54.36,35.41,274.58,281.88
6/17/2012 2:00,31.44,34.87,0.19,48.77,64.6,55.09,36.57,237.74,244.89
6/17/2012 2:30,34.26,35.4,0.47,49.13,64.84,55.46,37.1,263.79,277.07
6/17/2012 3:00,33.1,35.26,0.57,50.08,65.89,56.42,38.22,251.23,258.96
6/17/2012 3:30,37.45,35.97,0.34,51.28,65.82,56.96,39.75,282.25,295.53
6/17/2012 4:00,37.59,36.01,0.42,52.09,65.64,57.73,40.11,288.47,300.27
6/17/2012 4:30,35.17,35.6,0.59,52.67,66.45,57.97,39.43,257.2,269.35
6/17/2012 5:00,38.64,36.81,0.77,53.18,65.95,58.19,40.38,307.83,321.5
6/17/2012 5:30,43.2,38.04,0.67,53.7,65.82,58.69,40.32,324.94,338.95
6/17/2012 6:00,40.36,37.19,0.55,53.31,65.52,58.86,40.72,303.42,318.86
6/17/2012 6:30,41.8,38.15,0.65,54.32,64.99,59.05,40.1,321.26,337.48
6/17/2012 7:00,38.84,36.53,0.56,54.94,65.75,59.22,40.41,293.78,310.33
6/17/2012 7:30,41.75,38.12,0.8,55.57,65.43,59.44,41.09,323.57,340.41
6/17/2012 8:00,41.23,37.71,0.52,55.63,65.43,59.42,40.58,321.08,339.95
6/17/2012 8:30,38.28,35.94,0.54,55.44,64.73,59.47,40.03,273.12,288.86
6/17/2012 9:00,37.91,36.37,0.51,55.46,64.7,59.41,38.11,294.67,312.32
6/17/2012 9:30,38.43,36.8,0.72,54.49,65.36,58.79,36.74,299.04,310.31
6/17/2012 10:00,43.27,39.01,0.98,53.99,64.85,58.3,36.18,347.66,363.05
6/17/2012 10:30,47.43,40.72,0.79,53.19,64.22,58.22,36.57,365.01,377.32
6/17/2012 11:00,39.54,37.33,0.64,52.61,63.99,57.64,35.33,301.83,314.37
6/17/2012 11:30,38.99,36.93,0.58,52.65,64.07,57.05,36.21,299.15,312.87
6/17/2012 12:00,34.13,35.71,0.41,52.52,64.45,56.78,35.42,275.81,288.94
6/17/2012 12:30,42.93,38.52,0.82,51.58,64.06,56.44,34.55,324.56,337.02
6/17/2012 13:00,37.03,36.75,0.84,51.65,63.67,56.2,34.2,284.59,290.16
6/17/2012 13:30,36.36,36.4,0.73,51.49,63.53,56.16,33.88,281.86,289.41
6/17/2012 14:00,37.13,36.25,0.52,51.11,64.56,55.81,33.24,270.74,278.78
6/17/2012 14:30,37.73,36.68,0.56,50.48,63.69,55.42,32.18,294.59,303.25
6/17/2012 15:00,34.69,35.52,0.38,49.92,63.89,54.8,31.78,258.68,265.24
6/17/2012 15:30,33.96,35.03,0.29,48.86,63.48,54.06,31.61,256.14,262.88
6/17/2012 16:00,31.03,34.61,0.28,47.75,63.62,53.35,31.28,226.88,235.39
6/17/2012 16:30,31.9,35.21,0.31,47.55,63.04,53.01,30.52,236.6,242.67
6/17/2012 17:00,30.93,35.18,0.3,46.57,63.01,52.64,29.63,232.87,237.19
6/17/2012 17:30,31.44,34.9,0.3,46.74,62.56,52.23,29.05,236.88,242.31
6/17/2012 18:00,27.83,34.62,0.34,46.34,62.94,51.9,28.53,214.92,217.16
6/17/2012 18:30,28.19,34.44,0.48,45.15,63.02,51.84,29.59,216.02,221.33
6/17/2012 19:00,31.52,35.69,0.63,43.58,61.54,51.77,27.37,242.79,248.59
6/17/2012 19:30,32.39,35.89,0.49,43.97,61.18,51.7,28.78,251.52,256.59
6/17/2012 20:00,32.66,35.38,0.37,44.35,61.85,51.89,30.28,253.43,257.6
6/17/2012 20:30,31.78,35.79,0.55,44.71,62.75,51.93,29.57,248.58,254.63
6/17/2012 21:00,34.57,36.06,0.68,45.12,61.95,52.24,28.84,273.76,278.96
6/17/2012 21:30,39.91,38.12,0.81,45.24,62.46,52.05,29.43,310.18,318.2
6/17/2012 22:00,35,36.02,0.39,45.55,61.91,52.4,29.75,279.4,295.21
6/17/2012 22:30,33.36,35.85,0.53,45.9,62.14,52.41,29.76,265.19,281.08
6/17/2012 23:00,39.89,37.64,0.63,46.98,62.29,52.94,31.76,311.63,330.22
6/17/2012 23:30,41.63,38.07,0.77,48,62.57,53.43,32.64,314.98,332.42
6/18/2012 0:00,47.82,41.32,0.89,48.8,63.35,54.3,34.01,369.04,389.16
6/18/2012 0:30,45.19,39.62,0.67,49.49,63.55,55.13,36.56,349.74,369.97
6/18/2012 1:00,46.55,39.95,0.81,50.73,64.11,56.42,37.12,358.15,379.91
6/18/2012 1:30,46.43,39.95,0.76,51.19,64.16,56.71,37.48,357.97,377.55
6/18/2012 2:00,43.86,39.02,0.99,51.68,64.93,57.05,37.51,356.3,378.14
6/18/2012 2:30,42.7,38.25,0.58,51.66,65.44,57.19,37.57,338,355.48
6/18/2012 3:00,39.86,36.8,0.45,52.1,64.82,57.47,37.95,302.38,322.08
6/18/2012 3:30,42.86,38.2,0.58,52.7,65.12,57.91,39.01,329.86,350.99
6/18/2012 4:00,44.47,38.85,0.91,53.07,65.76,58.06,39.09,347.8,365.14
6/18/2012 4:30,46,39.97,1.08,53.63,65.12,58.53,39.66,367.85,389.45
6/18/2012 5:00,42.18,38.04,0.71,54,65.78,59.44,40.75,342.76,364.74
6/18/2012 5:30,43.14,37.98,0.91,54.71,66.06,59.21,41.61,335.9,354.02
6/18/2012 6:00,43.18,38.58,0.62,54.85,65.72,59.58,39.88,333.2,354.71
6/18/2012 6:30,47.35,40.66,0.76,54.08,66.28,59.69,39.17,371.63,393.22
6/18/2012 7:00,40.57,37.64,0.86,54.08,66.52,59.21,36.79,324.47,342.78
6/18/2012 7:30,40.95,38.47,0.6,52.18,65.19,58.75,37.54,339.73,353.18
6/18/2012 8:00,46.24,40.37,0.73,51.57,65.82,58.09,33.33,367.78,389.49
6/18/2012 8:30,46.24,40.46,0.78,51.07,64.95,57.49,33.08,371.04,391.26
6/18/2012 9:00,44.44,39.38,0.84,51.79,64.92,56.84,31.88,351.48,370.01
6/18/2012 9:30,40.37,37.86,0.84,51.12,65.2,56.2,31.17,332.54,352.31
6/18/2012 10:00,41.21,38.52,0.77,50.29,64.96,55.84,31.2,337.81,358.58
6/18/2012 10:30,44.87,39.72,0.85,49.94,63.13,55.3,30.23,356.38,377.25
6/18/2012 11:00,46.72,41,0.85,49.04,63.69,54.72,30.81,372.7,392.8
6/18/2012 11:30,38.87,37.26,0.79,48.84,63.33,54.12,29.89,309.95,313.46
6/18/2012 12:00,37.09,37.06,0.77,48.29,63.09,53.78,29.88,308.16,311.9
6/18/2012 12:30,40.16,37.97,0.9,48.75,63.34,53.72,29.92,317.24,324.44
6/18/2012 13:00,37.7,36.86,0.57,47.9,63.21,53.33,29.2,298.01,307.92
6/18/2012 13:30,35.44,36.18,0.58,47.16,62.18,52.71,27.95,280.18,286.91
6/18/2012 14:00,36.04,36.49,0.79,46.79,62.71,52.3,27.7,300.7,304.91
6/18/2012 14:30,35.76,36.82,0.72,46.69,62.09,52,27.48,295.19,303.5
6/18/2012 15:00,33.24,36,0.63,45.69,61.95,51.79,27.67,272.15,278.31
6/18/2012 15:30,30.11,35.09,0.66,44.69,61.69,51.29,27.49,243.28,246.36
6/18/2012 16:00,26.52,34.62,0.38,44.04,62.15,50.8,27.25,215.83,223.14
6/18/2012 16:30,26.43,34.56,0.16,42.88,62.03,50.68,27.08,215.85,222.53
6/18/2012 17:00,26.3,34.34,0.37,42.74,62.27,50.36,26.73,212.14,216.7
6/18/2012 17:30,28.71,34.88,0.4,42.18,61.52,50.28,26.69,231.81,237.62
6/18/2012 18:00,26.98,34.52,0.43,42.33,62.03,49.9,26.7,217.77,225.34
6/18/2012 18:30,27.67,34.48,0.43,42.2,61.97,49.94,26.89,222.44,230.23
6/18/2012 19:00,28.42,34.37,0.42,42.33,61.66,49.95,26.71,230.15,237.29
6/18/2012 19:30,31.03,35.27,0.42,42.68,61.25,49.87,26.63,239.17,243.59
6/18/2012 20:00,33.64,35.58,0.51,42.28,61.04,49.99,26.08,263.96,271.38
6/18/2012 20:30,31.19,35.22,0.48,41.72,61.77,49.79,25.69,243.87,250.2
6/18/2012 21:00,34.24,36.09,0.39,42.54,61.55,49.88,25.34,267.53,276.84
6/18/2012 21:30,29.75,34.8,0.36,41.14,61.2,49.47,25.49,229.86,240.79
6/18/2012 22:00,33.72,35.49,0.54,41.04,60.78,49.52,26.01,261.45,267.26
6/18/2012 22:30,34.8,36.19,0.66,42.18,61.3,49.81,27.08,283.11,293.55
6/18/2012 23:00,33.45,35.92,0.36,42.63,61.2,50.24,27.7,269.54,278.02
6/18/2012 23:30,36.19,36.39,0.58,43.19,61.4,50.73,28.86,287.13,291.13
6/19/2012 0:00,36.72,36.68,0.5,44.2,61.4,51.27,29.78,292.27,303.12
6/19/2012 0:30,35.66,36.13,0.43,44.5,61.69,51.46,30.26,286.95,297.21
6/19/2012 1:00,36.07,36.31,0.74,45.24,62.19,52.14,31.29,289.62,301.42
6/19/2012 1:30,34.95,35.83,0.48,45.96,63.03,52.76,32.66,289.47,299.86
6/19/2012 2:00,31.49,34.82,0.51,46.16,63.66,53.32,33.59,247.68,254.59
6/19/2012 2:30,33.12,35.29,0.43,47.26,63.92,53.98,34.57,257.61,266.45
