TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
6/19/2012 3:00,37.77,36.3,0.54,47.65,63.75,54.59,35.75,292.53,303.38
6/19/2012 3:30,38.8,36.66,0.39,48.47,63.02,55.07,36.24,300.94,314.63
6/19/2012 4:00,36.41,35.79,0.27,49.11,64.63,55.47,37.72,277.72,287.37
6/19/2012 4:30,35.17,35.77,0.62,49.46,64.83,56.12,37.99,275.4,286.4
6/19/2012 5:00,37.93,36.33,0.78,50.26,65.64,56.55,37.52,298.73,308.03
6/19/2012 5:30,36.35,35.9,0.71,51.05,65.19,57.02,37.43,275.86,283.35
6/19/2012 6:00,32.79,34.92,0.41,50.84,66.31,57.01,37.15,244.94,251.24
6/19/2012 6:30,38.5,36.75,0.69,50.25,65.76,57.13,35.21,295.26,302.67
6/19/2012 7:00,36.63,36.66,0.71,49.31,64.99,56.88,33.48,295.66,302.19
6/19/2012 7:30,37.68,37.55,0.87,42.86,64.11,55.34,26.6,310.84,315.42
6/19/2012 8:00,40.86,38.2,0.63,45.01,63.34,54.22,28.38,324.43,332.65
6/19/2012 8:30,39.96,38.15,0.78,44.9,63.21,53.45,28.82,331.15,340.76
6/19/2012 9:00,38.5,37.52,0.73,44.08,62.89,52.23,27.45,304.62,312.18
6/19/2012 9:30,39.65,37.73,0.84,43.92,62.23,51.49,27.54,303.15,308.57
6/19/2012 10:00,34.07,36.28,0.71,42.63,62.71,50.99,26.38,265.08,271.79
6/19/2012 10:30,33.19,35.76,0.64,42.17,62.32,50.63,25.49,263.56,270.42
6/19/2012 11:00,34.76,36.48,0.68,41.72,61.2,50.15,25.48,276.04,285.34
6/19/2012 11:30,36.01,36.8,0.78,42.32,61.89,49.9,25.89,294.04,303.64
6/19/2012 12:00,36.05,36.9,0.93,42.98,61.92,49.95,26.18,298.04,304
6/19/2012 12:30,34.58,36.02,0.66,43.12,62.17,49.97,26.14,263.89,270.87
6/19/2012 13:00,34.18,36.18,0.31,44.04,62.08,49.93,26.38,278.14,283.88
6/19/2012 13:30,38.1,37.34,0.62,43.19,61.78,49.84,26.16,298.98,305.85
6/19/2012 14:00,30.36,35.17,0.35,42.84,61.84,49.76,26.57,245.45,252.78
6/19/2012 14:30,30.06,34.91,0.52,41.15,62.3,49.36,25.68,240.97,245.27
6/19/2012 15:00,31.16,34.99,0.41,40.21,61.71,49.19,25.83,241.96,246.76
6/19/2012 15:30,30.61,34.74,0.49,40.59,62.95,48.96,25.68,235.81,242.03
6/19/2012 16:00,26.45,34.16,0.22,40.17,61.91,48.87,25.18,201.25,209.82
6/19/2012 16:30,28.37,35.04,0.37,41.22,62.5,48.88,25.73,220.09,226.72
6/19/2012 17:00,27.96,34.6,0.5,41.29,62.18,48.76,25.47,219.57,226.03
6/19/2012 17:30,29.78,34.94,0.22,40.35,62.53,48.54,24.73,231.9,238.5
6/19/2012 18:00,32.07,35.72,0.26,40,62.6,48.47,24.65,249.52,256.82
6/19/2012 18:30,28.72,34.99,0.28,40.48,61.96,48.3,24.32,232.21,239.24
6/19/2012 19:00,33.07,35.43,0.34,40.53,61.2,48.1,24.59,259.68,274.43
6/19/2012 19:30,28.82,35.1,0.45,40.7,61.34,48.06,24.33,239.94,254.14
6/19/2012 20:00,30.32,35.23,0.46,40.64,61.28,48.27,24.39,247.2,263.65
6/19/2012 20:30,25.84,34.29,0.3,39.41,61.3,48.01,24.8,202.18,209.62
6/19/2012 21:00,26.33,34.06,0.26,39.42,62,48.05,24.93,198.61,210.75
6/19/2012 21:30,28.16,34.64,0.24,39.66,61.93,47.84,25,234.52,244.32
6/19/2012 22:00,38.11,37.33,0.55,41.31,61.5,48.16,25.35,304.99,325.61
6/19/2012 22:30,28.79,34.94,0.36,41.73,62.06,48.23,26.1,232.53,245.33
6/19/2012 23:00,42.46,38.32,0.61,42.32,61.77,48.79,25.67,336.68,357.07
6/19/2012 23:30,40.86,37.48,0.64,43.69,61.66,49.04,25.72,326.75,344.03
6/20/2012 0:00,42.61,38.33,0.66,44.16,60.71,49.32,26.28,337.2,356.9
6/20/2012 0:30,43.85,38.89,0.67,44.69,60.2,49.74,27.25,345.93,368.45
6/20/2012 1:00,45.6,39.85,0.68,45.87,61.05,50.26,29.17,352.9,375.16
6/20/2012 1:30,45.98,39.98,0.62,46.33,61.33,50.95,29.14,358.33,379.63
6/20/2012 2:00,46.2,40.29,0.76,46.48,61.69,51.37,29.64,359.39,383.05
6/20/2012 2:30,46.1,39.95,0.75,47.41,61.33,51.89,30.53,355.47,376.86
6/20/2012 3:00,44.89,39.86,0.81,48,61.96,52.12,30.96,356.59,375.01
6/20/2012 3:30,45.91,39.82,0.97,48.42,61.21,52.12,30.6,355.61,376.83
6/20/2012 4:00,45.4,39.67,1.04,48.86,61.37,52.52,30.97,351.06,370.55
6/20/2012 4:30,48.19,41.32,1.04,49.5,62.09,52.86,31.5,374.09,398.13
6/20/2012 5:00,48.96,42.25,0.95,49.63,61.84,53.37,32.1,387.86,409.32
6/20/2012 5:30,50.29,42.77,1.15,49.99,62.29,53.31,31.58,392.34,408.44
6/20/2012 6:00,49.17,41.84,0.95,49.77,62.15,53.7,31.4,383.83,403.33
6/20/2012 6:30,46.85,41.23,1.01,50.27,62.57,53.46,31.61,379.5,401.34
6/20/2012 7:00,47.83,40.95,0.89,50.13,62.06,53.5,32.59,373.36,389.91
6/20/2012 7:30,49.52,42.19,0.81,50.22,61.95,53.75,33.68,382.82,404.45
6/20/2012 8:00,44.24,39.3,0.59,50.53,62.61,53.59,33.77,352.44,372.95
6/20/2012 8:30,47.52,41.29,0.78,50.57,62.49,53.87,33.51,377.5,400.59
6/20/2012 9:00,44.33,38.73,0.68,50.59,62.39,53.8,31.99,344.76,359.99
6/20/2012 9:30,44.9,39.52,0.85,50.42,62.08,53.78,31.06,355.98,371.91
6/20/2012 10:00,44.22,39.72,0.85,50.26,62.35,53.46,30.65,355.04,362.67
6/20/2012 10:30,45.26,39.96,0.85,49.8,61.97,53.15,30.54,354.08,360.52
6/20/2012 11:00,44.79,39.81,0.81,50.15,61.73,53.13,30.64,353.07,360.23
6/20/2012 11:30,42.08,38.77,0.78,49.8,62.18,52.98,29.97,341.16,350.43
6/20/2012 12:00,42.88,38.83,0.71,49.63,61.52,52.48,29.69,340.32,347.38
6/20/2012 12:30,39.66,37.4,0.58,49.63,61.97,52.42,29.79,320.11,328.85
6/20/2012 13:00,41.77,38.3,0.76,49.1,61.9,52.34,29.18,330.95,337.09
6/20/2012 13:30,36.74,36.3,0.57,48.44,61.41,52.32,28.48,292.2,301.19
6/20/2012 14:00,34.58,35.66,0.53,47.15,61.57,51.68,28.5,262.86,264.02
6/20/2012 14:30,29.23,34.45,0.38,44.51,61.66,51.49,28.69,220.93,229.91
6/20/2012 15:00,30.9,34.74,0.51,43.39,61.13,51.09,28.45,233.57,241.17
6/20/2012 15:30,31.49,34.71,0.36,43.59,60.8,50.85,28.08,239.15,240.42
6/20/2012 16:00,29.24,34.43,0.47,43.9,61.06,50.49,27.75,234.59,236.44
6/20/2012 16:30,32.1,35.21,0.42,43.61,60.63,50.23,27.06,245.85,254.71
6/20/2012 17:00,33.08,35.32,0.62,43.69,60.39,49.86,26.88,255.61,255.6
6/20/2012 17:30,35.42,36.13,0.75,43.2,60.21,49.66,26.58,270.92,275.65
6/20/2012 18:00,35.28,36.02,0.58,42.84,60.32,49.43,26.27,274.16,279.54
6/20/2012 18:30,34.99,36.06,0.61,43.09,60.43,49.3,25.87,275.98,278.36
6/20/2012 19:00,34.65,35.84,0.65,42.68,59.86,49.25,26,265.47,265.88
6/20/2012 19:30,33.46,35.47,0.55,42.45,60.47,48.93,26.1,249.67,259.24
6/20/2012 20:00,34.12,35.55,0.47,42.3,60.14,48.92,25.63,257.59,261.45
6/20/2012 20:30,38.59,37.03,0.77,42.29,60.32,48.66,26.05,305.04,309.81
6/20/2012 21:00,32.95,35.24,0.49,42.49,60.61,48.77,25.97,262.51,268.68
6/20/2012 21:30,33.02,35.22,0.62,42.42,60.26,48.82,26.24,255.49,261.9
6/20/2012 22:00,34.53,35.92,0.66,42,60.19,48.81,27.04,261.15,268.79
6/20/2012 22:30,32.98,35.6,0.69,42.65,60.9,49.07,27.21,255.79,261.65
6/20/2012 23:00,38.28,36.96,0.51,43.39,60.68,49.23,27.63,303.22,307.88
6/20/2012 23:30,38.38,36.94,0.65,43.66,60.33,49.43,28.34,300.01,303.11
6/21/2012 0:00,31.58,35.18,0.62,43.93,61.57,49.85,29.39,248.55,253.17
6/21/2012 0:30,38.71,36.69,0.77,44.42,60.95,50.48,29.69,287.59,293.06
6/21/2012 1:00,39.6,37.71,0.97,45.28,61.28,51.04,30.44,317.18,323.49
6/21/2012 1:30,35.21,36.16,0.5,45.72,60.65,51.12,30.86,278.87,286.83
6/21/2012 2:00,32.78,34.99,0.15,45.51,62.11,51.29,31.88,251.62,261.54
6/21/2012 2:30,32.07,35.2,0.44,46.46,61.59,51.71,32.36,247.93,254.6
6/21/2012 3:00,37.35,36.51,0.7,46.46,61.9,52.44,33.1,281.6,286.13
6/21/2012 3:30,36.86,36.52,0.71,47.72,61.7,52.83,33.25,289.91,298.02
6/21/2012 4:00,34.99,36.26,0.71,48.23,61.9,53.36,34.14,278.79,283.9
6/21/2012 4:30,35.11,35.74,0.52,48.07,61.68,53.58,33.9,265.55,270.33
6/21/2012 5:00,34.55,36.13,0.77,48.27,61.87,53.84,33.85,272.53,276.89
6/21/2012 5:30,35.06,35.93,0.74,48.72,61.45,53.9,33.97,272.47,280.1
6/21/2012 6:00,36.24,36.06,0.71,48.47,62.36,53.8,32.91,279.09,284.65
6/21/2012 6:30,35.79,35.93,0.59,48.59,62.05,53.68,33.04,271.82,276.98
6/21/2012 7:00,30.32,34.65,0.27,48.43,63.09,53.71,32.92,242.12,244.84
6/21/2012 7:30,38.94,37.48,0.74,47.77,61.5,53.73,32.32,308.33,314
6/21/2012 8:00,35.92,36.23,0.37,47.91,62.08,53.47,31.84,278.81,286.13
6/21/2012 8:30,33.77,35.71,0.34,46.43,62.14,53.26,31.91,262,263.63
6/21/2012 9:00,32.81,35.32,0.35,46.43,61.93,52.9,29.85,254.3,260.84
6/21/2012 9:30,28.8,34.65,0.11,47.24,60.68,52.12,27.81,231.03,235.49
6/21/2012 10:00,31.62,35.52,0.63,46.81,61.33,51.33,26.9,249.27,251.92
6/21/2012 10:30,31.63,35.26,0.5,46.52,61.41,50.95,27.31,252.36,254.74
6/21/2012 11:00,33.84,35.98,0.47,45.87,60.65,50.39,26.56,260.46,262.1
6/21/2012 11:30,32.26,35.46,0.48,44.2,61.46,49.88,26.14,248.66,251.57
6/21/2012 12:00,32.2,35.78,0.39,43.64,59.99,49.53,25.6,260.66,262.34
6/21/2012 12:30,27.93,34.53,0.38,42.94,60.36,49.17,26.15,219.49,222.13
6/21/2012 13:00,26.67,34.27,0.47,42.21,60.83,48.79,26.5,205.2,211.29
6/21/2012 13:30,29.85,34.29,0.32,41.97,60.68,48.63,26.02,219.77,225.39
6/21/2012 14:00,24.18,33.88,0.34,39.95,60.5,48.07,25.51,185.01,194.76
6/21/2012 14:30,27.34,34.08,0.48,39.77,60.45,47.83,25.49,205.49,211.33
6/21/2012 15:00,33.52,35.52,0.53,41,59.77,47.82,25.22,265.55,271.15
6/21/2012 15:30,30.87,35.06,0.38,41.91,60.75,47.85,25.23,248.67,251.2
6/21/2012 16:00,31.65,35.55,0.48,41.53,59.5,47.66,25.15,248.79,253.86
6/21/2012 16:30,29.23,34.93,0.51,41.45,60.44,47.33,24.76,233.41,238.83
6/21/2012 17:00,24.18,33.71,0.4,40.99,60.41,47.21,24.79,203.05,209.86
6/21/2012 17:30,34.09,35.64,0.38,41.19,59.49,47.36,24.81,263.81,272.1
6/21/2012 18:00,28.6,34.6,0.4,39.59,59.8,46.74,24.44,219.27,229.58
6/21/2012 18:30,28.3,34.36,0.43,39.18,60.44,46.55,24.14,220.03,229.33
6/21/2012 19:00,25.83,34.02,0.46,38.89,60.01,46.33,24.37,208.64,214.82
6/21/2012 19:30,28.84,34.25,0.39,38.95,59.58,46.32,24.04,225.86,233.45
6/21/2012 20:00,23.25,33.59,0.28,38.05,59.68,46.15,24.33,174.12,182.15
6/21/2012 20:30,23.55,33.5,0.4,37.08,59.68,46.19,24.8,181.71,188.3
6/21/2012 21:00,29.49,34.65,0.52,38.41,59.15,46.32,24.78,244.78,248.52
6/21/2012 21:30,31.7,35.47,0.35,39.35,59.22,46.65,24.49,258.85,268.02
6/21/2012 22:00,32.06,35.45,0.52,39.5,59.6,46.91,24.82,252.61,259.32
6/21/2012 22:30,35.89,36.53,0.64,40.32,59.88,47.21,25.18,286.55,294.12
6/21/2012 23:00,33.91,35.84,0.58,41.37,59.25,47.46,26,268.62,278.02
6/21/2012 23:30,35.05,36.3,0.62,41.44,59.1,47.71,26.25,277.82,281.86
6/22/2012 0:00,36.5,36.76,0.77,42.26,60.51,48.4,27.24,282.33,289.24
6/22/2012 0:30,37.02,36.84,0.59,43.32,60.15,49.2,28.53,290.94,298.62
6/22/2012 1:00,38.12,36.83,0.5,44.13,60.69,49.9,29.36,299.74,299.36
6/22/2012 1:30,38.62,36.95,0.77,44.41,60.95,50.45,31.29,286.6,288.79
6/22/2012 2:00,38,37.62,0.63,45.02,61.03,50.99,31.86,292.81,294.7
6/22/2012 2:30,32.25,35.12,0.46,45.75,62.03,51.23,32.69,247.97,256.78
6/22/2012 3:00,35.79,35.84,0.45,45.94,61.8,51.63,33.42,266.19,271.43
6/22/2012 3:30,32.69,35.2,0.58,46.64,61.54,52.26,34.01,255.26,264.8
6/22/2012 4:00,33.12,35.17,0.34,46.75,61.6,52.59,34.87,278.04,279.37
6/22/2012 4:30,34.12,35.15,0.32,47.02,62.68,52.96,35.46,258.02,261.64
6/22/2012 5:00,30.38,34.66,0.3,47.82,62.55,53,35.9,239.54,243.85
6/22/2012 5:30,31.18,34.69,0.32,47.56,63.09,53.38,35.76,236.46,239.83
6/22/2012 6:00,31.27,34.89,0.34,47.03,62.75,53.57,34.83,240.24,245.83
6/22/2012 6:30,32.59,35.16,0.35,46.87,62.39,53.33,33.66,253.71,256.94
6/22/2012 7:00,34.87,35.87,0.71,46.97,62.36,53.34,32.76,281.22,284.05
6/22/2012 7:30,30.42,34.76,0.51,46.46,61.92,53.14,32.02,245.45,246.4
6/22/2012 8:00,26.76,34.22,0.37,43.98,62.93,52.7,31.09,207.46,212.17
6/22/2012 8:30,32.45,35.18,0.64,43.58,62.54,52.36,30.82,243.79,250.11
6/22/2012 9:00,33.02,35.25,0.58,43.86,61.71,51.97,30.46,251.21,253.72
6/22/2012 9:30,36.19,36.24,0.77,45.03,61.29,51.7,29.68,270.58,274.63
6/22/2012 10:00,35.16,35.97,0.56,45.01,61.04,51.52,29.5,269.78,270.1
6/22/2012 10:30,36.21,36.39,0.75,44.93,61.64,51.33,29.18,281.4,282.42
6/22/2012 11:00,36.97,36.73,0.65,44.84,61.52,51.08,28.78,291.4,293.18
6/22/2012 11:30,31.83,35.41,0.58,44.64,60.65,50.86,28.46,254.46,255.9
6/22/2012 12:00,33.15,35.59,0.66,43.73,61.13,50.82,28.27,268.15,273.22
6/22/2012 12:30,32.11,35.06,0.51,43.63,61.36,50.41,28.37,240.03,243.37
6/22/2012 13:00,30.86,35,0.48,42.37,60.58,50.16,27.97,241.13,245.99
6/22/2012 13:30,33.37,35.66,0.64,43.32,60.91,49.86,27.85,265.96,267.94
6/22/2012 14:00,33.39,35.29,0.4,42.92,61.12,49.68,27.56,254.55,260.9
6/22/2012 14:30,32.8,35.47,0.33,42.39,60.82,49.66,27.39,256.89,261.56
6/22/2012 15:00,33,35.5,0.49,42.24,60.75,49.42,27.45,268.27,270.44
6/22/2012 15:30,34.54,35.87,0.49,42.29,60.42,49.19,27.29,263.72,269.67
6/22/2012 16:00,36.41,36.39,0.6,42.89,60.36,49.14,26.98,281.24,283.71
6/22/2012 16:30,37.17,36.59,0.7,43.03,60.29,49.04,26.41,285.37,288.51
6/22/2012 17:00,30.21,34.6,0.3,42.35,61.41,48.61,26.52,231.77,237.16
6/22/2012 17:30,31.3,34.77,0.24,41.3,60.66,48.38,26.18,241.8,244.36
6/22/2012 18:00,30.44,34.78,0.53,41.41,60.18,48.26,25.75,239.94,244.83
6/22/2012 18:30,31.94,35.04,0.57,41.07,60.42,47.9,25.83,249.75,252.64
6/22/2012 19:00,34.03,35.74,0.52,41.42,59.84,47.77,25.46,272.89,273.81
6/22/2012 19:30,34.99,36.1,0.42,41.82,59.63,47.88,25.79,283.64,285.36
6/22/2012 20:00,37.97,36.95,0.69,41.58,60.34,47.78,25.75,304.46,308.13
6/22/2012 20:30,33.84,34.91,0.66,41.61,60.93,47.78,26.07,256.34,264.18
6/22/2012 21:00,31.96,35.36,0.37,41.94,60.09,47.82,25.79,275.19,281.12
6/22/2012 21:30,36.33,36.5,0.75,41.24,60.44,47.64,25.81,293.89,297.22
6/22/2012 22:00,30.79,34.87,0.42,41.4,60.22,47.46,26.59,239.38,244.56
6/22/2012 22:30,31.81,34.81,0.27,41.03,60.4,47.78,27.35,236.41,243.39
6/22/2012 23:00,26.54,33.72,0.09,40.83,60.91,48.23,28.05,213.19,217.24
6/22/2012 23:30,31.13,34.77,0.46,41.74,60.92,48.51,28.61,252.02,255.67
6/23/2012 0:00,30.93,34.88,0.47,42.4,61.21,48.84,29.47,238.44,240.75
6/23/2012 0:30,34.3,35.41,0.3,43.44,60.69,49.56,30.19,268.94,270.68
6/23/2012 1:00,35.08,35.64,0.43,43.97,60.79,50.11,30.8,274.79,274.84
6/23/2012 1:30,31.85,35.2,0.54,44.38,61.23,50.62,31.93,257.11,259.19
6/23/2012 2:00,31.42,34.76,0.4,44.49,62.31,50.92,32.69,234.94,239.96
6/23/2012 2:30,29.46,34.46,0.35,45.1,62.09,51.44,33.22,232.53,233.75
6/23/2012 3:00,34.02,35.38,0.54,46.11,61.38,51.89,33.79,263.04,267.27
6/23/2012 3:30,32.04,35.21,0.63,46.02,62.95,52.29,34.38,259.19,261.49
6/23/2012 4:00,32.56,35.22,0.65,46.6,62.02,52.66,34.62,256.97,255.32
6/23/2012 4:30,33.03,34.93,0.57,46.75,62.88,52.88,34.86,256.55,259.16
6/23/2012 5:00,33.2,35.17,0.48,46.96,62.67,53.09,34.94,258.61,258.62
6/23/2012 5:30,34.44,35.24,0.45,47.18,63.21,52.93,34.1,263.7,262.48
6/23/2012 6:00,33.32,35.32,0.57,46.64,62.32,52.9,33.51,260.1,263.58
6/23/2012 6:30,32.87,35.04,0.63,46.81,62.8,52.92,33.48,261.95,264.61
6/23/2012 7:00,34.36,35.37,0.56,46.47,63.16,52.87,33.61,262.46,264.71
6/23/2012 7:30,32.69,35,0.64,46.53,62.48,52.7,32.73,256.3,258.29
6/23/2012 8:00,31.88,34.94,0.65,44.56,62.09,52.34,31.89,255.61,256.29
6/23/2012 8:30,33.52,34.96,0.58,44.04,62.33,52.13,31.19,254.18,259.2
6/23/2012 9:00,36.08,36.05,0.64,43.48,61.57,51.71,30.51,277.59,277.34
6/23/2012 9:30,37.68,36.46,0.76,44.62,61.76,51.45,29.88,293.94,291.1
6/23/2012 10:00,33.21,35.49,0.36,45.17,61.73,51.16,29.64,258.27,262.12
6/23/2012 10:30,34.83,35.64,0.37,44.26,61.73,50.78,29.34,273.64,279.06
6/23/2012 11:00,34.67,35.54,0.38,44.41,61.71,50.61,29.22,275.56,278.87
6/23/2012 11:30,34.72,35.8,0.38,44.02,60.3,50.63,28.92,276.52,280.86
6/23/2012 12:00,34.91,35.18,0.4,43.5,61.76,50.25,28.97,267.82,274.78
6/23/2012 12:30,40.03,36.81,0.51,43.26,60.65,50.28,28.9,314.8,320.96
6/23/2012 13:00,36.67,36.02,0.58,44.16,61.34,50.2,28.63,297.89,308.37
6/23/2012 13:30,35.92,35.76,0.56,43.19,60.64,49.82,28.66,284.69,291.09
6/23/2012 14:00,26.36,33.95,0.42,42.91,61.71,49.66,28.68,209.38,217.14
6/23/2012 14:30,31.62,34.45,0.32,42.21,61.31,49.54,28.64,247.57,251.24
6/23/2012 15:00,32.35,34.78,0.2,42.43,61.5,49.66,28.47,249.88,253.52
6/23/2012 15:30,33.8,35,0.35,42.89,60.81,49.57,27.66,268.72,272.89
6/23/2012 16:00,33.74,34.84,0.58,42.8,60.69,49.31,27.33,261.65,271.06
6/23/2012 16:30,28.46,34.1,0.27,42.3,61.01,48.88,26.97,228.24,230.9
6/23/2012 17:00,31.76,34.99,0.69,42.5,60.57,48.77,26.85,260.46,263.83
6/23/2012 17:30,31.39,34.61,0.38,40.78,60.27,48.58,26.09,254.4,257.27
6/23/2012 18:00,32.86,34.68,0.31,40.67,60.28,48.07,26.41,254.2,253.69
6/23/2012 18:30,33.3,35.1,0.24,41.28,61.1,47.94,26.02,255.45,255.08
6/23/2012 19:00,26.47,33.76,0.24,42.05,60.71,47.91,26.19,207.43,216.35
6/23/2012 19:30,27.61,33.94,0.32,41.73,61.01,48,26.33,216.09,219.75
6/23/2012 20:00,28.14,33.88,0.4,40.79,60.32,47.75,26.35,219.83,222.43
6/23/2012 20:30,25.68,33.37,0.48,40.52,60.84,47.56,26.57,199.36,204.28
6/23/2012 21:00,29.98,34.05,0.56,39.89,60.38,47.67,26.53,224.05,225.03
6/23/2012 21:30,37.05,36.29,0.76,40.9,60.14,47.72,26.23,291.47,290.47
6/23/2012 22:00,35.71,36.02,0.51,41.32,60.11,47.65,26.13,274.7,281.54
6/23/2012 22:30,29.54,34.49,0.51,40.69,61.08,47.75,26.48,236.64,239.48
6/23/2012 23:00,29.33,34.33,0.51,39.83,60.75,47.68,26.47,231.2,232.88
6/23/2012 23:30,30.39,34.75,0.5,40.1,60.41,47.71,26.5,231.82,234.86
6/24/2012 0:00,30.04,34.66,0.53,40.72,60.25,47.84,26.93,238.08,240.27
6/24/2012 0:30,30.39,34.68,0.53,40.66,60.86,48.16,27.17,241.89,245.35
6/24/2012 1:00,31.54,34.48,0.5,40.71,60.88,48.23,27.46,242.35,244.98
6/24/2012 1:30,30.54,34.68,0.5,40.91,60.23,48.32,27.59,242.2,246.67
6/24/2012 2:00,30.26,34.46,0.49,40.13,61.1,48.64,28.06,238.18,239.45
6/24/2012 2:30,31.42,34.95,0.48,41.57,60.94,48.59,28.4,243.85,247.21
6/24/2012 3:00,30.88,34.54,0.47,41.64,60.65,49.2,28.65,238.63,242.96
6/24/2012 3:30,28.79,34.37,0.46,41.3,61.43,49.11,28.62,229.98,233.92
6/24/2012 4:00,35.22,35.88,0.37,41.56,61.46,49.21,28.17,264.66,269.35
6/24/2012 4:30,34.07,35.43,0.41,42.24,60.62,49.17,28.03,263.05,264.47
6/24/2012 5:00,33.83,35.55,0.36,42.31,60.7,49.17,29.03,264.16,265.14
6/24/2012 5:30,31.79,34.86,0.31,43.07,61.41,49.33,29.01,250.29,251.47
6/24/2012 6:00,33.3,35.23,0.32,42.62,61.94,49.51,29.62,260.32,259.74
6/24/2012 6:30,35.91,36.11,0.46,42.91,61.1,49.64,29.57,276.63,278.07
6/24/2012 7:00,34.03,35.39,0.43,42.84,61.12,49.66,29.64,261.72,263.37
6/24/2012 7:30,30.14,34.77,0.36,43,60.9,49.65,29.19,242.46,244.8
6/24/2012 8:00,33.94,35.71,0.53,41.7,61.55,49.63,29.03,267.53,267.74
6/24/2012 8:30,29.04,34.88,0.33,41.86,60.67,49.55,28.61,236.14,237.12
6/24/2012 9:00,34.36,35.5,0.65,42.06,60.67,49.47,28.36,260.72,261.3
6/24/2012 9:30,34.79,36.07,0.7,42.71,60.99,49.58,27.66,275.87,278.3
6/24/2012 10:00,32.59,35.32,0.53,41.52,60.26,49.37,27.38,262.99,264.92
6/24/2012 10:30,32.97,35.56,0.53,41.9,61.28,49.29,27.16,261.81,265.79
6/24/2012 11:00,37.14,36.23,0.49,42.64,60.92,49.51,27.28,291.19,292.28
6/24/2012 11:30,34.2,35.44,0.53,42.85,60.97,49.17,27.08,268.5,274.84
6/24/2012 12:00,33.47,35.44,0.41,42.57,60.73,49.01,26.75,277.53,291.58
6/24/2012 12:30,33.36,35,0.55,41.94,60.25,49,26.77,266.77,273.36
6/24/2012 13:00,32.44,35.16,0.4,42.94,60.35,48.88,27.09,276.88,283.41
6/24/2012 13:30,33.95,35.41,0.62,42.84,60.71,48.86,27.07,273.37,283.95
6/24/2012 14:00,30.66,34.72,0.44,41.81,61.55,48.94,26.26,248.31,256.2
6/24/2012 14:30,32.53,35.32,0.35,42.31,60.35,48.64,24.34,269.75,278.77
6/24/2012 15:00,33.63,35.7,0.28,41.63,60.37,47.74,24.66,268.97,278.36
6/24/2012 15:30,31.91,35.09,0.53,41.01,60.58,47.23,23.93,261.37,270.65
6/24/2012 16:00,30.43,34.94,0.4,39.84,60.26,46.64,23.94,240.64,241.2
6/24/2012 16:30,27.65,34.18,0.33,39.11,59.65,46.46,24.2,217.99,224.05
6/24/2012 17:00,28.48,34.23,0.16,39.32,59.53,46.58,24.73,221.16,223.25
6/24/2012 17:30,30.29,34.63,0.17,39.05,59.86,46.51,24.57,238.74,241.88
6/24/2012 18:00,30.02,34.46,0.17,39.78,60.31,46.49,24.41,234.8,239.85
6/24/2012 18:30,29,34.44,0.17,39.15,59.74,46.28,24.52,228.52,232.41
6/24/2012 19:00,27.86,34.34,0.18,38.81,60.16,46.21,24.35,219.39,222.14
6/24/2012 19:30,28.78,33.94,0.15,38.41,60.02,46.15,24.58,212.41,215.15
6/24/2012 20:00,29.51,34.04,0.46,38.52,60.34,46.35,24.86,224.02,228.81
6/24/2012 20:30,29.36,34.76,0.49,39.38,60.28,46.58,25.09,236.69,239.98
6/24/2012 21:00,31.07,34.67,0.52,39.75,59.65,46.77,25.4,246.25,247.64
6/24/2012 21:30,27.27,33.96,0.35,39.35,60.78,47.02,25.86,219.59,221.49
6/24/2012 22:00,35.11,35.85,0.64,40.07,60.16,47.6,25.93,270.64,273.4
6/24/2012 22:30,32.04,34.89,0.46,40.65,59.96,47.63,26.09,247.61,249.43
6/24/2012 23:00,36.13,36.01,0.46,41.07,60.04,47.72,26.71,285.29,284.34
6/24/2012 23:30,36.93,36.4,0.45,41.87,59.94,47.94,26.82,284.07,284.35
6/25/2012 0:00,35.62,36.12,0.52,42.4,60.15,48.2,27.89,278.14,280.24
6/25/2012 0:30,35.78,35.73,0.63,42.49,60.81,48.68,28.43,270.22,272.42
6/25/2012 1:00,37.72,36.59,0.8,43.58,60.14,49.16,29.25,287.23,288.69
6/25/2012 1:30,36.53,36.41,0.62,43.87,60.64,49.61,29.66,285.48,285.66
6/25/2012 2:00,33.99,35.42,0.44,43.85,61.06,49.92,30.53,256.76,259.63
6/25/2012 2:30,34.62,35.78,0.6,43.94,60.42,50.36,31.05,272.54,273.52
6/25/2012 3:00,35.41,35.56,0.71,43.89,60.68,50.56,31.49,265.8,264.86
6/25/2012 3:30,37.53,36.47,0.69,44.51,61.41,50.98,32,285.54,283.92
6/25/2012 4:00,34.55,35.11,0.44,44.15,61.97,51.12,32.03,255,263.03
6/25/2012 4:30,33.69,35.44,0.48,44.44,61.38,51.37,32.42,263.79,268
6/25/2012 5:00,33.63,35.25,0.58,44.32,61.83,51.49,32.24,271.97,276.81
6/25/2012 5:30,32.81,34.77,0.48,45.02,61.89,51.45,32.44,255.21,258.57
6/25/2012 6:00,36.84,36.39,0.62,45.86,61.31,51.37,31.79,305.76,310.35
6/25/2012 6:30,35.12,35.79,0.36,45.11,61.55,51.4,30.99,285.81,291.12
6/25/2012 7:00,31.48,34.66,0.32,44.52,62.2,51.27,30.07,242.23,252.51
6/25/2012 7:30,31.73,34.93,0.28,43.95,61.84,51.23,29.88,250.46,256.57
6/25/2012 8:00,33.25,35.23,0.42,44.17,61.6,50.85,29.32,252.56,254.82
6/25/2012 8:30,29.78,34.37,0.31,44.06,61.51,50.67,29.14,222.57,229.16
6/25/2012 9:00,31.11,34.34,0.32,43.67,61.23,50.29,28.62,239.08,244.52
6/25/2012 9:30,31.39,34.74,0.34,43.19,61.76,50.06,28.61,245.43,254.58
6/25/2012 10:00,30.9,35.02,0.22,42.55,61.19,49.93,28.22,256.55,260.2
6/25/2012 10:30,30.95,34.53,0.19,41.47,61.76,49.82,28.27,246.69,252.78
6/25/2012 11:00,26.47,34.15,0.19,41.54,61.34,49.72,27.97,220.33,224.31
6/25/2012 11:30,27.13,33.91,0.23,40.91,61.5,49.46,28.03,210.81,222.62
6/25/2012 12:00,29.92,34.75,0.27,41.43,60.63,49.44,27.96,246.7,249.74
6/25/2012 12:30,28.08,33.99,0.51,40.69,61.58,49.22,27.8,215.59,224.09
6/25/2012 13:00,28.38,34.26,0.42,40.79,61.42,49.13,27.39,227.53,238.64
6/25/2012 13:30,32.63,35.02,0.46,41.22,60.46,49.18,27.32,257.22,265.3
6/25/2012 14:00,33.33,35.51,0.6,41.82,60.88,49.18,27.29,263.03,273.72
6/25/2012 14:30,33.24,35.06,0.58,42.04,60.85,49.11,27.03,258.32,268.03
6/25/2012 15:00,31.97,34.97,0.33,42.1,60.6,49,26.93,259.71,260.69
6/25/2012 15:30,27.95,34.2,0.27,40.32,60.85,48.89,26.95,214.52,227.8
6/25/2012 16:00,27.31,34.2,0.5,40.38,60.4,48.69,26.58,214.08,229.06
6/25/2012 16:30,30.77,34.35,0.4,39.25,61.18,48.61,26.45,235.1,250.59
6/25/2012 17:00,30.57,34.68,0.26,38.82,60.7,48.44,26.65,233.07,244.46
6/25/2012 17:30,27.09,34.05,0.3,38.58,60.19,48.35,26.74,209.91,220.81
6/25/2012 18:00,27.26,34.14,0.29,39.06,61.05,48.14,26.51,214.2,220.25
6/25/2012 18:30,26.62,33.85,0.27,39.3,60.51,48.16,26.37,213.03,222.36
6/25/2012 19:00,29.3,34.5,0.28,39.65,61.2,48.1,26.02,234.72,237.78
6/25/2012 19:30,32.25,34.92,0.4,39.93,60.78,48.13,26.1,248.87,257.95
6/25/2012 20:00,31.34,34.94,0.35,40.25,60.13,48.21,26.32,253.41,258.04
6/25/2012 20:30,33,34.99,0.31,39.48,60.73,48.32,26.48,267.2,270.49
6/25/2012 21:00,30.23,34.34,0.38,40.2,60.09,48.33,26.58,239.24,246.04
6/25/2012 21:30,31.56,34.8,0.48,40.52,60.28,48.41,26.86,246.33,248.12
6/25/2012 22:00,31.08,34.97,0.57,40.86,60.06,48.24,27.1,246.71,249.35
6/25/2012 22:30,33.83,35.67,0.6,40.72,59.82,48.67,27.01,274.89,274.67
6/25/2012 23:00,33.96,35.37,0.5,41.45,59.84,48.66,26.92,268.37,267.18
6/25/2012 23:30,36.52,36.19,0.65,41.99,60.34,48.9,27.35,298.99,298.45
6/26/2012 0:00,37.02,35.84,0.54,42.54,61.03,49.09,27.72,286.09,289.16
6/26/2012 0:30,35.5,36.01,0.77,42.91,60.66,49.48,28.64,288.11,290.7
6/26/2012 1:00,31.45,34.97,0.52,42.83,61.06,49.82,29.68,254.92,255.04
6/26/2012 1:30,36.21,35.92,0.64,43.63,61.31,49.78,29.35,278.88,278.58
6/26/2012 2:00,36.13,35.69,0.46,42.98,60.52,50.24,30.06,279.17,278.58
6/26/2012 2:30,32.47,34.99,0.45,44.14,61.22,50.38,29.89,256.45,261.91
6/26/2012 3:00,31.33,34.94,0.36,43.82,61.57,50.66,30.66,242.57,245.54
6/26/2012 3:30,33,35.15,0.34,43.92,61.07,50.84,29.98,252.25,252.66
6/26/2012 4:00,31.28,34.92,0.49,43.4,61.96,50.95,30.33,239.67,245.72
6/26/2012 4:30,32.22,35.34,0.59,44.31,61.39,51.33,30.75,252.37,255.44
6/26/2012 5:00,37.54,36.33,0.6,45.1,61.24,51.53,31.2,285.19,299.69
6/26/2012 5:30,36.38,35.61,0.41,45.32,61.46,51.62,30.96,277.8,289.69
6/26/2012 6:00,36.3,35.81,0.38,45.45,62.15,51.71,30.36,278.09,289.67
6/26/2012 6:30,37.39,36.46,0.61,45.21,60.96,51.7,29.93,299.6,314.82
6/26/2012 7:00,40.35,37.29,0.47,45.62,61.08,51.65,29.71,309.89,326.55
6/26/2012 7:30,33.82,35.35,0.56,45.11,61.55,51.53,30.08,265.8,273.61
6/26/2012 8:00,31.92,35.16,0.52,45.18,62.01,51.55,29.36,257.86,269.92
6/26/2012 8:30,32.52,35.17,0.25,45.07,61.05,51.38,29.18,264.39,272.78
6/26/2012 9:00,35.45,35.88,0.56,44.67,61.6,51.05,29.09,270.58,280.44
6/26/2012 9:30,33.67,35.55,0.35,44.52,61.55,50.98,28.85,272.76,282.96
6/26/2012 10:00,36.05,35.83,0.36,44.29,61.09,50.88,28.21,280.08,287.42
6/26/2012 10:30,35.4,35.61,0.4,44.58,61.12,50.69,28.02,276.65,284.65
6/26/2012 11:00,36.69,36.01,0.47,44.06,60.62,50.59,27.9,270.65,281.31
6/26/2012 11:30,35.7,36.33,0.7,44.22,61.2,50.43,27.7,283.33,290.57
6/26/2012 12:00,36.1,35.96,0.29,44.1,60.33,50.31,27.44,282.48,289.93
6/26/2012 12:30,31.91,34.57,0.39,43.33,60.69,49.93,26.98,249.42,258.56
6/26/2012 13:00,33.61,35.31,0.5,43.15,60.53,49.65,26.94,253.96,260.99
6/26/2012 13:30,40.07,37.44,0.67,43.65,61.13,49.74,26.69,315.39,319.93
6/26/2012 14:00,36.41,36.26,0.56,43.61,60.69,49.6,26.35,282.58,286.85
6/26/2012 14:30,38.28,36.53,0.57,42.9,60.71,49.15,26.29,294.26,300.47
6/26/2012 15:00,36.83,36.61,0.63,43.42,61.27,49.1,26.18,294.26,297.02
6/26/2012 15:30,36.22,35.8,0.61,42.81,60.26,49.13,26.16,279.17,280.66
6/26/2012 16:00,35.71,35.93,0.66,42.97,60.19,48.67,25.81,285.43,292.06
6/26/2012 16:30,35.33,35.68,0.57,42.72,60.38,48.45,25.95,274.45,280.2
6/26/2012 17:00,33.41,35.17,0.65,41.84,60.01,48.32,26.03,268.77,273.1
6/26/2012 17:30,39.25,37.15,0.57,42.84,60.12,48.44,25.84,315.62,319.86
6/26/2012 18:00,35.41,35.75,0.52,42.42,59.79,48.29,25.94,278.1,284.83
6/26/2012 18:30,37.84,36.51,0.45,42.49,59.89,48.16,25.76,297.89,300.35
6/26/2012 19:00,39.15,36.86,0.78,42.46,59.67,48.2,25.46,309.47,314.06
6/26/2012 19:30,39.65,37.58,0.59,42.76,59.87,48.01,25.44,319.32,322.22
6/26/2012 20:00,39.74,36.96,0.9,42.8,59.76,48.01,25.47,311.19,317.81
6/26/2012 20:30,38.37,37.04,0.66,42.5,60.61,48.08,25.53,312.43,316.77
6/26/2012 21:00,34.91,36.15,0.63,43.19,59.6,47.98,25.51,290.97,297.14
6/26/2012 21:30,38.84,37.52,0.83,42.83,60.25,48.25,26.29,311.15,318.33
6/26/2012 22:00,34.11,35.53,0.49,42.43,60.9,48.38,26.62,267.45,272.6
6/26/2012 22:30,35.1,35.52,0.41,42.23,60.37,48.84,26.79,271.65,277.01
6/26/2012 23:00,33.49,35.33,0.5,42.22,60.82,48.67,27.36,253.78,258.45
6/26/2012 23:30,37.57,36.16,0.76,42.37,60.53,49.31,27.64,285.88,289.96
6/27/2012 0:00,39.49,37.05,0.48,42.61,59.89,49.48,28.33,304.65,313.43
6/27/2012 0:30,37.16,36.54,0.37,42.8,60.52,49.87,28.87,295.5,311.56
6/27/2012 1:00,35.35,35.66,0.35,43.26,60.82,50.34,29.33,282.1,299.61
6/27/2012 1:30,37.27,36.36,0.66,43.05,61.44,50.43,29.53,288.33,302.51
6/27/2012 2:00,36.58,36.1,0.61,43.45,61.52,50.87,30.21,281.36,296.41
6/27/2012 2:30,37.12,36.41,0.39,43.76,61.34,51.01,29.94,290.37,297.17
6/27/2012 3:00,37.46,36.61,0.44,43.79,60.61,51.21,29.68,300,315.75
6/27/2012 3:30,37.75,36.57,0.56,43.65,60.05,51.22,30.26,297.22,309.33
6/27/2012 4:00,38.93,36.65,0.7,43.86,60.98,51.4,30.44,296.32,308
6/27/2012 4:30,37.25,36.22,0.64,44.08,61.03,51.24,30.72,285.11,298.35
6/27/2012 5:00,38.5,36.52,0.7,44.24,61.39,51.63,30.62,300.07,314.76
6/27/2012 5:30,36.95,36.77,0.77,44.42,61.38,51.56,30.2,295.97,309.75
6/27/2012 6:00,34.41,36.04,0.48,44.29,60.44,51.47,30.32,283.31,297.88
6/27/2012 6:30,36.16,36.08,0.44,44.2,61.73,51.37,29.84,300.18,318.64
6/27/2012 7:00,38.32,37.15,0.79,43.43,60.9,51.15,29.29,310.28,318.29
6/27/2012 7:30,35.62,35.85,0.56,43.36,61.06,51.08,28.92,291.15,295.56
6/27/2012 8:00,32.65,34.87,0.53,42.77,61.14,50.54,28.39,266.26,270.66
6/27/2012 8:30,33.08,35.4,0.49,42.1,61.03,50.61,28.2,267.1,274.38
6/27/2012 9:00,31.23,34.86,0.53,41.98,61.64,50.02,28.01,256.7,259.8
6/27/2012 9:30,34.46,35.78,0.5,41.5,60.51,50.06,27.61,272.88,280.07
6/27/2012 10:00,32.3,35.15,0.35,41.35,59.32,49.73,27.63,261.43,266.35
6/27/2012 10:30,39.17,37.37,0.54,40.95,60.58,49.82,27.21,322.41,328.09
6/27/2012 11:00,38.77,37.19,0.56,41.04,60.02,49.49,27.2,305.64,306.96
6/27/2012 11:30,38.21,36.82,0.74,41.08,60.04,49.54,27.16,291.64,298.31
6/27/2012 12:00,39.17,37.16,0.64,41.14,60.29,49.51,26.85,307.92,312.26
6/27/2012 12:30,38.49,37.05,0.69,41.31,61.18,49.59,27.07,308.28,310.88
6/27/2012 13:00,42.27,38.6,0.87,41.39,60.12,49.47,26.8,332.64,339.63
6/27/2012 13:30,40.17,37.95,0.84,40.84,60.31,49.25,26.71,315.36,319.32
6/27/2012 14:00,38.67,37.01,1.01,41.09,60.32,49.11,26.54,303.07,308.59
6/27/2012 14:30,39.37,37.06,0.65,40.97,60.34,49.02,26.61,307.96,310.02
6/27/2012 15:00,38.29,36.85,0.59,40.98,59.8,48.87,25.98,306.07,312.06
6/27/2012 15:30,36.2,36.12,0.71,40.6,60.16,48.83,26.05,284.98,289.01
6/27/2012 16:00,31.69,35.06,0.58,40.61,60.47,48.42,25.27,259.19,264.39
6/27/2012 16:30,31.92,34.83,0.5,39.84,61.1,48.17,25.23,251.02,254.82
6/27/2012 17:00,32.02,34.97,0.37,39.82,59.67,47.85,24.59,252.15,258.64
6/27/2012 17:30,27.33,34.29,0.32,38.79,59.95,47.39,24.2,227.93,234.32
6/27/2012 18:00,28.25,34.17,0.32,38.05,59.42,47.21,24.07,220.79,229.42
6/27/2012 18:30,29.14,34.37,0.33,38.25,59.95,46.95,23.85,234.32,235.68
6/27/2012 19:00,28.56,34.19,0.34,37.16,60.04,46.52,24.03,219.68,220.94
6/27/2012 19:30,31.59,34.78,0.63,37.96,59.56,46.49,23.82,250.92,254.33
6/27/2012 20:00,32.17,35.06,0.42,37.46,59.03,46.48,23.41,253.44,262.72
6/27/2012 20:30,30.45,34.47,0.49,36.58,58.93,46.39,23.49,238.45,246.92
6/27/2012 21:00,29.48,34.32,0.56,36.48,60,46.09,23.33,231.85,237.95
6/27/2012 21:30,33.53,35.16,0.59,37,58.69,46.22,23.36,258.91,267.12
6/27/2012 22:00,28.8,33.92,0.36,37.22,59.65,46.25,23.1,224.91,236.41
6/27/2012 22:30,28.26,34.21,0.33,36.91,59.46,46.18,23.12,239.61,246.66
6/27/2012 23:00,24.12,33.35,0.2,35.6,59.73,45.95,23.95,188.92,194.4
6/27/2012 23:30,39.28,37.17,0.59,35.83,59.41,46.08,23.65,315.63,324.8
6/28/2012 0:00,32.34,35.57,0.43,37.2,59.95,45.97,23.53,264.5,276.06
6/28/2012 0:30,31.66,34.84,0.43,37.57,59.38,46.16,23.69,256.01,265.46
6/28/2012 1:00,33.14,35.72,0.24,37.74,59.28,46.42,24.28,272.03,281.87
6/28/2012 1:30,33.37,35.6,0.27,38.02,59.68,46.41,24.02,270.11,281.63
6/28/2012 2:00,34.58,35.86,0.49,37.79,58.95,46.42,24.1,257.34,272.95
6/28/2012 2:30,29.34,34.8,0.36,38.01,60.03,46.43,24.25,237.13,250
6/28/2012 3:00,33,35.63,0.35,38.15,60.04,46.84,24.37,261.28,265.81
6/28/2012 3:30,35,36.39,0.66,38.33,59.45,46.59,24.18,289.81,299.53
6/28/2012 4:00,35.93,36.03,0.63,38.4,59.42,46.64,23.98,277.55,282.98
6/28/2012 4:30,36.23,36.19,0.69,39,59.29,46.74,24.12,304.13,320.07
6/28/2012 5:00,40.07,37.34,0.82,38.95,59.44,47.01,24.48,320.87,332.07
6/28/2012 5:30,39.86,37.44,0.84,39.33,60.12,46.98,24.79,324.83,335.95
6/28/2012 6:00,40.3,37.69,0.74,39.45,59.85,47.19,24.89,330.41,341.72
6/28/2012 6:30,39.78,36.79,0.68,39.53,59.54,47.16,24.96,315.37,327.72
6/28/2012 7:00,39.01,36.99,0.73,39.55,60.19,47.05,25.18,312.31,323.95
6/28/2012 7:30,38.79,36.8,0.68,39.58,60.19,47.07,24.95,306.16,319.64
6/28/2012 8:00,38.57,36.6,0.62,39.61,60.19,47.09,24.72,300,315.34
6/28/2012 8:30,38.35,36.41,0.57,39.64,60.19,47.12,24.49,293.84,311.04
6/28/2012 9:00,37.36,36.5,0.47,39.29,59.53,46.99,24.31,293.88,304.29
6/28/2012 9:30,39.94,37.45,0.61,39.53,59.6,47.2,24.51,321.22,330.53
6/28/2012 10:00,38.89,36.8,0.48,39.47,59.82,47.15,24.19,312.95,322.9
6/28/2012 10:30,39.25,37,0.5,39.41,59.34,47.21,23.92,307.66,318.16
6/28/2012 11:00,38.85,36.74,0.45,39.15,59.35,46.95,24.05,304.93,316.42
6/28/2012 11:30,36.47,36.37,0.74,39.31,59.45,46.98,23.72,288.73,292.32
6/28/2012 12:00,38.65,37.27,0.77,39.31,59.62,46.64,23.64,302,310.98
6/28/2012 12:30,35.37,36.16,0.65,39.37,58.99,46.42,24.12,281.93,287
6/28/2012 13:00,35.68,35.91,0.67,39.34,59.55,46.37,24.2,277.55,286.94
6/28/2012 13:30,41.04,37.99,0.9,39.21,59.38,46.31,24.08,315.31,313.5
6/28/2012 14:00,34.7,35.44,0.59,39.36,59.29,46.39,24.09,270.47,273.57
6/28/2012 14:30,37.87,36.66,0.67,39.3,59.35,46.36,24.03,297.86,299.4
6/28/2012 15:00,36.35,36.03,0.78,38.85,58.51,46.15,23.88,277.61,282.52
6/28/2012 15:30,36.78,36.01,0.59,38.8,59.56,46.04,23.94,283.49,290.98
6/28/2012 16:00,37.07,36.17,0.44,39.21,59.92,46.01,23.62,285.44,292.44
6/28/2012 16:30,35.24,35.76,0.35,38.64,58.97,45.69,23.4,274.05,280.26
6/28/2012 17:00,30.87,34.59,0.22,38.77,59.07,45.64,23.43,248.64,256.74
6/28/2012 17:30,35.42,35.71,0.49,38.66,59.02,45.51,23.14,271.82,278.78
6/28/2012 18:00,34.98,35.32,0.58,38.43,59.42,45.35,23.1,260.96,268.32
6/28/2012 18:30,34.33,35.29,0.63,38.21,59.21,45.24,23.04,274.74,275.79
6/28/2012 19:00,34.51,35.58,0.51,38.38,59.56,45.32,23.22,274.37,278.02
6/28/2012 19:30,36.51,35.69,0.52,38.32,58.69,45.39,22.96,281.73,290.28
6/28/2012 20:00,34.4,35.5,0.47,38.38,59.2,45.45,23.31,284.63,288.35
6/28/2012 20:30,36.17,35.69,0.56,38.3,59.05,45.42,23.32,285.68,294.87
6/28/2012 21:00,33.05,35.17,0.66,38.37,58.79,45.48,23.52,265.74,271.44
6/28/2012 21:30,41.03,37.84,0.61,38.64,59.08,45.69,23.73,328.94,336.94
6/28/2012 22:00,36.57,35.79,0.42,38.38,58.89,45.64,23.5,287.67,297.64
6/28/2012 22:30,33.87,35.23,0.49,38.46,59,45.64,23.82,269.43,279.83
6/28/2012 23:00,35.19,35.79,0.57,38.64,59.42,45.84,24.07,272.15,285.07
6/28/2012 23:30,33.9,35.28,0.53,38.97,58.79,46,24.84,269.99,275.91
6/29/2012 0:00,36.93,36.11,0.41,39.34,59.06,46.17,25.73,286.69,299.62
6/29/2012 0:30,33.91,35.01,0.3,39.63,59.56,46.53,26.54,256.43,265.64
6/29/2012 1:00,32.67,34.73,0.22,39.86,60.31,46.73,27.17,246.57,253.82
6/29/2012 1:30,31.43,34.74,0.14,40.47,61.29,47.03,27.64,240.7,252.18
6/29/2012 2:00,27.56,34.15,0.19,40.1,62.08,47.29,27.91,202.9,213.19
6/29/2012 2:30,29.66,34.1,0.33,40.85,62.36,47.83,28.54,220.36,229.07
6/29/2012 3:00,32.27,34.94,0.25,41.75,62.17,48.08,29.54,260.4,268.82
6/29/2012 3:30,33.68,35.14,0.38,41.81,62.09,48.21,30.05,254.67,266.52
6/29/2012 4:00,33.33,34.98,0.56,42.19,62.65,48.64,31.1,246.62,256.64
6/29/2012 4:30,36.85,35.98,0.38,43.03,61.41,48.92,31.96,277.74,285.68
6/29/2012 5:00,36.47,36.13,0.48,43.91,62.9,49.31,32.72,281.71,289.12
6/29/2012 5:30,37.99,36.06,0.47,44.64,62.97,49.77,33.07,278.38,287.68
6/29/2012 6:00,36.18,35.73,0.64,45.6,63.06,50.12,33.63,265.27,273.67
6/29/2012 6:30,39.8,37.45,0.82,46.11,63.29,50.53,33.88,306.38,310.11
6/29/2012 7:00,40.15,38.07,0.92,46.25,63.85,50.94,33.92,312.68,315.83
6/29/2012 7:30,40.15,37.33,0.82,46.83,64.56,51.28,34.03,307.02,304.73
6/29/2012 8:00,38.44,36.71,0.84,47.31,64.59,51.5,34.4,291.55,297.34
6/29/2012 8:30,42.97,38.34,0.93,47.95,64.61,51.82,35.26,320.73,323.79
6/29/2012 9:00,43.57,38.52,0.97,48.29,65.05,51.81,35.31,332.39,335.96
6/29/2012 9:30,41.06,37.98,0.98,48.27,65.76,51.84,34.93,325.83,330.16
6/29/2012 10:00,42.5,38.18,0.78,48.22,65.64,51.63,34.42,323.15,328.6
6/29/2012 10:30,37.59,36.16,0.66,48.02,64.56,51.47,33.5,298.63,299.12
6/29/2012 11:00,38.24,36.76,0.56,47.72,65.08,51.26,32.06,302.84,305.85
6/29/2012 11:30,37.34,36.35,0.64,47.41,64.11,50.7,31.5,299.14,301.59
6/29/2012 12:00,32.61,35.1,0.65,46.81,64.31,50.62,30.17,263.08,267.86
6/29/2012 12:30,35.43,35.77,0.63,46.62,64.02,50.36,29.98,280.82,288.92
6/29/2012 13:00,33.51,34.97,0.65,46.5,63.58,50.17,29.47,258.45,265.29
6/29/2012 13:30,35.22,35.51,0.57,45.67,63.21,49.67,28.98,273.95,277.36
6/29/2012 14:00,30.97,34.51,0.43,45.14,64.11,49.6,28.63,247.67,251.56
6/29/2012 14:30,31.77,34.44,0.38,44.86,63.51,49.39,28.25,245.56,248.36
6/29/2012 15:00,30.02,33.99,0.46,44.35,63.06,49.22,28.03,233.94,237.22
6/29/2012 15:30,31.31,34.25,0.63,44.21,62.39,48.91,27.91,238.44,238.91
6/29/2012 16:00,31.2,34.33,0.39,43.92,62.81,48.8,27.45,240.06,245.93
6/29/2012 16:30,31.78,34.31,0.44,43.16,62.5,48.58,27.13,242.15,246.87
6/29/2012 17:00,32.44,34.6,0.43,43.38,62.95,48.48,27.48,247.68,257.48
6/29/2012 17:30,31.62,34.21,0.26,42.66,62.46,48.44,27.17,244.1,247.17
6/29/2012 18:00,31.57,34.16,0.13,42.6,62.53,48.35,26.84,242.94,246.77
6/29/2012 18:30,26.42,33.48,0.12,42.12,62.16,47.99,26.46,207.65,214.76
6/29/2012 19:00,29.7,33.97,0.1,41.97,62.5,47.91,26.37,232.89,238.47
6/29/2012 19:30,32.11,34.55,0.18,41.87,62.32,47.62,26.19,246.2,255.32
6/29/2012 20:00,29.12,33.76,0.3,41.61,62.95,47.37,25.73,222.41,229.53
6/29/2012 20:30,32.41,34.59,0.24,41.35,61.96,47.53,26.34,243.03,252.57
6/29/2012 21:00,28.94,33.62,0.33,41.7,62.36,47.64,26.79,217.48,230.16
6/29/2012 21:30,29.57,33.87,0.38,41.99,61.97,47.64,27.44,226.5,231.85
6/29/2012 22:00,30.54,34.09,0.43,42.09,62.38,48.16,27.77,226.77,233.14
6/29/2012 22:30,34.61,35.05,0.5,42.79,61.1,48.27,28.74,255.17,261.82
6/29/2012 23:00,34.12,35.15,0.44,43.17,62.57,48.88,29.46,265.57,270.19
6/29/2012 23:30,30.61,34.31,0.54,43.14,62.92,48.91,30.05,224.97,230.63
6/30/2012 0:00,35.42,35.54,0.43,44.02,62.16,49.46,31.19,267.11,270.5
6/30/2012 0:30,38.21,36.61,0.64,44.82,62.45,50.16,31.61,291.11,297.77
6/30/2012 1:00,40.51,37.28,0.79,44.41,62.36,50.78,32.13,305.09,311.19
6/30/2012 1:30,35.26,35.74,0.62,45.51,62.18,51.07,32.48,272.98,276.22
6/30/2012 2:00,38.24,36.83,0.86,45.8,63.31,51.45,32.68,290.86,299.74
6/30/2012 2:30,37.67,36.21,0.67,46.41,63.73,51.73,33.36,288.54,293.31
6/30/2012 3:00,40.17,36.76,0.45,46.91,63.86,52.16,33.98,298.75,305.89
6/30/2012 3:30,38.32,36.13,0.71,47.5,64.33,52.69,34.76,289.06,294.82
6/30/2012 4:00,41.73,37.34,0.78,47.58,64.55,52.76,35.14,314.28,324.82
6/30/2012 4:30,42.27,37.59,0.68,48.24,64.92,53.04,36.6,314.74,325.86
6/30/2012 5:00,45.24,38.59,0.64,48.61,65.33,53.39,36.85,331.3,344.71
6/30/2012 5:30,41.49,37.17,0.58,49.24,65.32,53.55,37.27,321.49,328.03
6/30/2012 6:00,43.81,37.79,0.73,50.09,65.85,53.43,37.48,327.36,348.15
6/30/2012 6:30,36.88,35.91,0.57,50.19,65.49,53.47,36.68,269.84,275.83
6/30/2012 7:00,40.61,36.78,0.88,50.67,65.71,53.62,36.7,313.55,326.19
6/30/2012 7:30,42.47,37.63,0.71,50.42,66.07,53.64,37.19,318.11,343.85
6/30/2012 8:00,39.98,36.51,0.77,50.25,66.06,53.7,36.55,293.11,294.58
6/30/2012 8:30,39.8,36.14,0.47,50.51,66,53.85,36.4,292.19,312.22
6/30/2012 9:00,38.28,36,0.51,50.51,65.83,54.21,35.79,291.73,306.63
6/30/2012 9:30,39.34,36.54,0.81,50.04,65.85,53.94,35.79,294.23,312.23
6/30/2012 10:00,38.48,35.68,0.35,49.75,65.33,54.01,36.26,281.86,297.87
6/30/2012 10:30,33.96,35.42,0.7,49.36,65.99,53.6,35.06,272.5,273.26
6/30/2012 11:00,37.35,35.87,0.7,49.18,66.34,53.18,32.07,279.21,283.75
6/30/2012 11:30,36.12,35.85,0.61,48.48,65.15,52.82,31.91,277.19,277.16
6/30/2012 12:00,37.09,36.19,0.69,48.06,65.29,52.59,32.46,285.23,287.55
6/30/2012 12:30,36.47,36.01,0.78,47.77,65.08,52.42,32.45,277.8,276.35
6/30/2012 13:00,36.18,35.7,0.49,47.65,64.73,52.14,31.34,279.82,279.84
6/30/2012 13:30,35.55,35.48,0.5,47.08,65.21,51.87,30.33,262.17,263.08
6/30/2012 14:00,35.1,35.53,0.71,46.56,64.65,51.46,29.68,266.17,268.28
6/30/2012 14:30,32.87,35.37,0.61,46.11,64.45,51.12,29.47,262.49,262.59
6/30/2012 15:00,32.51,34.85,0.62,45.9,63.91,50.62,29.1,256.16,258.54
6/30/2012 15:30,32.48,34.83,0.48,45.12,63.69,50.39,28.73,249.82,249.84
6/30/2012 16:00,28.11,33.8,0.55,44.31,63.22,49.66,28.6,218.22,220.52
6/30/2012 16:30,32.86,35.09,0.63,44.6,63.2,49.7,27.9,266.29,265.8
6/30/2012 17:00,34.77,35.5,0.5,43.93,62.67,49.24,27.98,268.23,279.36
6/30/2012 17:30,33.51,35.02,0.62,43.42,63.04,48.92,27.31,242.86,251.98
6/30/2012 18:00,37.14,35.98,0.6,43.36,62.34,48.72,26.17,291.03,297.9
6/30/2012 18:30,33.55,34.92,0.25,42.48,61.83,48.58,26.67,256.61,263.28
6/30/2012 19:00,35.48,35.49,0.45,42.17,61.97,48.06,25.99,274.76,282.42
6/30/2012 19:30,31.45,34.63,0.27,41.87,61.85,47.95,26.02,238.01,242.26
6/30/2012 20:00,34.97,35.7,0.49,41.74,62.24,47.78,25.45,279.1,286.58
6/30/2012 20:30,32.73,35.41,0.62,41.69,61.68,47.59,25.97,270.28,279.04
6/30/2012 21:00,36.98,35.9,0.36,41.72,61.96,48,26.9,286.74,291.79
6/30/2012 21:30,36.97,36.4,0.47,41.66,62.11,48,27.32,285.82,304.66
6/30/2012 22:00,32.85,35.49,0.53,41.84,62.07,48.23,26.99,256.08,273.15
6/30/2012 22:30,33.11,35.2,0.59,42.1,62.38,48.67,28.27,247.41,265.53
6/30/2012 23:00,39.46,37.49,0.85,43.23,62.14,49.16,30.58,315.22,318.08
6/30/2012 23:30,35.4,35.18,0.75,43.52,62.43,49.7,31.11,262.69,267.79
07-01-2012 00:00,41.33,37.85,0.67,44.93,63.27,50.4,32.93,314.08,319.84
07-01-2012 00:30,37.87,35.99,0.65,45.72,62.64,51.18,34.08,286.35,291.79
07-01-2012 01:00,40.72,36.86,0.89,46.57,63.86,51.63,35.12,303.57,311.34
07-01-2012 01:30,38.76,35.96,0.56,47.3,63.92,52.57,37.08,285.01,289.6
07-01-2012 02:00,36.49,35.49,0.39,47.98,64.39,53.22,37.36,280.21,283.35
07-01-2012 02:30,39.37,36.16,0.59,48.79,65.6,53.76,38.64,294.74,297.96
07-01-2012 03:00,39.87,36.36,0.54,48.65,64.69,53.87,38.16,295.02,298.45
07-01-2012 03:30,39.27,36.79,0.63,49.07,64.11,54.08,38.84,312.86,317.68
07-01-2012 04:00,37.75,36.33,0.7,49.9,63.64,54.22,39.67,302.53,302.46
07-01-2012 04:30,41.05,37.14,0.83,49.93,63.46,54.35,39.66,305.48,307.7
07-01-2012 05:00,41.13,37.06,0.86,51.41,62.67,54.43,40.12,297.3,300.31
07-01-2012 05:30,39.74,36.57,0.89,50.87,63.84,54.57,39.71,308.35,307.94
07-01-2012 06:00,42.23,37.17,0.82,51.39,63.55,54.6,39.91,311.13,314.77
07-01-2012 06:30,38.71,36.43,0.58,51.3,63.37,54.92,39.54,299.6,298.72
07-01-2012 07:00,41.24,37.18,0.87,51.54,63.79,54.89,38.58,313.87,316.59
07-01-2012 07:30,43.68,38.49,1.04,51.11,64.56,55.25,38.73,351.05,353.03
07-01-2012 08:00,44.06,38.94,1.08,51.46,63.68,55.14,38.7,345.15,346.3
07-01-2012 08:30,39.29,37.07,0.75,50.99,63.65,55.58,37.86,316.84,317.99
07-01-2012 09:00,36.73,36.27,0.8,51.22,63.52,55.32,37.51,293.91,297.34
07-01-2012 09:30,40.93,37.64,0.98,51.58,63.53,55.34,37.38,338.6,341.55
07-01-2012 10:00,43.56,38.26,0.83,51.59,62.92,55.23,36.05,328.13,335.94
07-01-2012 10:30,38.88,36.62,0.85,51.08,62.73,54.57,35.68,301.87,304.01
07-01-2012 11:00,43.4,38.93,0.82,51.06,63.22,54.17,35.26,340.95,348.1
07-01-2012 11:30,41.16,37.69,0.9,50.74,63.58,53.53,34.81,323.25,327.36
07-01-2012 12:00,37.95,36.39,0.83,50.34,62.84,53.31,33.58,297.96,302.4
07-01-2012 12:30,35.18,35.45,0.58,50.08,62.78,53.09,32.64,277.29,284.4
07-01-2012 13:00,35.98,36.16,0.42,49.62,61.95,52.72,32.29,289.25,293.41
07-01-2012 13:30,34.83,35.57,0.74,49.28,62.6,52.66,31.91,283.73,288.45
07-01-2012 14:00,33.44,35.26,0.56,48.61,62.06,52.02,31.27,272.09,278.3
07-01-2012 14:30,27.15,33.58,0.51,47.81,61.72,51.68,31.4,215.87,221.25
07-01-2012 15:00,30.66,34.04,0.33,47.6,61.83,51.27,30.51,234.7,241.96
07-01-2012 15:30,33.96,35.43,0.47,46.95,61.93,51.1,29.14,267.28,270.57
07-01-2012 16:00,31.66,34.75,0.63,46.99,61.53,50.73,28.79,252.29,259.2
07-01-2012 16:30,31.74,34.87,0.65,46.57,60.96,50.52,27.79,255.59,260.93
07-01-2012 17:00,33.94,35.86,0.74,45.87,60.55,50.24,27.74,274.21,281.03
07-01-2012 17:30,32.28,35.05,0.38,45.12,61.73,49.82,27.49,257.66,262.6
07-01-2012 18:00,31.98,34.79,0.38,44.49,61.81,49.49,26.84,255.55,260.88
07-01-2012 18:30,31.22,34.82,0.38,44.16,62,49.32,25.52,253.59,258.78
07-01-2012 19:00,31.8,35.03,0.38,43.41,62.76,48.89,24.72,258.34,264.85
07-01-2012 19:30,31.48,34.29,0.45,42.9,63.42,48.68,25.13,247.35,253.8
07-01-2012 20:00,31.85,34.97,0.51,43,62.78,48.52,25.62,258.8,264.97
07-01-2012 20:30,31.36,34.36,0.58,43.05,62.85,48.51,26.85,247.99,254.49
07-01-2012 21:00,35.13,35.66,0.69,43.31,63.16,48.98,27.3,289.46,293.36
07-01-2012 21:30,34.83,35.25,0.36,43.37,63.86,49.04,27.54,275.23,284.96
07-01-2012 22:00,33.89,35.47,0.52,43.94,62.88,49.49,28.36,279.24,281.47
07-01-2012 22:30,42.71,38.82,0.78,44.55,63.65,49.87,29.7,347.12,366
07-01-2012 23:00,37.4,35.77,0.59,45.5,64.56,50.43,30.54,298.08,310.92
07-01-2012 23:30,40.17,36.95,0.59,45.81,64.45,51.09,31.89,321.79,331.06
07-02-2012 00:00,44.52,38.61,0.9,46.47,63.92,51.72,33,352.83,365.8
07-02-2012 00:30,38.53,36.24,0.61,46.99,65.29,52.43,33.44,307,317.58
07-02-2012 01:00,38.66,36.56,0.71,47.25,64.73,53.17,33.35,318.22,327.23
07-02-2012 01:30,39.15,36.59,0.79,47.83,66.45,53.32,34.32,322.92,333.9
07-02-2012 02:00,37.02,35.75,0.68,48.36,66.71,53.75,34.61,299.42,309.18
07-02-2012 02:30,39.26,36.46,0.89,48.77,66.61,54.12,35.8,304.76,316.41
07-02-2012 03:00,36.51,35.94,0.84,49.38,66.48,54.5,36.33,287.88,297.23
07-02-2012 03:30,39.32,36.86,0.71,50.19,66.76,55.1,37.81,315.36,323.63
07-02-2012 04:00,37.18,35.55,0.67,50.46,67.14,55.22,37.88,297.37,305.93
07-02-2012 04:30,35.23,35.31,0.64,50.86,66.81,55.46,38.31,281.28,290.5
07-02-2012 05:00,34.47,34.87,0.61,51.55,67.29,55.53,38.92,275.45,283.21
07-02-2012 05:30,33.09,34.89,0.71,52.08,67.4,55.8,39.06,266.28,270.36
07-02-2012 06:00,34.09,35.31,0.7,52.33,67.69,55.9,38.55,275.38,282.1
07-02-2012 06:30,37.53,35.43,0.74,52.59,66.9,56.06,37.96,292.42,296.78
07-02-2012 07:00,37.55,35.83,0.6,52.2,67.61,55.91,38.04,292.16,300.51
07-02-2012 07:30,34.67,35.26,0.4,52.09,67.84,56.06,37.8,277.46,284.73
07-02-2012 08:00,31.98,34.22,0.41,52.1,67.51,56.1,37.5,257.52,262.76
07-02-2012 08:30,34.28,34.89,0.36,51.46,67.6,55.97,37.16,269.17,274.62
07-02-2012 09:00,32.2,34.34,0.27,50.42,67.24,56.19,36.28,252.15,263.22
07-02-2012 09:30,34.92,35.3,0.68,50.11,66.7,56.01,35.22,274.53,286.29
07-02-2012 10:00,33.61,35,0.63,50.17,66.2,55.66,35.26,269.06,278.36
07-02-2012 10:30,32.55,34.99,0.6,50.37,66.93,55.2,33.79,267.44,276.16
07-02-2012 11:00,34.11,35.22,0.67,50.3,66.63,54.74,34.79,269.21,273.83
07-02-2012 11:30,31.81,34.4,0.47,50.5,67.46,54.64,34.55,242.85,250.57
07-02-2012 12:00,33.12,35.02,0.56,49.71,67.18,54.32,33.29,259.85,265.53
07-02-2012 12:30,32.41,34.84,0.45,49.17,66.48,54.27,32.93,255.95,261.96
07-02-2012 13:00,32.73,34.57,0.44,48.89,66.42,53.8,32.33,249.51,254.89
07-02-2012 13:30,30.17,34.35,0.5,48.93,66.39,53.73,31.66,242.42,249.17
07-02-2012 14:00,37.48,36,0.79,48.52,65.6,53.35,31.34,282.55,288.28
07-02-2012 14:30,32.16,34.76,0.6,47.97,66.11,53.13,30.75,256.51,261.09
07-02-2012 15:00,36.63,35.61,0.67,48.41,65.48,52.99,30.32,282.47,288.14
07-02-2012 15:30,35.48,36.15,0.49,47.61,65.32,52.72,29.85,290.89,294.47
07-02-2012 16:00,37.29,36.3,0.54,47.24,65.43,52.59,29.59,290.8,292.76
07-02-2012 16:30,37.38,36.67,0.6,46.88,64.61,52.27,29.07,301.08,300.45
07-02-2012 17:00,37.33,35.99,0.62,46.48,64.66,52.02,29.13,292.31,293.38
07-02-2012 17:30,38.54,36.55,0.55,46.34,64.42,51.89,28.15,306.84,304.3
07-02-2012 18:00,36.96,35.96,0.53,45.82,63.92,51.15,27.99,287.72,288.09
07-02-2012 18:30,41.14,37.99,0.72,45.83,63.92,51.22,27.25,328.24,327.96
07-02-2012 19:00,38.85,37.4,0.91,45.39,63.72,50.91,27.13,315.14,317.24
07-02-2012 19:30,42.64,38.18,0.9,44.55,63.67,50.46,27.04,335.69,336.65
07-02-2012 20:00,42.82,38.72,1.08,43.94,63.13,50.08,26.1,322.02,324.35
07-02-2012 20:30,32.67,34.92,0.56,43.56,63.5,49.61,26.9,259.17,260.66
07-02-2012 21:00,43.36,38.9,0.86,43.81,62.76,49.93,27.38,345.73,342.72
07-02-2012 21:30,36.9,36.49,0.7,44.1,63.05,50.29,28.06,311.31,313.63
07-02-2012 22:00,32.29,34.74,0.56,44.28,64.28,50.62,29.3,269.36,270.27
07-02-2012 22:30,36.2,36.08,0.48,44.33,62.71,50.98,30.15,284.04,289.09
07-02-2012 23:00,41.33,37.87,1.05,45.78,63.96,52.11,32.06,333.81,337.45
07-02-2012 23:30,47.6,41.96,1.08,46.91,64.15,53.04,33.56,382.7,382.44
07-03-2012 00:00,45.16,39.45,0.98,47.78,64.45,53.66,34.29,349.46,351.93
07-03-2012 00:30,45.74,39.87,1.16,48.25,64.66,54.31,35.09,356.48,361.7
07-03-2012 01:00,46.8,40.59,1,49.25,65.08,55.26,36.29,365.59,370.53
07-03-2012 01:30,35.68,36.11,0.66,49.87,65.78,55.62,35.39,290.56,299.81
07-03-2012 02:00,34.8,35.43,0.79,50.11,65.99,56.07,35.8,287.48,296.59
07-03-2012 02:30,42.88,38.42,0.84,50.51,66.81,56.69,37.19,346.73,354.54
07-03-2012 03:00,43.49,38.67,0.93,51.25,67.57,57.08,37.42,339.58,346.8
07-03-2012 03:30,43.48,38.51,1.21,51.64,66.87,57.63,38.92,343.43,346.12
07-03-2012 04:00,40.48,37.3,0.89,51.96,66.84,57.86,39.45,317.39,324.88
07-03-2012 04:30,44.87,39.11,0.86,52.81,67,58.23,40.13,353.37,359.04
07-03-2012 05:00,42.95,38.31,0.87,53.39,66.12,59,40.29,338.12,343.34
07-03-2012 05:30,43.31,38.34,0.91,53.94,65.86,59.09,40.43,332.5,340.07
07-03-2012 06:00,41.15,37.42,0.82,54.44,66,59.17,41.23,328.87,337.04
07-03-2012 06:30,42.26,38.11,0.9,54.76,66.26,59.69,40.44,334.25,337.97
07-03-2012 07:00,43.13,38.29,0.93,54.34,66.23,59.37,40.11,341.18,346.64
07-03-2012 07:30,44.97,39.05,0.86,54.8,65.88,59.3,40.23,348.71,351.39
07-03-2012 08:00,46.59,40.45,0.98,55.16,65.47,59.29,39.69,364.08,367.91
07-03-2012 08:30,40.22,37.38,0.74,54.99,66.03,59.33,40.11,327.79,331.57
07-03-2012 09:00,39.57,37.31,1,54.52,65.89,59.25,39.12,313.57,319.1
07-03-2012 09:30,45.31,39.32,0.96,54.56,65.92,58.89,39.78,339.14,345.8
07-03-2012 10:00,47.25,40.37,0.92,54.54,66.74,58.62,39.25,369.12,378.01
