TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
07-03-2012 10:30,40.77,37.54,0.8,53.02,66.4,58.03,35.63,327.76,347.01
07-03-2012 11:00,42.57,37.91,0.78,52.21,65.55,57.41,34.69,337.68,362.43
07-03-2012 11:30,46.04,39.55,0.66,51.85,65.22,57.44,34.66,363.53,384.98
07-03-2012 12:00,40.22,37.39,0.78,51.16,65.11,56.58,34.4,328.44,346.88
07-03-2012 12:30,40.35,37.21,0.82,50.45,65.95,56.3,34.44,329.2,350.24
07-03-2012 13:00,39.13,36.74,0.66,50.42,64.89,55.55,33.81,320.29,338.88
07-03-2012 13:30,29.07,33.89,0.3,49.92,65.03,55.41,32.9,234.54,244.2
07-03-2012 14:00,27.65,33.72,0.26,48.18,64.91,55.03,33,226.91,230.53
07-03-2012 14:30,27.7,33.42,0.19,47.84,65.08,54.61,32.28,227.59,235.21
07-03-2012 15:00,29.19,33.96,0.22,47.05,64.81,54.12,32.55,228.87,239.29
07-03-2012 15:30,29.27,34.3,0.24,46.71,64.28,53.83,31.24,233.03,241.31
07-03-2012 16:00,34.05,35.01,0.27,46.68,62.98,53.32,31.02,270.95,282.5
07-03-2012 16:30,33.72,35.39,0.48,46.4,62.73,53.04,30.66,273.82,270.81
07-03-2012 17:00,35.44,35.76,0.77,46.56,62.84,52.6,29.83,290.06,286.55
07-03-2012 17:30,32.01,34.92,0.51,45.9,61.77,52.45,30.17,258.23,256.09
07-03-2012 18:00,33.3,34.75,0.5,45.25,62.25,52.22,28.9,264.58,263.59
07-03-2012 18:30,33.2,35.04,0.49,44.69,61.96,51.96,28.7,267.39,266.61
07-03-2012 19:00,32.13,34.55,0.58,44.46,61.68,51.53,28.42,258.35,259.98
07-03-2012 19:30,32.12,34.65,0.64,43.82,61.66,50.87,28.75,252.14,255.46
07-03-2012 20:00,34.17,35.2,0.62,43.6,61.69,50.83,28.37,265.88,265.86
07-03-2012 20:30,33.83,35.28,0.64,43.91,61.08,50.88,28.39,284.52,283.13
07-03-2012 21:00,34.87,35.62,0.54,43.9,60.68,50.87,28.67,283.62,282.92
07-03-2012 21:30,32.13,34.76,0.66,43.51,61.69,50.86,28.94,255.98,255.77
07-03-2012 22:00,31.38,34.83,0.46,43.43,61.31,51.3,29.81,257.26,258.15
07-03-2012 22:30,37.79,36.22,0.78,43.12,61.46,51.38,30.36,297.32,301.98
07-03-2012 23:00,36.61,36.28,0.55,43.86,61.61,51.84,30.64,292.01,293.64
07-03-2012 23:30,36.37,35.92,0.76,44.17,61.12,52.11,31.67,289.46,288.55
07-04-2012 00:00,34.79,35.82,0.57,44.46,61.97,52.42,32.43,279.81,281.93
07-04-2012 00:30,35.47,35.61,0.75,44.51,61.72,52.69,32.85,281.41,283.27
07-04-2012 01:00,41.04,37.71,0.83,45.24,62.66,53.11,34.04,323.5,326.65
07-04-2012 01:30,37.85,36.42,0.62,46.18,62.24,53.63,34.56,300.12,303.08
07-04-2012 02:00,40.23,37.22,0.71,46.68,62.93,54.07,35.17,309.67,314.48
07-04-2012 02:30,36.56,35.81,0.67,47.15,62.88,54.42,35.93,286.67,289.93
07-04-2012 03:00,42.76,38.11,0.82,47.67,62.48,54.96,36.47,335.07,339.75
07-04-2012 03:30,41.7,38.47,0.92,48.23,63.2,55.66,37.6,345.74,349.65
07-04-2012 04:00,38.23,36.25,0.87,48.57,63.09,55.75,37.69,303.47,306.75
07-04-2012 04:30,38.43,36.66,0.83,48.91,63.07,55.66,37.5,313.78,319.03
07-04-2012 05:00,37.28,36.1,0.84,48.78,62.71,55.71,36.25,292.59,291.69
07-04-2012 05:30,39.18,37.44,0.87,48.71,63,55.77,35.49,311.86,315.98
07-04-2012 06:00,35.33,35.7,0.62,48.24,63.02,55.56,35.33,286.29,291.47
07-04-2012 06:30,47.58,41.27,1.26,48.24,62.95,55.93,35.98,382.71,386.43
07-04-2012 07:00,44.67,39.37,1,47.68,63.44,55.58,34.97,342.89,348.74
07-04-2012 07:30,36.64,36.36,0.69,47.79,63.34,55.7,34.89,315.47,318.98
07-04-2012 08:00,41.2,37.92,0.96,47.61,63.09,55.22,34.24,330.21,339.33
07-04-2012 08:30,36.83,36.18,0.56,46.73,62.45,54.73,32.45,299.72,301.04
07-04-2012 09:00,31.43,34.37,0.44,46.17,62.99,54.04,31.95,239.62,242.97
07-04-2012 09:30,37.14,36.26,0.56,46.28,62.61,53.95,31.63,296.66,296.23
07-04-2012 10:00,36.69,35.97,0.67,46.18,62.28,53.79,31.15,300.94,308.83
07-04-2012 10:30,38.63,36.08,0.56,45.84,61.82,53.44,31.48,301.76,318.53
07-04-2012 11:00,39.13,36.8,0.61,45.45,60.78,53.53,31.03,316,333.47
07-04-2012 11:30,37.62,36.56,0.58,45.55,61.76,53.43,31.04,312.19,327.82
07-04-2012 12:00,37.76,36.27,0.72,45.3,61.27,53.26,30.47,311.15,328.12
07-04-2012 12:30,35.23,35.67,0.34,44.65,62.08,52.88,30.3,284.63,301.87
07-04-2012 13:00,34.45,35.31,0.32,44.88,61.1,52.52,30.1,284.07,300.04
07-04-2012 13:30,37.71,35.87,0.56,44.49,61.69,52.58,29.73,292.87,311.34
07-04-2012 14:00,29.85,34.15,0.31,43.68,61.82,52.12,29.69,237.44,245.78
07-04-2012 14:30,37.35,36.3,0.75,43.8,61.27,51.85,29.09,299.79,306.06
07-04-2012 15:00,33.28,35.29,0.65,43.88,61.11,51.63,28.61,281.64,284.53
07-04-2012 15:30,37.15,36.01,0.67,43.6,60.98,51.42,28.42,304.25,307.31
07-04-2012 16:00,33.66,35.25,0.72,43.03,60.97,51.22,27.99,278.29,281.76
07-04-2012 16:30,32.92,35.29,0.61,42.51,61.37,50.8,27.93,269.53,271.22
07-04-2012 17:00,30.81,34.48,0.5,42.24,60.98,50.64,27.89,253.43,256.3
07-04-2012 17:30,31.98,35.13,0.32,41.97,61.31,50.4,27.59,267.75,271.17
07-04-2012 18:00,32.06,34.54,0.31,41.53,61.03,50.41,27.63,255.56,258.36
07-04-2012 18:30,31.14,34.4,0.31,41.05,61.18,50.14,27.38,252.5,255.03
07-04-2012 19:00,28.64,34.22,0.33,41.44,61.29,50.11,27.39,242.48,246.32
07-04-2012 19:30,35.08,35.79,0.75,41.21,60.61,50.03,27.28,293.87,292.06
07-04-2012 20:00,31.94,34.67,0.42,41.26,61.1,49.6,27.08,263.83,262.28
07-04-2012 20:30,31.42,34.35,0.52,40.79,60.57,49.76,26.99,245.82,249.5
07-04-2012 21:00,31.99,34.59,0.58,41.11,60.33,49.54,27.38,254.95,257.08
07-04-2012 21:30,36.56,36.36,0.62,41.12,60.53,49.65,27.54,308.38,315.17
07-04-2012 22:00,39.21,36.9,0.57,41.27,60.71,49.9,27.82,318.64,319.84
07-04-2012 22:30,34.6,35.76,0.74,41.49,60.76,50.1,28.85,284.63,288.12
07-04-2012 23:00,38.81,36.86,0.63,41.87,60.37,50.41,29.23,301.11,306.63
07-04-2012 23:30,37.72,36.62,0.94,42.36,60.59,50.67,29.94,305.92,306.91
07-05-2012 00:00,42.42,38.41,1.07,42.41,61.03,51.22,30.04,333.75,340.38
07-05-2012 00:30,41.21,37.79,0.96,42.66,61.5,51.58,30.26,321.62,325.17
07-05-2012 01:00,41.57,38.05,0.68,42.88,61.67,51.91,31.16,331.36,336.02
07-05-2012 01:30,41.94,38.15,0.77,43.2,62.38,52.03,31.63,332.27,340.8
07-05-2012 02:00,33.04,35.19,0.61,43.29,61.66,52.27,31.82,259.14,263.58
07-05-2012 02:30,35.8,35.6,0.7,43.65,60.96,52.41,32.4,276.73,281.74
07-05-2012 03:00,35.79,36,0.73,44.09,61.53,52.83,33.57,291.02,295.49
07-05-2012 03:30,36.43,35.56,0.69,44.53,62.3,52.91,33.37,286.78,289.02
07-05-2012 04:00,34.44,35.28,0.61,44.16,62.74,52.95,33.58,275.37,290.02
07-05-2012 04:30,37.14,35.78,0.52,44.62,62.12,52.84,33.77,283.82,300.85
07-05-2012 05:00,34.63,35.1,0.37,44.51,62.26,53.19,33.29,269.66,280.37
07-05-2012 05:30,36.71,36.05,0.48,44.63,62.39,53.2,33.44,298.78,304.09
07-05-2012 06:00,37.65,35.79,0.5,44.64,61.74,53.22,32.56,284.76,289.61
07-05-2012 06:30,41.7,37.92,0.67,44.46,61.22,53.18,31.58,318.33,326.21
07-05-2012 07:00,38.03,36.47,0.46,43.92,61.27,53,31.7,292.82,302.22
07-05-2012 07:30,37.95,36.35,0.53,43.59,62.17,53.06,31.57,284.35,298.34
07-05-2012 08:00,36.81,35.54,0.26,43.42,61.41,53.07,30.51,267.84,279.79
07-05-2012 08:30,32.77,35.26,0.34,40.76,61.43,52.13,24.18,253.19,261.32
07-05-2012 09:00,33.47,34.84,0.38,37.2,60.93,50.22,26.07,246.19,256.92
07-05-2012 09:30,36.75,36.7,0.63,36.91,60.16,49.31,24.44,286.97,300
07-05-2012 10:00,33.1,35.14,0.45,34.64,60.75,48.57,23.61,248.49,260.92
07-05-2012 10:30,32.36,34.94,0.45,35.39,60.74,48.35,24.78,234.07,247.01
07-05-2012 11:00,32.99,35.01,0.44,37.53,59.96,48.2,25,245.22,257.19
07-05-2012 11:30,33.57,35.14,0.5,37.7,60.13,48.1,25.31,246.58,252.38
07-05-2012 12:00,34.42,35.71,0.53,38.35,60.12,48.04,25.37,258.53,272.99
07-05-2012 12:30,34.53,35.46,0.58,39.44,59.58,47.78,25.18,251.93,264.81
07-05-2012 13:00,37.62,36.45,0.65,39.19,60.1,47.63,25.12,275,290.45
07-05-2012 13:30,35.11,35.86,0.64,39.17,59.77,47.74,25.12,265.72,278.53
07-05-2012 14:00,36.32,35.69,0.54,39.11,59.94,47.57,24.65,266.32,276.38
07-05-2012 14:30,43.61,39.07,0.92,38.92,59.46,47.86,23.86,332.81,343.31
07-05-2012 15:00,42.87,38.57,0.88,39.68,59.91,47.99,23.45,321.36,333.59
07-05-2012 15:30,45.69,40.79,1.01,39.6,59.85,48.09,24.11,353.23,361
07-05-2012 16:00,34.57,35.57,0.33,39.15,59.81,47.63,24.38,254.12,266.46
07-05-2012 16:30,32.24,35.21,0.31,39.03,59.84,47.43,24.1,245.04,252.09
07-05-2012 17:00,30.27,35.08,0.36,38.89,59.63,47.22,24.14,233.31,240.27
07-05-2012 17:30,33.29,35,0.52,38.65,59.54,47.26,23.67,243.95,251.3
07-05-2012 18:00,34.43,35.57,0.68,38.3,59.56,46.74,23.17,251.21,255.81
07-05-2012 18:30,35.98,35.7,0.62,38.64,59.76,46.7,23.47,259.25,265.24
07-05-2012 19:00,34.27,35.29,0.43,38.15,59.88,46.55,23.47,257.61,260.86
07-05-2012 19:30,32.95,35.27,0.48,38.31,59.89,46.46,23.16,253.72,261.37
07-05-2012 20:00,31.79,35.01,0.53,38.51,59.57,46.57,24.15,243.15,249.2
07-05-2012 20:30,32.69,34.65,0.58,38,59.74,46.49,23.8,246.87,254.15
07-05-2012 21:00,30.8,34.61,0.54,38.6,59.91,46.63,23.48,240.46,246.34
07-05-2012 21:30,34.82,35.44,0.48,38.13,58.65,46.68,24.17,263.34,268.35
07-05-2012 22:00,35.62,35.62,0.48,38.75,59.14,46.75,24.17,264.5,269.88
07-05-2012 22:30,40.94,38.04,0.93,39.17,59.56,47.36,25.21,316.09,323.32
07-05-2012 23:00,43.33,39.03,0.98,40.17,61.2,47.88,26.31,329.14,335.78
07-05-2012 23:30,49.3,42.44,1.15,41.18,60.14,48.3,27.82,373.96,384.2
07-06-2012 00:00,47.25,41.02,0.97,41.93,61.2,49.38,29.41,341.81,351.84
07-06-2012 00:30,50.62,42.81,1.09,42.7,61.17,50.23,30.19,376.4,385.21
07-06-2012 01:00,49.52,41.97,1.19,43.46,62.08,50.65,31.01,369.04,380.34
07-06-2012 01:30,47.9,41.09,0.9,43.92,61.57,50.84,31.38,353.22,362.86
07-06-2012 02:00,41.63,37.41,0.79,43.77,61.66,51.09,31.75,309.09,313.63
07-06-2012 02:30,39.15,36.88,0.73,44.59,61.88,51.18,31.85,291.48,297.21
07-06-2012 03:00,42.35,37.99,0.65,44.49,61.61,51.5,32.46,303.16,306.68
07-06-2012 03:30,43.13,38.07,0.88,45.01,62.46,51.97,33.1,310.44,318.81
07-06-2012 04:00,40.91,37.47,0.81,45.13,62.12,52.14,32.58,303.33,317.31
07-06-2012 04:30,38.16,36.22,0.69,44.98,62.43,52.1,33,287.3,299.33
07-06-2012 05:00,44.4,38.77,0.7,44.78,61.97,52.27,33.31,329.38,341.74
07-06-2012 05:30,47.98,40.78,0.73,45.45,62.24,52.49,32.38,359.15,381.97
07-06-2012 06:00,44.46,39.05,0.82,45.14,61.06,52.54,31.54,338.22,347.61
07-06-2012 06:30,43.52,38.12,0.89,45.03,63.16,52.47,32.16,325.33,339.37
07-06-2012 07:00,44.93,38.61,0.67,45.07,62.63,52.57,32.22,331.89,353.65
07-06-2012 07:30,44.47,38.6,0.55,44.77,62.95,52.55,31.02,327.38,345.96
07-06-2012 08:00,37.6,36.22,0.81,44.35,62.78,52.12,30.28,284.91,291.87
07-06-2012 08:30,39.51,37.01,0.59,43.92,62.11,51.93,29.53,305.2,317.69
07-06-2012 09:00,41.09,38.08,0.87,44.08,61.98,51.65,29.94,317.75,333
07-06-2012 09:30,43.39,38.23,0.87,43.71,61.47,51.55,29.5,320.63,341.57
07-06-2012 10:00,42.81,37.96,0.64,43.47,62.27,51.43,28.84,320.18,337.61
07-06-2012 10:30,39.88,37.25,0.63,42.98,61.53,51.01,28.52,301.35,320.07
07-06-2012 11:00,43.34,38.39,0.82,43.07,60.92,50.85,27.83,319.72,335.2
07-06-2012 11:30,41.7,38.1,0.85,43.02,61.33,50.71,28.16,318.55,334.75
07-06-2012 12:00,43.02,38.28,0.69,42.67,61.86,50.44,27.71,316.73,329.88
07-06-2012 12:30,43.36,38.32,0.73,42.52,61.67,50.26,27.44,323.11,339.92
07-06-2012 13:00,38.71,36.2,0.52,41.73,60.77,50.22,27.65,277.64,285.55
07-06-2012 13:30,36.25,36.14,0.56,42.25,61.59,49.87,27.52,294.51,306.02
07-06-2012 14:00,40.09,36.94,0.8,41.94,60.92,49.71,27.19,304.55,316.36
07-06-2012 14:30,37.6,36.14,0.4,41.99,61.04,49.63,27.08,286.87,295.74
07-06-2012 15:00,35.93,35.79,0.38,41.67,61.13,49.56,27.01,269.02,280.78
07-06-2012 15:30,37.13,36.07,0.37,41.66,60.47,49.19,26.98,276.54,287.57
07-06-2012 16:00,36.75,35.93,0.37,41.28,61.43,48.92,26.49,267.81,274.87
07-06-2012 16:30,38.64,36.74,0.5,41.34,60.89,49.11,26.66,282.06,289.86
07-06-2012 17:00,36.51,36.25,0.55,41.47,61.17,48.98,26.75,278.33,279.91
07-06-2012 17:30,37.5,36.52,0.71,41.36,61.24,48.97,26.95,282.36,287.35
07-06-2012 18:00,38.02,36.57,0.45,41.42,60.8,48.98,26.82,281.4,284.96
07-06-2012 18:30,38.52,36.52,0.57,41.21,61.03,48.93,26.76,289.79,295.09
07-06-2012 19:00,39.23,36.65,0.48,41.38,60.79,48.89,26.87,278.41,285.08
07-06-2012 19:30,36.22,35.96,0.46,41.1,59.72,49,26.86,270.4,275.02
07-06-2012 20:00,33.27,35.2,0.51,41.59,59.91,48.98,26.71,255.71,261.99
07-06-2012 20:30,38.23,36.28,0.79,41.27,60.46,49.27,27.08,288.48,295.35
07-06-2012 21:00,39.94,37.58,0.73,41.49,60.86,48.96,27.16,304.21,307.31
07-06-2012 21:30,46.28,39.98,0.82,41.64,61.04,49.27,27.76,341.37,349.73
07-06-2012 22:00,38.13,36.22,0.55,41.56,60.9,49.28,28.84,300.87,320.54
07-06-2012 22:30,38.54,36.51,0.38,41.82,61.62,49.23,28.73,284.81,298.83
07-06-2012 23:00,40.05,36.97,0.47,41.85,60.71,49.69,29.26,298.66,314.58
07-06-2012 23:30,37.23,36.11,0.69,42.62,61.55,50.07,29.67,278.88,293.84
07-07-2012 00:00,44.33,38.34,0.87,42.25,61.44,50.3,30.18,310.75,326.99
07-07-2012 00:30,45.9,39.51,0.76,42.93,61.25,50.97,31.63,337.29,357.07
07-07-2012 01:00,43.68,38.7,0.67,43.51,62.18,51.47,31.58,336.61,351.27
07-07-2012 01:30,42.01,37.97,0.7,43.91,62.21,51.67,32.64,318.7,336.25
07-07-2012 02:00,39.14,36.52,0.67,44.28,62.12,51.96,32.63,293.34,305.18
07-07-2012 02:30,46.33,40.58,0.76,44.69,62.02,52.13,33.74,351.78,372.86
07-07-2012 03:00,41.49,37.67,0.59,45.03,62.48,52.55,34.11,315.54,333.37
07-07-2012 03:30,41.74,37.8,0.8,45.78,61.93,52.99,34.01,315.35,329.65
07-07-2012 04:00,41.75,37.21,0.58,45.29,62.11,52.95,34.05,310.57,327.15
07-07-2012 04:30,40.74,37.29,0.56,45.75,62.78,53.42,33.44,301.57,319.27
07-07-2012 05:00,45.24,39.23,0.83,45.83,63.08,53.43,33.84,334,351.4
07-07-2012 05:30,43.26,38.92,0.64,45.77,63.09,53.73,33.66,336.43,343
07-07-2012 06:00,41.51,37.13,0.88,46.32,63.09,53.54,33.57,307.55,320.07
07-07-2012 06:30,41.9,37.59,0.8,46.37,63.18,53.63,33.73,316,327.19
07-07-2012 07:00,44.04,39.34,0.89,46.49,62.62,53.45,32.44,339.77,350.8
07-07-2012 07:30,44.9,39.19,0.81,46.04,62.95,53.26,31.58,344.43,357.41
07-07-2012 08:00,39.03,36.88,0.75,46.07,63.06,53.02,31.21,293.62,305.82
07-07-2012 08:30,41.65,37.87,0.66,46.34,62.21,52.78,31.65,313.09,323.2
07-07-2012 09:00,42.55,38.39,0.8,46.17,62.57,52.9,30.74,320.98,333.06
07-07-2012 09:30,38.37,36.43,0.59,46.28,62.19,52.83,31.02,292.67,308.08
07-07-2012 10:00,35.4,36.48,0.43,45.83,62.78,52.32,31.07,274.68,290.88
07-07-2012 10:30,34.5,35.6,0.64,45.75,61.89,52.32,30.93,266.62,275.15
07-07-2012 11:00,37.31,36.45,0.59,45.52,61.8,52.08,30.57,275.54,277.56
07-07-2012 11:30,34.66,35.93,0.59,45.42,61.4,51.91,30.31,262.74,266.12
07-07-2012 12:00,36.12,35.99,0.42,44.77,61.6,51.68,29.99,265.21,267.09
07-07-2012 12:30,36.24,36.07,0.75,44.91,61.66,51.52,30.19,273.54,273.84
07-07-2012 13:00,36.05,35.68,0.79,44.87,61.38,51.32,29.77,266.38,264.69
07-07-2012 13:30,36.27,35.99,0.54,44.59,61.13,51.14,29.39,272.81,275.46
07-07-2012 14:00,36.66,36.18,0.58,44.55,61.91,51,29.22,277.07,277.52
07-07-2012 14:30,34.83,35.45,0.54,44.05,61.67,50.83,28.94,263.28,267.71
07-07-2012 15:00,35.99,36.23,0.51,44.34,61.38,50.83,28.71,273.35,277.65
07-07-2012 15:30,35.15,35.75,0.47,43.83,61.99,50.55,28.62,270.79,271.27
07-07-2012 16:00,36.4,35.71,0.56,43.36,61.77,50.3,28.73,268.18,274.64
07-07-2012 16:30,36.22,36.09,0.48,42.94,62.32,50.29,28.22,281.77,289.13
07-07-2012 17:00,35.61,35.81,0.72,42.89,61.54,50.15,27.75,272.29,273.25
07-07-2012 17:30,34.21,35.51,0.75,42.73,61.37,49.94,27.53,264.58,270.42
07-07-2012 18:00,36.38,36.19,0.55,42.65,61.41,49.74,27.45,285.47,290.95
07-07-2012 18:30,36.2,36.12,0.49,42.51,60.67,49.64,27.18,276.52,285.43
07-07-2012 19:00,36.85,36.1,0.46,42.45,60.67,49.63,27.18,278.13,285.46
07-07-2012 19:30,37.87,36.5,0.67,42.45,61.27,49.5,26.78,284.32,289.57
07-07-2012 20:00,36.35,35.93,0.7,42.08,61.24,49.48,26.91,269.52,276.94
07-07-2012 20:30,39.02,37.08,0.53,42.32,61.62,49.28,26.93,302.85,310.23
07-07-2012 21:00,35.97,35.98,0.42,42.3,61.11,49.47,27,269.83,272.98
07-07-2012 21:30,35.33,35.56,0.4,42.21,60.96,49.38,27.29,260.84,267.52
07-07-2012 22:00,34.61,35.42,0.56,42.35,61.31,49.47,27.89,254.51,267.84
07-07-2012 22:30,37.18,36.23,0.67,42.73,61.44,49.73,28.34,292.06,301.53
07-07-2012 23:00,44.09,38.58,0.79,43.09,61.82,50.2,29.38,342.39,358.64
07-07-2012 23:30,41.3,37.75,0.85,43.29,60.78,50.46,29.56,318.57,333.42
07-08-2012 00:00,42.32,37.93,0.85,44.02,62.31,51.05,30.46,320.01,340.24
07-08-2012 00:30,46.96,40.18,1.02,44.61,62.4,51.73,32.39,357.53,376.58
07-08-2012 01:00,49.8,42.22,1.11,44.78,62.85,52.38,33.55,379.07,405.14
07-08-2012 01:30,48.07,40.52,0.94,46.15,63.17,53.04,34.15,362.41,388.57
07-08-2012 02:00,46.33,40.04,0.78,46.03,63.59,52.96,33.64,333.33,354.03
07-08-2012 02:30,42.47,37.43,0.7,46.7,63.68,53.62,35.01,322.7,343.08
07-08-2012 03:00,44.9,39.31,0.74,47.4,63.31,53.75,34.41,338.26,349.74
07-08-2012 03:30,39.01,36.26,0.51,48.15,63.58,54.33,35.7,299.1,312.79
07-08-2012 04:00,50.14,42.75,1.24,48.61,64.13,54.88,35.57,397.34,424.58
07-08-2012 04:30,46.96,40.21,0.82,48.22,63.3,55.09,35.7,358.54,381.32
07-08-2012 05:00,46.81,39.93,0.8,48.55,64.25,55.08,35.85,352.6,378.92
07-08-2012 05:30,50.2,42.31,1.24,49.14,63.93,55.53,36.3,380.09,409.22
07-08-2012 06:00,54.26,44.43,1.07,48.55,64.18,55.86,36.08,407.92,436.78
07-08-2012 06:30,53.91,44.32,1.25,48.19,64.13,55.95,35.68,406.47,433.86
07-08-2012 07:00,53.33,44.94,1.02,48.36,63.31,56.06,35.27,408.75,435.6
07-08-2012 07:30,49.05,41.62,0.82,48.15,64.28,55.8,34.9,377.01,403.99
07-08-2012 08:00,51.22,42.6,0.96,48.26,63.78,55.53,34.54,390.3,417.17
07-08-2012 08:30,52.63,43.8,0.97,48.13,63.48,55.28,34.34,401.58,428.24
07-08-2012 09:00,52.76,44.04,0.98,47.31,63.9,55.08,32.95,399.75,424.68
07-08-2012 09:30,47.85,40.86,0.83,46.85,63.77,54.94,32.84,361.25,383.5
07-08-2012 10:00,42.59,38.28,0.61,46.53,63.83,54.08,31.46,335.24,355.62
07-08-2012 10:30,35.28,35.56,0.63,46.68,62.77,53.53,30.62,269.4,280.62
07-08-2012 11:00,39.4,36.86,0.72,46.45,62.74,53.28,30.69,294.35,305.21
07-08-2012 11:30,37.15,36.49,0.44,46.34,62.25,52.9,30.22,280.03,288.96
07-08-2012 12:00,38.13,36.21,0.66,45.95,62.26,52.61,30.13,280.99,288.47
07-08-2012 12:30,33.58,35.13,0.6,45.68,62.91,52.41,30,258.53,265.94
07-08-2012 13:00,31.49,34.34,0.47,45.38,62.78,52.19,29.93,225.67,232.35
07-08-2012 13:30,30.35,34.27,0.34,44.96,62.78,52.03,29.87,226.86,235.69
07-08-2012 14:00,31.57,34.66,0.56,44.38,62.46,51.76,29.61,243.27,248.02
07-08-2012 14:30,33.66,35.16,0.51,44.38,62.23,51.56,29.75,252.22,258.79
07-08-2012 15:00,31.13,34.9,0.53,44.64,62.57,51.57,29.84,238.65,246.81
07-08-2012 15:30,34.09,35.37,0.55,44.39,61.82,51.04,29.46,256.3,263.18
07-08-2012 16:00,31.55,34.72,0.51,43.19,61.53,51.01,28.83,234.57,241.34
07-08-2012 16:30,32.51,34.8,0.46,43.57,61.27,50.9,28.62,245.5,255.93
07-08-2012 17:00,31.27,34.56,0.4,43.75,61.89,50.54,29.31,236.92,242.94
07-08-2012 17:30,30.57,34.42,0.35,43.3,61.1,50.59,28.4,232.9,242.13
07-08-2012 18:00,35.73,35.49,0.57,43.28,62.03,50.2,28.75,266.27,272.78
07-08-2012 18:30,34.39,35.2,0.39,43.06,61.13,50.26,28.88,268.4,271.4
07-08-2012 19:00,34.73,34.68,0.32,43.2,62.15,50.15,28.73,266.24,272.57
07-08-2012 19:30,34.51,35.32,0.27,42.81,61.1,50.09,27.6,265.65,271.75
07-08-2012 20:00,31.03,34.43,0.38,42.12,61.69,49.89,27.7,235.66,241.59
07-08-2012 20:30,32.4,34.26,0.42,41.96,62.07,49.73,27.8,242.16,248.3
07-08-2012 21:00,33.92,34.61,0.45,42.02,61.06,49.77,28.49,247.21,251.47
07-08-2012 21:30,28.81,34.17,0.36,42.47,61.85,49.99,28.74,274.78,283.66
07-08-2012 22:00,28.88,34.24,0.23,41.69,61.76,49.95,28.76,267.71,280.75
07-08-2012 22:30,29.83,34.59,0.33,41.93,61.74,50.1,28.74,272.67,282.59
07-08-2012 23:00,31.21,34.4,0.55,42.77,62.04,50.38,29.05,273.13,281.55
07-08-2012 23:30,32.4,34.73,0.58,43.21,61.84,50.69,30.18,289.9,296.59
07-09-2012 00:00,32.73,35.06,0.74,43.04,61.99,50.85,29.77,285.54,295.28
07-09-2012 00:30,36.06,35.7,0.72,44,61.92,51.51,30.05,310.69,321.01
07-09-2012 01:00,36.38,36.44,0.9,44.18,62.78,51.55,31.54,321.89,338.24
07-09-2012 01:30,45.86,40.18,0.87,45.49,62.43,52.49,32.79,387.86,414.49
07-09-2012 02:00,34.65,35.56,0.35,45.51,63.24,52.73,33.13,305.75,317.94
07-09-2012 02:30,32.72,34.6,0.37,45.63,63.3,53.06,33.39,274.6,280.64
07-09-2012 03:00,39.01,36.59,0.55,46.48,62.53,53.39,33.76,335,352.28
07-09-2012 03:30,36.79,36.23,0.81,46.92,63.5,53.67,34.04,330.59,341.1
07-09-2012 04:00,34.44,35.15,0.52,47.45,63.81,54.14,35.88,297.57,306.33
07-09-2012 04:30,35.75,35.43,0.61,48.06,64.49,54.57,36.08,309,319.75
07-09-2012 05:00,35.71,36.01,0.86,48.91,64.32,54.89,36.37,320.57,332.64
07-09-2012 05:30,33.75,35.22,0.57,49.03,63.32,55.07,35.83,297.51,305.06
07-09-2012 06:00,33.81,35.51,0.45,49.37,63.83,54.96,35.76,305.48,311.74
07-09-2012 06:30,37.53,36.42,0.66,49.13,64.23,54.96,35.1,319.15,329.23
07-09-2012 07:00,39.21,37.45,0.84,48.94,64.38,55.18,34.26,335.32,342.8
07-09-2012 07:30,44.15,39.19,0.91,48.46,63.93,55.12,34.06,376.8,396.05
07-09-2012 08:00,29.81,34.61,0.61,47.6,63.69,54.73,33.51,282.22,292.23
07-09-2012 08:30,39.36,37.03,1.01,47.89,63.53,54.6,32.98,353.56,370.85
07-09-2012 09:00,30.73,33.96,0.23,48,63.44,54.26,32.48,263.34,270.35
07-09-2012 09:30,32.44,34.88,0.59,47.31,63.22,53.97,32.01,283.58,289.37
07-09-2012 10:00,32.71,34.98,0.58,46.99,62.85,53.88,31.58,294.6,299.24
07-09-2012 10:30,32.02,34.82,0.67,46.37,62.76,53.55,31.34,292.49,297.34
07-09-2012 11:00,27.02,34.17,0.55,46.62,63.87,53.23,31.29,260.81,266.39
07-09-2012 11:30,34.84,35.59,0.52,46.04,62.34,52.91,31.01,301.02,307.07
07-09-2012 12:00,32.9,34.93,0.73,46.01,62.22,52.88,30.61,299.23,306.14
07-09-2012 12:30,28.99,34.49,0.59,44.69,62.84,52.57,30.6,273.26,277.2
07-09-2012 13:00,32.16,34.81,0.45,44.29,61.8,52.43,30.3,298.98,305.2
07-09-2012 13:30,29.95,34.57,0.36,43.99,62.37,52.22,30.14,279.8,283.98
07-09-2012 14:00,28.79,34.24,0.44,42.78,62.45,52.1,30.35,266.14,272.81
07-09-2012 14:30,29.12,34.57,0.63,42.98,62.46,51.71,29.79,278.01,286.06
07-09-2012 15:00,30.85,34.42,0.6,43.16,62.06,51.42,29.5,274.15,278.13
07-09-2012 15:30,28.04,33.93,0.58,42.88,61.69,51.51,29.5,268.4,273.08
07-09-2012 16:00,31.15,34.37,0.63,42.85,61.62,51.3,29.65,281.15,287.46
07-09-2012 16:30,25.06,33.67,0.3,43.59,62.57,51.07,29.35,245.73,249.54
07-09-2012 17:00,26.16,33.66,0.26,44.02,61.66,51.06,29.51,252.74,255.4
07-09-2012 17:30,30.18,34.43,0.23,42.84,62.16,50.8,28.56,273.43,279.92
07-09-2012 18:00,28.22,33.92,0.1,42.51,61.89,50.39,28.68,263.27,268.83
07-09-2012 18:30,24.51,32.77,0.15,41.32,62.46,50.29,28.91,230.31,237.85
07-09-2012 19:00,36.52,35.36,0.38,43.06,61.53,50.29,28.46,276.05,288.75
07-09-2012 19:30,37.98,35.75,0.44,43.18,60.96,50.18,28,287.03,294.75
07-09-2012 20:00,35.66,35.29,0.62,43.38,61.49,50.39,27.93,284.65,294.7
07-09-2012 20:30,37.61,35.82,0.6,43.54,61.25,50.7,28.25,297.12,306.42
07-09-2012 21:00,39.76,36.71,0.56,44.04,61.33,50.77,28.55,307.12,316.24
07-09-2012 21:30,38.31,36.64,0.8,44.21,61.7,50.77,28.88,318.17,327.29
07-09-2012 22:00,38.8,36.98,0.69,44.52,61.96,51.12,29.33,327.04,334.33
07-09-2012 22:30,35.13,35.95,0.46,43.79,62.35,51.16,29.05,293.43,300.25
07-09-2012 23:00,28.31,33.95,0.38,44.04,62.55,51.34,29.71,244.17,254.62
07-09-2012 23:30,35.48,35.55,0.71,44.31,62.59,51.54,30.35,281.71,292.28
07-10-2012 00:00,38.72,36.54,0.67,45.22,61.76,52.13,31.56,310.58,318.63
07-10-2012 00:30,38.42,36.05,0.81,45.9,62.48,52.9,32.63,310.46,318.1
07-10-2012 01:00,49.21,41.82,1.21,47.45,63.06,53.74,34.23,392.37,406.22
07-10-2012 01:30,42.75,38.13,0.83,47.85,63.28,54.44,34.49,343.93,364.32
07-10-2012 02:00,37.54,35.93,0.72,48.72,63.17,55.59,36.44,318.37,337.75
07-10-2012 02:30,35.21,35.43,0.43,49.03,63.52,55.87,35.91,284.43,296.34
07-10-2012 03:00,32.59,34.85,0.57,49.16,63.34,56.33,35.76,274.43,280.97
07-10-2012 03:30,40.59,37.06,0.63,49.74,64.24,56.69,36.56,321.87,329.48
07-10-2012 04:00,34.13,34.95,0.59,49.99,63.7,57.34,37.3,274.15,284.42
07-10-2012 04:30,45.04,39,0.85,51.21,64.13,57.82,39.09,360.14,376.65
07-10-2012 05:00,40.51,36.78,0.84,52.03,63.94,58.29,39.63,324.75,336.78
07-10-2012 05:30,41.51,37.02,0.73,52.54,63.95,58.68,39.1,327.79,342.46
07-10-2012 06:00,39.03,36.35,0.85,53.12,64.56,59.04,39.11,310.93,317.3
07-10-2012 06:30,45.52,39.05,0.91,53.82,64.26,59.25,38.74,360.45,370.84
07-10-2012 07:00,32.6,34.63,0.42,52.74,64.57,58.83,38.09,263.19,271.76
07-10-2012 07:30,32.35,34.53,0.51,52.24,64.83,58.65,37.41,260.53,273.08
07-10-2012 08:00,30.97,34.3,0.5,51.54,64.62,58.42,36.52,252.91,260.65
07-10-2012 08:30,30.27,34.28,0.55,51.12,64.46,57.62,35.49,242.63,253.47
07-10-2012 09:00,25.43,33.58,0.35,49.41,63.97,56.69,33.93,221.4,232.92
07-10-2012 09:30,23.55,33.48,0.46,49.24,63.26,55.95,32.85,206.92,211.4
07-10-2012 10:00,30.34,34.48,0.7,49.17,63.22,55.37,32.59,249.27,254.2
07-10-2012 10:30,30.47,34.76,0.51,49.74,62.69,55.3,33.6,256.02,265.16
07-10-2012 11:00,27.49,33.86,0.48,49.47,63.3,54.83,32.44,233.34,239.6
07-10-2012 11:30,29.39,34.06,0.56,48.72,62.86,54.74,32.14,247.17,253.09
07-10-2012 12:00,32.6,35.07,0.56,48.08,62.45,54.3,31.48,265.81,272.69
07-10-2012 12:30,29.51,33.79,0.27,47.48,62.42,53.71,30.91,242.57,251.13
07-10-2012 13:00,26.31,33.85,0.19,47.37,62.31,53.32,31.3,224.58,231.52
07-10-2012 13:30,29.26,33.78,0.21,46.43,61.81,53.21,30.77,240.99,248.63
07-10-2012 14:00,30.12,34.19,0.24,46.92,61.83,52.98,30.88,249.4,255.16
07-10-2012 14:30,29.23,33.81,0.2,46.05,61.74,52.39,30.13,244.05,249.9
07-10-2012 15:00,19.28,32.54,0.28,45.48,61.73,52.38,30.51,180.73,185.38
07-10-2012 15:30,21.95,32.98,0.39,44.99,62.41,52.13,30.27,198.08,207.08
07-10-2012 16:00,24.65,33.04,0.38,44.06,62.11,51.41,30.28,211.42,222.06
07-10-2012 16:30,28.07,33.49,0.55,44.29,62.57,51.13,29.54,235.62,243.6
07-10-2012 17:00,31.6,34.42,0.54,44.12,62.13,50.62,28.68,259.04,266.32
07-10-2012 17:30,26.97,33.24,0.43,42.85,62.01,50.17,27.76,216.04,227.12
07-10-2012 18:00,25.02,33,0.07,42.51,61.47,50.15,28.32,212.74,220.25
07-10-2012 18:30,25.21,32.85,0.12,42.38,61.97,49.97,28.36,207.35,215.53
07-10-2012 19:00,31.16,34.02,0.28,42.39,61.73,49.7,27.82,256.88,264.57
07-10-2012 19:30,28.08,33.47,0.4,43.18,61.58,49.73,28.02,243.94,249.32
07-10-2012 20:00,30.36,34,0.65,42.68,61.2,49.69,27.93,251.23,257.88
07-10-2012 20:30,33.08,34.48,0.61,43.49,60.83,50.03,28.42,274.54,278.76
07-10-2012 21:00,29.76,34.07,0.52,43.66,61.87,50.21,28.81,243.52,249.64
07-10-2012 21:30,30.82,34.1,0.5,44.06,61.31,50.67,29.33,254.57,257.14
07-10-2012 22:00,34.44,35.12,0.56,44.55,60.89,51.05,30.33,279.74,279.89
07-10-2012 22:30,28.87,33.64,0.34,45.03,62.13,51.81,31.73,236.08,241.18
07-10-2012 23:00,30.86,34.27,0.46,45.49,62.03,52.29,32.54,250.16,247.43
07-10-2012 23:30,29.55,34.29,0.37,46.18,62.54,53.25,33.58,246.22,246.53
07-11-2012 00:00,29.47,34.18,0.53,47.29,62.85,53.75,34.05,244.77,245.15
07-11-2012 00:30,29.99,34.25,0.74,47.55,63.18,54.61,34.52,255.48,256.54
07-11-2012 01:00,31.8,35,0.71,47.82,62.88,55.14,35.65,266.16,267.11
07-11-2012 01:30,33.03,34.83,0.63,49.04,63.14,55.6,36.63,257.84,258.61
07-11-2012 02:00,32.9,35.21,0.56,49.89,63.16,55.99,37.21,272.34,273.43
07-11-2012 02:30,29.96,33.81,0.53,50.77,64.48,56.38,37.44,251.61,254.11
07-11-2012 03:00,32.54,34.84,0.7,50.91,64.84,56.9,37.52,271,272.41
07-11-2012 03:30,35.5,35.68,0.86,50.86,64.01,57.04,36.14,291.8,294.73
07-11-2012 04:00,40.5,37.39,0.87,50.91,63.93,57.49,37.62,324.64,327.19
07-11-2012 04:30,33.73,35.01,0.74,50.34,64.21,57.7,38.35,273.85,275.34
07-11-2012 05:00,34.11,35.31,0.52,51.36,64.07,58.11,38.86,281.04,284.21
07-11-2012 05:30,33.89,34.98,0.66,52.02,63.15,58.22,38.57,276.75,281.2
07-11-2012 06:00,32.92,34.75,0.62,52.97,64.66,58.37,38.12,272.48,271.96
07-11-2012 06:30,35.63,35.85,0.59,53.19,63.59,58.37,37.8,294.21,295.33
07-11-2012 07:00,36.39,36.22,0.83,53.11,63.6,58.12,37.93,308.67,313.75
07-11-2012 07:30,36.44,35.57,0.79,53.34,64.31,58.37,37.55,300.48,304.39
07-11-2012 08:00,32.17,34.65,0.46,53.28,63.83,58.06,37.31,273.23,277.37
07-11-2012 08:30,34.08,35.06,0.42,53.03,63.72,58.2,37.33,283.45,286.81
07-11-2012 09:00,30.44,34.6,0.62,52.5,63.96,58.01,36.8,256.09,258.18
07-11-2012 09:30,33.58,35.21,0.39,50.8,63.65,57.68,35.57,286.15,291.91
07-11-2012 10:00,33.6,34.88,0.76,49.74,63.95,56.91,34.76,268.87,275.86
07-11-2012 10:30,35.78,35.82,0.57,50.86,62.87,56.77,34.25,296.06,303.67
07-11-2012 11:00,39.22,36.9,0.69,50.25,63.37,56.31,32.51,320.38,327.14
07-11-2012 11:30,31.43,34.86,0.34,49.91,62.65,55.83,32.86,261.56,263.53
07-11-2012 12:00,34.49,35.69,0.53,50.04,62.43,55.49,32.33,290.64,295.57
07-11-2012 12:30,29.58,34.21,0.7,49.53,62.58,55.1,32.58,259.93,267.27
07-11-2012 13:00,30.97,34.69,0.73,49.63,63.23,54.69,31.83,264.32,268.69
07-11-2012 13:30,34.44,35.33,0.51,48.89,62.81,54.35,31.43,285.88,286.83
07-11-2012 14:00,35.83,35.95,0.52,48.58,62.48,54.08,31.21,304.99,308.68
07-11-2012 14:30,29.82,34.35,0.35,47.85,62.68,53.77,31.42,245.9,251.16
07-11-2012 15:00,31.34,34.55,0.61,48.04,62.94,53.17,31.05,266.98,270.6
07-11-2012 15:30,29.6,34.01,0.45,47.48,62.4,53.1,30.64,241.25,248.73
07-11-2012 16:00,26.68,33.55,0.45,46.69,62.04,52.63,30.05,228.37,234.84
07-11-2012 16:30,29.53,34.2,0.29,46.9,62.2,52.3,29.66,247.71,257.35
07-11-2012 17:00,35.1,35.63,0.79,46.85,61.09,52.14,29.42,282.16,291.76
07-11-2012 17:30,28.19,34.1,0.39,45.74,61.68,51.88,29.16,235.91,248.05
07-11-2012 18:00,32.52,34.74,0.37,46.33,61.62,51.36,28.84,269.79,273.86
07-11-2012 18:30,31.57,34.31,0.35,46.09,60.89,51.57,29.33,267.36,271.03
07-11-2012 19:00,33.63,35.38,0.65,45.96,60.98,51.22,29.21,282.94,290.58
07-11-2012 19:30,35.01,35.19,0.63,45.55,60.93,51.33,29.22,284.03,290.62
07-11-2012 20:00,33.65,35.18,0.66,45.64,60.7,51.28,29.49,276.97,281.39
07-11-2012 20:30,33.93,35.43,0.7,46.18,61.17,51.33,29.91,283.87,287.08
07-11-2012 21:00,38.81,37.2,0.82,46.13,61.71,51.34,29.75,322.27,320.34
07-11-2012 21:30,29.89,34.34,0.53,46.33,61.45,51.63,29.71,262.66,265.75
07-11-2012 22:00,38.01,36.51,0.67,46.14,61.69,51.95,30.13,306.79,308.89
07-11-2012 22:30,33.56,35.14,0.59,46.15,61.37,52.14,30.05,262.08,266.31
07-11-2012 23:00,33.72,35.88,0.59,46.07,61.87,52.64,30.54,289.5,292.45
07-11-2012 23:30,35.8,36.03,0.52,46.65,61.93,53,31.02,291.62,291.47
07-12-2012 00:00,34.27,35.59,0.54,47.01,62.08,53.15,31.47,290.26,288.76
07-12-2012 00:30,39.56,37.44,0.86,47.3,62.45,53.57,32.05,327.46,329.36
07-12-2012 01:00,37.42,36.35,0.84,47.89,62.85,53.98,32.09,304.66,303.75
07-12-2012 01:30,28.84,33.89,0.55,47.84,62.63,54.24,32.56,241.32,252.09
07-12-2012 02:00,36.45,36.59,0.77,48.08,62.45,54.47,33.03,311.72,313.05
07-12-2012 02:30,37.99,36.45,0.8,48.3,62.28,54.86,33.6,311.3,315.87
07-12-2012 03:00,35.99,35.98,0.92,48.9,61.93,55.25,33.89,292.13,297.55
07-12-2012 03:30,31.01,34.72,0.5,48.44,63,55.44,34.17,249.63,254.35
07-12-2012 04:00,31.51,34.58,0.6,49.24,63.78,55.6,34.28,262.93,266.25
07-12-2012 04:30,32.17,35.06,0.33,49.65,63.06,55.62,34.7,267.3,276.52
07-12-2012 05:00,31.5,34.27,0.48,49.79,63.23,55.64,34.66,255.72,264.17
07-12-2012 05:30,32.17,34.92,0.7,50.13,63.3,55.9,35.28,262.06,266.45
07-12-2012 06:00,35.14,35.32,0.8,49.29,63.51,55.95,34.3,275.61,279.25
07-12-2012 06:30,32.08,34.91,0.54,49.21,63.38,56.21,34.77,272.66,275.67
07-12-2012 07:00,36.24,35.66,0.52,49.92,63.21,56.11,35.11,296.95,300.19
07-12-2012 07:30,34.55,35.54,0.76,50.51,63.15,56.12,34.65,288.17,290.07
07-12-2012 08:00,34.39,34.9,0.45,50.69,63.16,56.3,34.8,284.75,287.74
07-12-2012 08:30,32.59,34.92,0.44,50.82,63.58,56,34.25,273.54,279.31
07-12-2012 09:00,33.16,34.75,0.48,50.65,63.37,55.64,33.82,266.69,270.11
07-12-2012 09:30,33.56,35.54,0.48,49.77,63.78,55.13,33.76,273.82,277.88
07-12-2012 10:00,32.89,35.08,0.79,49.85,63.43,55.03,33.62,272.33,277.64
07-12-2012 10:30,36.01,35.78,0.78,49.68,62.47,55.1,33.3,292.56,295.53
07-12-2012 11:00,31.54,35.24,0.7,49.48,62.68,55.01,33.19,276.34,282.96
07-12-2012 11:30,32.15,34.66,0.65,49.39,63.37,54.72,32.99,265.42,269.15
07-12-2012 12:00,35.1,35.76,0.88,48.59,62.62,54.57,31.24,288.73,291.97
07-12-2012 12:30,29.84,34.56,0.64,48.29,62.93,54.06,30.67,264.98,267.99
07-12-2012 13:00,33.13,34.84,0.74,46.84,62.9,53.33,30.5,269.05,276.92
07-12-2012 13:30,31.08,34.53,0.45,46.41,62.53,52.93,29.84,257.19,262
07-12-2012 14:00,28.53,34.16,0.57,45.82,62.56,52.54,29.45,259.03,262.38
07-12-2012 14:30,27.4,33.91,0.46,44.63,62.11,52.06,29.1,242.43,250.57
07-12-2012 15:00,23.76,33.64,0.36,44.73,63.06,51.85,29.02,230.37,234.1
07-12-2012 15:30,24.39,33.36,0.43,43.85,62.16,51.58,29.3,217.5,223.37
07-12-2012 16:00,26.55,34.05,0.61,43.75,61.9,51.1,29.56,234.38,238.63
07-12-2012 16:30,28.35,33.92,0.58,43.94,61.8,51.15,29.27,244.45,247.56
07-12-2012 17:00,27.58,34.22,0.6,43.43,62.01,50.95,28.84,241.35,244.8
07-12-2012 17:30,28.2,34.22,0.37,43.4,61.49,51.02,29.14,245.59,248.67
07-12-2012 18:00,30.2,34,0.33,42.88,62.29,50.71,28.49,248.87,251.92
07-12-2012 18:30,28.7,33.84,0.37,42.18,61.76,50.29,27.73,238.97,243
07-12-2012 19:00,26.03,33.6,0.39,42.54,61.59,50.3,28.11,229.44,233.73
07-12-2012 19:30,35.06,35.54,0.54,43.43,60.88,50.13,28.33,292.23,305.87
07-12-2012 20:00,31.13,34.55,0.54,43.54,61.8,50.13,28.23,265.83,275.23
07-12-2012 20:30,33.47,35.34,0.74,43.44,60.77,50.37,28.62,281.01,283.57
07-12-2012 21:00,37.36,36.39,0.67,43.71,61.55,50.51,28.58,311.64,311.76
07-12-2012 21:30,26.85,33.42,0.27,43,61.31,50.63,29.16,219.11,219.58
07-12-2012 22:00,27.48,33.84,0.53,42.38,61.95,50.44,29.42,231.28,239.53
07-12-2012 22:30,34.76,35.38,0.71,43.14,60.68,50.97,29.36,291.27,293.84
07-12-2012 23:00,33.84,35.96,0.5,43.49,60.96,51.71,30.03,303.69,307.64
07-12-2012 23:30,35.17,35.68,0.73,44.43,61.1,51.94,30.73,299.55,304.52
7/13/2012 0:00,33.49,35.72,0.77,45.42,61.38,52.11,31.64,298.88,300.52
7/13/2012 0:30,38.21,36.74,0.87,45.5,61.62,52.47,31.19,310.92,311.89
7/13/2012 1:00,45.56,40.45,1.09,46.05,63.06,52.89,31.81,362.57,362.88
7/13/2012 1:30,33.76,35.4,0.62,46.42,62.52,53.15,32.35,277.8,281.34
7/13/2012 2:00,30.47,34.47,0.63,45.65,63.1,53.53,32.31,241.97,247.46
7/13/2012 2:30,32.88,35.31,0.75,46.51,62.73,53.75,33.06,270.87,275.43
7/13/2012 3:00,34.75,35.28,0.76,47.24,62.1,53.88,33.37,267.8,272.9
7/13/2012 3:30,34.5,35.71,0.46,47.61,62.99,53.99,33.89,274.47,279.88
7/13/2012 4:00,36.2,36.17,0.56,47.59,62.4,54.29,33.75,305.41,308.03
7/13/2012 4:30,39.14,36.78,0.78,48.49,62.99,54.66,34.79,310.45,311.95
7/13/2012 5:00,38.05,36.75,0.63,48.49,63.27,55.09,34.58,301.35,305.05
7/13/2012 5:30,39.13,36.64,0.83,48.91,63.79,55.3,34.87,309.36,314.35
7/13/2012 6:00,42.63,38.05,0.9,48.96,63.4,55.36,34.57,332.05,334.65
7/13/2012 6:30,39.08,36.93,0.93,49.11,63.16,55.52,34.24,305.33,310.2
7/13/2012 7:00,41.43,38.04,0.93,49.21,63.79,55.37,34.32,325.11,331.28
7/13/2012 7:30,37.79,36.22,0.85,49.22,63.53,55.29,33.57,300.42,305.71
7/13/2012 8:00,36.09,36.19,0.59,49.13,63.44,55.16,33.12,293.21,299.06
7/13/2012 8:30,43.64,38.86,1.16,49.31,62.66,54.77,32.93,335.96,341.29
7/13/2012 9:00,38.27,36.35,0.66,48.87,63.27,54.84,32.37,305.06,307.32
7/13/2012 9:30,35.11,36,0.66,48.38,62.69,54.54,31.61,277.56,285.01
7/13/2012 10:00,33.3,35.47,0.43,48.31,62.64,54.36,31.17,277.92,290.89
7/13/2012 10:30,35.96,35.68,0.42,46.77,61.8,54.06,30.87,295.45,306.6
7/13/2012 11:00,37.53,36.52,0.69,46.67,62.29,53.65,30.65,305.99,315.73
7/13/2012 11:30,35.76,35.98,0.63,46.22,62.09,53.49,30.38,296.43,308.14
7/13/2012 12:00,35.24,35.83,0.54,45.8,62.29,53.31,30.32,284.8,292.66
7/13/2012 12:30,36.77,35.97,0.69,45.64,61.79,52.99,30.02,295.76,312.31
7/13/2012 13:00,40.33,37.47,0.59,45.46,62.29,52.94,29.84,326.62,338.66
7/13/2012 13:30,37.84,36.29,0.52,45.72,61.87,52.65,29.6,303.55,317.35
7/13/2012 14:00,33.05,34.94,0.52,45.61,62.27,52.87,29.72,273.23,286.13
7/13/2012 14:30,33.2,35.05,0.44,44.99,62.31,52.46,29.59,270.32,273.65
7/13/2012 15:00,31.2,34.7,0.31,45.15,62.11,52.44,29.51,270.39,279.81
7/13/2012 15:30,30.16,34.44,0.33,44.08,62.15,52,29.64,262.83,268.18
7/13/2012 16:00,33.54,34.74,0.49,44.09,62.46,51.57,29.71,288.96,294.47
7/13/2012 16:30,30.21,33.87,0.45,43.35,62.88,51.56,29.6,251.54,258.76
7/13/2012 17:00,30.34,34.33,0.58,43.66,61.68,51.52,29.43,253.16,253.42
7/13/2012 17:30,31.45,34.64,0.41,43.45,61.42,51.49,29.2,272.57,273.76
7/13/2012 18:00,32.31,34.62,0.49,43.57,61.76,51.38,28.54,275.87,278.13
7/13/2012 18:30,30.98,34.74,0.64,44.14,60.95,50.98,28.21,284.75,286.05
7/13/2012 19:00,31.41,34.73,0.71,43.17,61.29,50.9,28.23,285.31,287.63
7/13/2012 19:30,28.1,34.09,0.5,43.36,61.42,50.76,28.12,268.58,267.23
7/13/2012 20:00,31.45,34.52,0.53,43.11,61.45,50.79,28.38,280.55,284.4
7/13/2012 20:30,30.04,34.11,0.58,42.64,61.69,50.59,28.78,260.43,263.18
7/13/2012 21:00,35.18,36.06,0.6,43.05,61.21,50.69,28.71,312.34,310.8
7/13/2012 21:30,34.1,35.48,0.63,43.4,60.68,50.64,28.26,292.62,295.66
7/13/2012 22:00,33.68,35.31,0.75,43.39,60.71,50.91,29,287.38,288.01
7/13/2012 22:30,34.14,35.45,0.61,43.6,60.26,51.04,29.68,289.65,293.59
7/13/2012 23:00,28.51,34.88,0.35,44.02,62.39,51.32,30.09,262.68,265.32
7/13/2012 23:30,34.93,35.76,0.74,44.65,61.34,51.62,30.5,300.32,304.71
7/14/2012 0:00,37.19,36.75,0.89,44.85,61.65,52.27,31.19,319.44,318.22
7/14/2012 0:30,35.76,36.01,0.72,45.26,61.9,52.73,31.43,304.93,303.35
7/14/2012 1:00,35.45,35.83,0.86,45.52,61.83,53.21,32.26,298.49,291.63
7/14/2012 1:30,30.3,35.15,0.42,46.4,62.33,53.37,32.45,285.44,284.03
7/14/2012 2:00,29.93,34.49,0.54,46.44,62.4,53.73,33.48,264.5,266.73
7/14/2012 2:30,31.99,34.85,0.6,46.25,62.8,54.01,33.39,276.18,274.47
7/14/2012 3:00,31.28,34.93,0.66,46.78,62.49,54.19,34.03,275.25,274.39
7/14/2012 3:30,31.8,34.98,0.71,46.86,62.44,54.19,34.2,274.15,274.17
7/14/2012 4:00,33.2,35.38,0.74,46.92,63.62,54.34,34.82,292.39,290.15
7/14/2012 4:30,32.94,35.08,0.62,47.45,62.76,54.41,34.01,290.9,289.77
7/14/2012 5:00,34.34,35.26,0.48,47.75,63.23,54.05,33.78,284.43,285.52
7/14/2012 5:30,31.84,34.73,0.4,47.66,63.29,54.09,33.98,277.6,280
7/14/2012 6:00,33.74,35.17,0.71,47.6,62.75,54.49,34.14,281.34,283.96
7/14/2012 6:30,36.82,35.96,0.63,48.65,63.04,54.73,34.65,309.7,316.57
7/14/2012 7:00,33.39,35.24,0.62,48.89,63.35,55.02,34.27,287.14,290.58
7/14/2012 7:30,37.44,36.46,0.67,49.05,62.68,55.08,33.93,327.13,329.55
7/14/2012 8:00,37.49,36.4,0.93,48.41,63.53,54.99,33.08,325.43,327.19
7/14/2012 8:30,31.55,35.07,0.66,48.39,63.15,54.82,32.64,283.98,287.22
7/14/2012 9:00,32.81,35.18,0.77,47.62,62.46,54.5,32.28,286.25,286.98
7/14/2012 9:30,32.88,34.96,0.42,47.75,62.57,54.65,31.67,280.49,283
7/14/2012 10:00,34.51,35.9,0.67,47.62,62.29,54.29,31.29,305.37,324.03
7/14/2012 10:30,36.37,35.91,0.71,47.15,62.95,54.05,30.79,312.97,332.51
7/14/2012 11:00,35.59,35.84,0.64,46.68,62.34,53.91,30.47,305.57,328.2
7/14/2012 11:30,41.16,37.98,0.63,46.71,62.41,53.77,30.18,352.06,374.25
7/14/2012 12:00,31.44,34.72,0.51,45.43,62.38,53.23,30.49,285.26,290.4
7/14/2012 12:30,35.64,35.61,0.58,45.33,61.92,52.99,30.05,306.43,309.84
7/14/2012 13:00,34.47,35.49,0.57,45.27,61.72,52.6,29.56,305.52,309.14
7/14/2012 13:30,33.63,35.39,0.55,44.64,61.94,52.39,29.58,294.98,299.75
7/14/2012 14:00,29.78,34.54,0.61,44.32,62.35,51.99,29.46,266.24,270.93
7/14/2012 14:30,34.61,35.26,0.49,43.75,61.87,51.84,29.53,300.09,305.25
7/14/2012 15:00,31.68,34.83,0.55,44.04,62.57,51.69,29.04,286.05,294.12
7/14/2012 15:30,31.44,34.67,0.63,43.36,62.04,51.35,28.81,280.71,286.13
7/14/2012 16:00,33.17,35.3,0.73,43.6,61.03,51.23,28.39,294.98,299.1
7/14/2012 16:30,27.77,34.22,0.6,43.45,61.73,50.69,28.41,245.66,247.54
7/14/2012 17:00,25.24,33.21,0.4,42.47,61.72,50.48,27.95,224.49,232.24
7/14/2012 17:30,28.05,33.91,0.49,41.98,61.66,50.24,27.62,246.19,255.43
7/14/2012 18:00,29.28,34.23,0.7,41.42,60.91,49.8,26.83,254.84,261.78
7/14/2012 18:30,27.75,33.99,0.42,41.02,60.54,49.55,26.9,238.62,245.05
7/14/2012 19:00,25.46,33.6,0.38,40.77,61.03,49.24,26.24,231.79,239.29
7/14/2012 19:30,29.12,34.59,0.69,41.04,61.35,48.9,26.54,259.66,267.51
7/14/2012 20:00,31.45,34.37,0.67,40.76,60.78,49.05,26.05,258.86,267.18
7/14/2012 20:30,30.09,34.73,0.49,41.32,60.46,49.02,26.49,265,269.53
7/14/2012 21:00,30.72,34.72,0.41,41.61,60.75,49.17,26.99,271.46,277.92
7/14/2012 21:30,28.81,34.26,0.33,41.26,60.48,49.19,27.17,257.89,260.73
7/14/2012 22:00,29.28,34.46,0.25,41.34,61.27,49.74,28.07,254.13,260.16
7/14/2012 22:30,30.03,34.4,0.44,41.48,61.27,49.98,28.36,253.24,258.59
7/14/2012 23:00,31.98,35.41,0.46,42.08,60.85,50.53,28.28,283.79,284.91
7/14/2012 23:30,32.83,35.42,0.84,42.64,61.02,50.75,29.61,282.03,286.46
7/15/2012 0:00,34.98,36.13,0.79,43.19,60.65,51.6,30.52,296.37,296.43
7/15/2012 0:30,42.89,38.94,0.98,44.35,61.6,52.24,31.68,355.83,354.65
7/15/2012 1:00,36.87,36.79,0.77,44.89,62.16,52.6,31.92,315,315.2
7/15/2012 1:30,34.5,35.81,0.62,45.38,62.01,53.21,32.81,299.29,296.59
7/15/2012 2:00,33.97,35.86,0.55,45.05,62.15,53.62,33.03,289.67,291.22
7/15/2012 2:30,32.75,35.1,0.89,45.28,62.43,54.11,33.65,271.84,272.96
7/15/2012 3:00,34.34,35.56,0.74,46.2,62.32,54.21,34.52,287.37,291.51
7/15/2012 3:30,34.79,35.67,0.72,46.09,62.63,54.85,34.66,295.6,297.47
7/15/2012 4:00,30.01,34.57,0.45,46.68,63.24,55.17,35.13,268.21,286.5
7/15/2012 4:30,31.7,34.8,0.28,47.23,63.44,55.75,36.19,282,289.05
7/15/2012 5:00,33.64,35.3,0.4,47.13,63.19,55.56,36.15,302.07,308.09
7/15/2012 5:30,31.02,34.13,0.49,47.72,63.86,56.17,36.58,265.46,273.66
7/15/2012 6:00,29.5,34.15,0.39,48.37,64.21,56.15,36.83,260.21,268.03
7/15/2012 6:30,35.51,35.1,0.34,49.18,64.06,56.11,36.64,284.64,297.79
7/15/2012 7:00,31.99,34.59,0.36,49.61,64.07,56.24,36.83,269.48,280.95
7/15/2012 7:30,33.7,34.84,0.33,50.22,64.14,56.3,36.18,284.93,293.44
7/15/2012 8:00,30.27,34.57,0.3,50.55,64.11,56.35,36.22,271.01,281.03
7/15/2012 8:30,31.61,34.65,0.3,49.92,64.7,56.18,35.79,276.75,288.31
7/15/2012 9:00,31.47,34.29,0.38,49.21,64.41,56.27,35.29,272.52,282.47
7/15/2012 9:30,29.43,34.07,0.46,48.26,63.71,55.81,34.27,251.28,262
7/15/2012 10:00,35.79,35.31,0.33,48.69,63.56,55.55,33.58,308.92,319.27
7/15/2012 10:30,34.32,35.9,0.61,47.68,63,55.25,32.49,309.53,314.94
7/15/2012 11:00,36.15,36.11,0.67,47.44,62.9,54.9,32.02,300.55,312.56
7/15/2012 11:30,31.63,34.63,0.43,47.42,62.69,54.36,31.48,268.45,278.27
7/15/2012 12:00,30.67,34.57,0.43,46.89,63.11,54.33,30.68,274.46,282.49
7/15/2012 12:30,29.27,34.24,0.51,46.57,62.54,53.96,30.79,260.27,269.44
7/15/2012 13:00,28.58,33.89,0.31,45.99,62.3,53.52,30.73,256.08,267.35
7/15/2012 13:30,25.34,33.05,0.12,45,62.43,52.83,31.07,229.69,239.29
7/15/2012 14:00,33.49,35.27,0.37,45.43,61.78,52.92,30.95,297.96,304.66
7/15/2012 14:30,33.04,34.97,0.44,45.64,62.7,52.71,30.63,294.63,301.65
7/15/2012 15:00,33.02,34.87,0.61,44.86,62.15,52.55,30.02,293.25,301.15
7/15/2012 15:30,33.73,35.31,0.51,44.87,61.17,52.41,29.95,303.02,310.48
7/15/2012 16:00,32.09,34.35,0.33,44.2,62.03,52.07,28.99,286.44,286.93
7/15/2012 16:30,29.15,34.28,0.7,44,62.19,51.46,29.11,261.67,264.04
7/15/2012 17:00,31.08,34.48,0.5,43.58,62.03,51.18,28.83,277.99,277.03
7/15/2012 17:30,30.5,34.45,0.38,42.92,61.69,50.7,27.9,278.09,280.68
7/15/2012 18:00,30.96,34.62,0.66,42.43,61.52,50.27,27.22,286.02,288.03
7/15/2012 18:30,31.59,34.66,0.33,42.1,60.65,49.61,27.38,291.19,292.41
7/15/2012 19:00,31.87,34.51,0.58,41.94,61.4,49.41,26.87,287.39,288.23
7/15/2012 19:30,26.5,33.72,0.34,41.18,61.15,49.05,27.17,240.81,243.95
7/15/2012 20:00,30.22,34.4,0.59,40.83,60.98,48.8,26.68,271.91,275.26
7/15/2012 20:30,30.78,34.51,0.37,40.69,60.85,48.89,26.16,270.74,272.15
7/15/2012 21:00,29.23,34.02,0.3,41.03,60.64,48.99,26.44,260.69,264.6
7/15/2012 21:30,28.24,34.05,0.26,40.9,60.47,49.44,27.4,252.85,252.96
7/15/2012 22:00,31.88,34.6,0.36,40.49,61.09,49.78,27.79,273.37,279.22
7/15/2012 22:30,31.85,35.11,0.72,41.16,61.69,50.25,28.01,280.9,284.56
7/15/2012 23:00,37.12,36.66,0.62,42.71,60.46,50.78,28.92,326.16,330.27
7/15/2012 23:30,37.02,36.4,0.94,43.12,61.62,51.35,30.13,317.13,318.8
7/16/2012 0:00,39.25,37.38,0.87,44.32,61.57,52.25,31.91,338.59,340.46
7/16/2012 0:30,45.33,40.09,1.12,46.39,62.2,53.37,34.33,373.81,379.97
7/16/2012 1:00,43.69,39.03,0.97,47.08,62.99,54.4,34.75,368.53,373.13
7/16/2012 1:30,33.5,34.96,0.55,46.66,62.5,54.5,34.38,286.13,290.16
7/16/2012 2:00,32.58,35.06,0.56,46.56,63.56,54.78,35.08,267.76,271.86
7/16/2012 2:30,31.68,34.64,0.76,47.34,63.27,55.14,36.27,263.18,265.23
7/16/2012 3:00,31.78,35.02,0.78,48.29,63.3,55.71,37.03,272.7,274.66
7/16/2012 3:30,33.23,35.1,0.7,48.93,63.99,56.4,37.7,283.48,288.63
7/16/2012 4:00,34,35.35,0.59,49.87,64.91,56.58,38.41,293.67,311.11
7/16/2012 4:30,35.1,35.09,0.31,49.11,64.29,57.2,38.78,304.07,318.94
7/16/2012 5:00,34.57,34.95,0.31,49.31,64.94,57.48,39.01,301.01,312.79
7/16/2012 5:30,33.09,35.06,0.4,50.66,64.49,57.83,39.15,286.88,297.27
7/16/2012 6:00,29.07,34.3,0.52,50.74,64.59,57.9,39.2,276.05,286.86
7/16/2012 6:30,33.66,34.82,0.26,51.58,64.61,57.95,38.81,290.37,302.9
7/16/2012 7:00,32.83,34.81,0.34,51.93,64.28,57.94,38.29,279.67,290.12
7/16/2012 7:30,34.1,35,0.27,51.53,64.14,57.76,37.18,289.05,301.89
7/16/2012 8:00,32.59,34.87,0.28,51.02,64.82,57.61,36.8,283.62,294.48
7/16/2012 8:30,33.74,35.18,0.36,50.84,64.04,57.32,36,291.86,301.55
7/16/2012 9:00,34.7,35.64,0.49,50.38,63.8,56.96,35.29,299.07,309.89
7/16/2012 9:30,33.69,35.03,0.5,50.11,63.34,56.61,34.63,291.04,301.72
7/16/2012 10:00,34.91,35.56,0.47,49.15,63.42,56.19,33.78,297.87,307.34
7/16/2012 10:30,34.8,35.75,0.43,48.93,62.85,56.07,33.11,304.72,313.81
7/16/2012 11:00,34.72,35.77,0.41,48.08,62.5,55.82,32.82,302.97,313.97
7/16/2012 11:30,31.86,34.56,0.58,47.22,63.13,55.09,32.4,268.25,280.02
7/16/2012 12:00,34.35,35.52,0.42,47.5,62.7,54.88,32.2,288.73,300.88
7/16/2012 12:30,30.74,34.89,0.32,46.69,62.52,54.39,31.94,271.32,280.68
7/16/2012 13:00,33.5,35.29,0.59,46.29,62.11,54.12,31.95,290.97,303.85
7/16/2012 13:30,36.74,36.19,0.71,46.42,61.62,53.84,31.08,314.25,323.55
7/16/2012 14:00,34.56,35.83,0.51,46.15,61.88,53.31,30.44,301.25,309.55
7/16/2012 14:30,30.27,34.59,0.56,45.43,63.05,53.14,30.19,275.97,279.12
7/16/2012 15:00,27.16,34.09,0.41,45.06,62.25,52.77,30.03,247.68,253.85
7/16/2012 15:30,31.52,34.97,0.39,44.85,62.39,52.34,29.4,277.74,284.61
7/16/2012 16:00,27.9,33.54,0.28,43.41,63.44,52.14,29.33,242.75,250.82
7/16/2012 16:30,31.77,34.89,0.3,43.58,62.48,51.74,28.47,276.13,281.96
7/16/2012 17:00,29.37,34.29,0.39,43.68,62.42,51.4,29.01,265.07,269.86
7/16/2012 17:30,30.89,34.6,0.52,43.31,63.14,51.14,28.72,264.63,272.39
7/16/2012 18:00,30.93,34.4,0.6,42.92,61.8,51.21,28.73,271.41,276.33
7/16/2012 18:30,32.04,34.78,0.57,42.7,61.7,50.95,28.16,277.9,285.84
7/16/2012 19:00,31.16,34.21,0.53,42.39,61.7,50.63,27.78,270.65,276.33
7/16/2012 19:30,30.25,34.12,0.46,42.47,61.9,50.56,27.52,267.53,273.59
7/16/2012 20:00,30.73,34.62,0.29,41.8,61.62,50.35,27.27,271.66,278.61
7/16/2012 20:30,34.42,35.21,0.5,42,60.82,50.48,27.5,292.45,296.75
7/16/2012 21:00,30.69,34.6,0.61,41.66,61.87,50.29,27.88,269.8,270.31
7/16/2012 21:30,30.18,34.66,0.42,42.41,61.65,50.6,28.56,271.82,269.91
7/16/2012 22:00,33.32,35.19,0.36,42.6,61.14,51.01,29.03,291.65,299.91
7/16/2012 22:30,34.5,35.42,0.38,43.19,62.21,51.38,30.01,289.38,297.6
7/16/2012 23:00,29.38,34.31,0.32,43.19,62.58,51.83,30.79,261.95,269.16
7/16/2012 23:30,30.12,34.39,0.56,43.88,62.27,52.4,31.65,261.66,269.96
7/17/2012 0:00,30.45,34.58,0.5,44.29,62.88,52.74,32.22,263.58,271.56
7/17/2012 0:30,33.3,34.77,0.38,44.92,62.78,53.12,33.01,285.58,291.97
7/17/2012 1:00,37.58,36.63,0.47,45.32,63.41,53.63,33.87,335.89,358.18
7/17/2012 1:30,34.38,35.27,0.56,46.37,63.65,54.26,34.34,299.23,314.09
7/17/2012 2:00,29.26,34.26,0.52,46.68,64.36,54.7,35.38,257.03,266.06
7/17/2012 2:30,32.42,35.04,0.45,46.99,64.72,55.16,35.88,282.18,290.87
7/17/2012 3:00,32.52,34.68,0.39,47.48,65.49,55.48,36.51,278.44,286.98
7/17/2012 3:30,27.41,33.72,0.2,48.16,65.47,55.9,36.98,261.12,267.45
7/17/2012 4:00,34.13,34.77,0.66,48.51,65.07,56.24,37.59,294.33,302.54
7/17/2012 4:30,33.46,34.82,0.55,48.82,64.49,56.59,37.54,289.21,295.7
7/17/2012 5:00,28.41,34.16,0.31,49.22,65.22,56.68,37.8,251.92,260.36
7/17/2012 5:30,30.24,34.6,0.35,49.24,66.52,56.82,37.84,261.82,271.85
7/17/2012 6:00,33.18,34.73,0.34,49.79,65.5,56.85,37.36,278.12,290.46
7/17/2012 6:30,32.33,34.64,0.35,49.65,64.74,56.82,36.81,277.69,289.67
7/17/2012 7:00,32.66,34.76,0.38,49.89,64.83,56.58,36.15,272.31,280.62
7/17/2012 7:30,31.65,34.66,0.61,49.94,64.66,56.57,35.51,268.72,280.17
7/17/2012 8:00,32.4,34.75,0.42,49.59,64.11,56.26,34.79,268.51,276.47
7/17/2012 8:30,29.5,34.15,0.49,49.07,64.4,56.09,34.11,252.37,263.37
7/17/2012 9:00,28,34.35,0.5,48.59,64.34,55.86,33.87,259.99,266.53
7/17/2012 9:30,28.05,34.13,0.5,47.9,64.63,55.36,32.94,243.38,252.39
7/17/2012 10:00,34.44,35.21,0.36,48.06,63.06,55.2,32.3,290.88,299.23
7/17/2012 10:30,30.31,34.56,0.4,47.25,63.3,54.86,31.98,263.56,268.2
7/17/2012 11:00,32.89,35.07,0.38,47.36,63.28,54.55,31.74,281.47,288.98
7/17/2012 11:30,31.73,34.82,0.36,46.68,63.24,54.2,31.31,276.32,282.08
7/17/2012 12:00,31.81,34.85,0.33,46.4,63.34,53.98,31.01,276.76,285
7/17/2012 12:30,28.64,34.25,0.5,46.32,62.8,53.7,30.85,248.67,256.1
7/17/2012 13:00,28.18,34.58,0.49,45.58,62.72,53.36,30.81,264.62,271.28
7/17/2012 13:30,28.49,34.25,0.46,45.64,63.13,53.03,30.13,256.5,265.09
7/17/2012 14:00,31.27,34.75,0.62,44.88,62.18,52.85,30.15,269.25,270.07
7/17/2012 14:30,31.32,34.74,0.65,44.09,62.6,52.56,29.71,270.09,274.34
