TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
7/17/2012 15:00,28.79,34.18,0.67,43.08,62.63,52.18,29.65,253.65,259.1
7/17/2012 15:30,28.34,34.41,0.66,43.5,62.92,51.96,29.05,253.49,256.35
7/17/2012 16:00,29.28,34.23,0.63,42.62,63.04,51.53,28.85,253.59,258
7/17/2012 16:30,28.69,34.38,0.63,42.24,63.27,51.4,28.64,252.56,256.95
7/17/2012 17:00,30.22,34.11,0.66,41.93,63.24,51.04,28.57,257.34,263.13
7/17/2012 17:30,32.82,35.2,0.47,42.11,63.17,50.91,28.32,280.81,285.4
7/17/2012 18:00,30.52,34.24,0.51,41.91,63.56,50.52,28.11,262.82,266.57
7/17/2012 18:30,31.17,34.24,0.58,41.48,63.76,50.48,28.11,261.52,266.57
7/17/2012 19:00,30.45,34.08,0.65,41.11,63.76,50.3,27.62,261.92,266.23
7/17/2012 19:30,29.46,34.27,0.72,40.79,63.57,50.04,27.45,264.59,268.05
7/17/2012 20:00,32.06,34.99,0.63,40.96,63.55,50.08,27.42,287.49,290.23
7/17/2012 20:30,29.44,34.19,0.51,40.52,63.41,49.88,27.43,262,260.75
7/17/2012 21:00,30.03,34.63,0.42,41,62.97,50.05,27.87,270.5,274.73
7/17/2012 21:30,31.03,34.72,0.54,41.03,63.42,50.26,27.94,266.87,270.85
7/17/2012 22:00,30.64,34.38,0.41,41.25,63.18,50.29,28.45,273.65,283.49
7/17/2012 22:30,37.44,36.36,0.5,42.43,63.09,50.84,28.72,320.15,336.75
7/17/2012 23:00,34.72,35.43,0.27,42.53,64.52,51.36,29.44,303.44,308.64
7/17/2012 23:30,31.95,34.82,0.37,43.27,64.21,51.74,30.22,285.31,291.6
7/18/2012 0:00,31.15,34.84,0.37,43.9,63.48,52.33,30.81,279.35,283.3
7/18/2012 0:30,34.68,35.41,0.47,44.07,64.14,52.66,31.49,292.48,311.21
7/18/2012 1:00,33.76,35.5,0.5,44.76,62.74,53.31,31.79,295.14,308.28
7/18/2012 1:30,34.29,35.13,0.35,45.57,64.25,53.82,32.56,296.37,301.53
7/18/2012 2:00,25.02,33.46,0.06,45.3,65.33,54.22,33.38,240.35,246.19
7/18/2012 2:30,30,34.22,0.63,46.42,65.56,54.63,34.63,271.48,273.26
7/18/2012 3:00,33.11,35.15,0.37,46.92,65.22,55.06,35.16,297.41,300.14
7/18/2012 3:30,33.65,35.41,0.67,48.1,65.78,55.83,35.73,298.18,304.15
7/18/2012 4:00,35.4,35.61,0.55,48.21,65.48,56.23,36.92,303.59,307.86
7/18/2012 4:30,38.1,36.12,0.71,48.98,66.28,56.94,37.17,323.36,326.86
7/18/2012 5:00,40.77,36.95,0.87,49.89,66.97,57.57,38.09,343.61,350.33
7/18/2012 5:30,39.76,36.54,0.71,50.71,67.12,57.65,38.49,334.56,338.31
7/18/2012 6:00,38.41,36.26,0.59,51.36,67.06,58.24,38.87,335.57,341.57
7/18/2012 6:30,35.87,35.69,0.57,51.82,67.46,58.52,38.17,314.83,321.85
7/18/2012 7:00,37.55,36.06,0.57,51.58,67.52,58.44,37.9,332.49,341.24
7/18/2012 7:30,36.61,35.82,0.45,52.09,67.67,58.34,37.3,323.17,331.88
7/18/2012 8:00,32.39,34.79,0.53,50.98,67.36,57.75,35.73,274.43,282.67
7/18/2012 8:30,32.5,35.02,0.7,50.46,67.04,57.14,34.68,289.73,298.19
7/18/2012 9:00,30.68,34.68,0.57,49.03,66.08,56.5,34.06,276,282.73
7/18/2012 9:30,34.13,35.4,0.69,48.46,65.82,56.15,32.8,305.5,311.59
7/18/2012 10:00,39.62,37.11,0.66,47.7,64.96,55.46,31.99,342.49,350.44
7/18/2012 10:30,35.95,36.07,0.72,46.77,64.6,54.94,31.72,315.15,325.73
7/18/2012 11:00,34.61,35.8,0.44,47.15,64.38,54.75,31.47,304.46,317.62
7/18/2012 11:30,32.97,35.26,0.46,46.29,64.52,54.39,31.66,299.71,308.79
7/18/2012 12:00,35.04,35.5,0.41,45.86,64.17,54.09,31.06,305.03,315.98
7/18/2012 12:30,32.43,34.75,0.26,45.34,64.77,53.93,30.86,286.51,295.26
7/18/2012 13:00,30.09,34.52,0.3,44.55,63.93,53.72,30.69,275.98,283.61
7/18/2012 13:30,31.26,34.58,0.23,44.27,63.84,53.23,30.29,274.21,279.85
7/18/2012 14:00,30.86,34.26,0.27,44.19,64.42,52.84,30.25,273.81,282.02
7/18/2012 14:30,28.84,34.38,0.58,44.34,64.98,52.6,29.96,263.77,271.75
7/18/2012 15:00,31.77,34.74,0.7,43.9,63.24,52.29,29.43,280.73,285.83
7/18/2012 15:30,33.83,35.14,0.61,44,63.02,52.02,29.25,286.5,292.59
7/18/2012 16:00,30.58,34.38,0.61,43.86,63.41,51.76,29.36,271.86,281.09
7/18/2012 16:30,32.67,34.85,0.59,43.33,63.48,51.59,29.11,282.4,291.5
7/18/2012 17:00,32.49,35.12,0.61,43.66,61.81,51.63,29.11,298.18,307.09
7/18/2012 17:30,33.05,34.94,0.6,43.95,62.1,51.53,29.01,289.76,298.16
7/18/2012 18:00,30.56,34.46,0.56,43.65,62.64,51.09,28.65,271.64,278.23
7/18/2012 18:30,28.74,34.45,0.51,43.78,62.46,50.82,28.7,266.99,270.91
7/18/2012 19:00,30.44,34.42,0.44,43.12,62.38,51.23,28.69,274.39,279.13
7/18/2012 19:30,31.76,35.34,0.32,43.18,62.46,50.78,28.56,284.74,291.19
7/18/2012 20:00,35,35.42,0.32,43.22,62.41,50.92,28.76,291.34,292.77
7/18/2012 20:30,32.99,34.9,0.29,42.89,62.15,50.67,28.58,284.98,292.98
7/18/2012 21:00,33.33,35.15,0.27,42.38,62.31,51.09,28.55,287.33,295.33
7/18/2012 21:30,33.46,35.2,0.49,42.36,62.22,51.04,28.56,288.27,297.12
7/18/2012 22:00,32.93,35.21,0.53,43.21,62.58,51.14,29.63,282.43,289.56
7/18/2012 22:30,33.77,35.4,0.64,43.69,62.89,51.52,29.76,282.89,292.44
7/18/2012 23:00,38.44,36.53,0.76,43.36,62.4,51.79,30,314.85,323.38
7/18/2012 23:30,36.95,36.33,0.53,43.57,62.04,52.14,30.03,308.86,316.85
7/19/2012 0:00,36.05,35.63,0.38,44.02,62.5,52.4,30.52,303.12,312.58
7/19/2012 0:30,33.07,34.7,0.39,44.51,63.02,52.85,30.7,287.27,293
7/19/2012 1:00,35.22,36.42,0.73,45.1,63.39,53.18,31.64,321.72,329.58
7/19/2012 1:30,35.96,35.37,0.56,45.54,63.3,53.75,32.64,306.72,315.79
7/19/2012 2:00,36.41,35.5,0.57,46.24,63.37,54.09,33.59,307.01,315.92
7/19/2012 2:30,35.04,35.03,0.37,46.75,64.46,54.6,34,293.25,302.7
7/19/2012 3:00,39.51,37.22,0.78,47.36,63.9,55.29,35.01,337.87,347.38
7/19/2012 3:30,35.53,35.16,0.4,47.63,63.97,55.58,36.19,293.23,302.25
7/19/2012 4:00,30.72,34.53,0.54,48.71,65.47,56.05,37.13,276.31,286.18
7/19/2012 4:30,35.68,35.25,0.59,48.63,64.94,56.58,37.53,292.65,301.65
7/19/2012 5:00,33.65,34.74,0.69,49.13,64.98,57.03,37.74,283.88,289.29
7/19/2012 5:30,31.22,34.02,0.43,50.16,65.94,57.36,38.91,264.31,274.69
7/19/2012 6:00,31.5,34.07,0.59,50.18,66.24,57.62,38.04,264.18,273.39
7/19/2012 6:30,35.76,35.31,0.56,51.1,65.49,57.65,38.03,294.99,308.29
7/19/2012 7:00,36.14,35.47,0.68,51.12,64.57,57.4,36.72,299.56,302.88
7/19/2012 7:30,35.21,35.33,0.54,50.86,64.18,57.52,36.48,293.56,298.73
7/19/2012 8:00,37.41,36.32,0.51,50.87,63.97,57.01,35.04,316.06,323.17
7/19/2012 8:30,36.65,35.75,0.54,50.13,63.14,56.67,33.87,316.91,326.14
7/19/2012 9:00,36.4,35.84,0.45,48.83,63.24,56.12,33.82,307.52,314.34
7/19/2012 9:30,33.23,35.16,0.71,48.4,64.45,55.64,32.96,287.18,293.95
7/19/2012 10:00,40.05,36.75,0.73,47.63,62.71,55.3,32.63,337.26,350.34
7/19/2012 10:30,33.07,35.53,0.43,47.37,62.84,55.2,31.96,305.8,309.36
7/19/2012 11:00,33.79,35.53,0.74,46.9,63.09,54.69,31.77,303.57,308.3
7/19/2012 11:30,34.24,35.57,0.62,47.11,62.38,54.2,31.67,298.37,301.09
7/19/2012 12:00,30.9,34.79,0.72,46.36,62.53,53.88,31.19,274.65,278.31
7/19/2012 12:30,29.53,34.33,0.56,46.08,62.54,53.59,30.89,261.09,265.08
7/19/2012 13:00,24.21,33.15,0.28,45.7,62.01,53.36,31.07,222.18,222.3
7/19/2012 13:30,27.86,33.82,0.52,44.69,62.74,53.26,31.01,250.09,253.04
7/19/2012 14:00,29.15,34.02,0.5,45.62,62.28,53.3,30.52,265.1,266.95
7/19/2012 14:30,32.64,34.92,0.36,45,62.49,53.08,30.84,287.66,293.88
7/19/2012 15:00,30.71,34.36,0.68,44.82,62.48,52.8,31.04,276.63,279.96
7/19/2012 15:30,28.05,33.72,0.42,44.32,62.18,52.78,30.86,257.38,259.99
7/19/2012 16:00,30.25,34.17,0.47,43.32,62.58,52.7,30.61,260.43,264.68
7/19/2012 16:30,28.41,33.76,0.46,42.88,62.62,52.59,30.4,247.49,250
7/19/2012 17:00,29.99,34.41,0.42,43.11,62.21,52.27,30.05,267.31,268
7/19/2012 17:30,27.81,33.87,0.35,43.02,62.6,52.04,29.98,241.12,243.6
7/19/2012 18:00,28.3,34.02,0.3,43.4,62.26,51.85,30.06,249.9,246.6
7/19/2012 18:30,30.93,34.36,0.26,43.58,62.55,52.1,29.75,274.33,275.89
7/19/2012 19:00,32.04,34.64,0.31,43.1,62.11,51.68,29.69,275.56,275.33
7/19/2012 19:30,31.61,34.64,0.3,43.18,62.58,51.66,29.65,274.51,273.88
7/19/2012 20:00,30.09,34.25,0.27,43.02,61.8,51.53,29.63,266.06,267.89
7/19/2012 20:30,32.54,34.82,0.56,42.49,62.31,51.43,29.66,281.68,287.19
7/19/2012 21:00,30.78,34.82,0.41,42.44,61.64,51.64,29.58,278.32,284.3
7/19/2012 21:30,30.25,34.61,0.35,42.68,61.24,51.8,29.67,280.95,284.53
7/19/2012 22:00,28.67,34.13,0.34,42.52,62.63,51.76,29.76,261.88,265.76
7/19/2012 22:30,33.36,35.17,0.67,42.85,61.8,52,29.93,292.78,295.39
7/19/2012 23:00,30.23,34.19,0.48,43.65,62.25,52.19,30.7,263.96,270.94
7/19/2012 23:30,27.15,33.57,0.47,43.89,62.79,52.49,31.54,247.17,253.18
7/20/2012 0:00,37.76,36.25,0.77,44.92,62.1,52.84,32.54,316.71,328.7
7/20/2012 0:30,39.3,36.77,0.69,45.73,62.22,53.31,33.38,328.72,335.3
7/20/2012 1:00,40.06,37.17,0.71,46.47,62.68,54.1,34.86,336.72,343.51
7/20/2012 1:30,37.16,36.25,0.61,47.15,62.73,54.53,34.65,315.56,319.56
7/20/2012 2:00,36.39,35.77,0.46,47.82,63.63,54.89,35.39,292.98,301.13
7/20/2012 2:30,33.36,34.99,0.42,48.97,64.08,55.61,36.7,291.1,298.65
7/20/2012 3:00,41.16,37.36,0.76,48.93,63.19,55.86,36.95,330.01,338.55
7/20/2012 3:30,42.57,37.83,0.75,49.89,63.34,56.27,38.1,354.45,362.12
7/20/2012 4:00,39.79,36.81,0.65,50.7,64.77,56.82,38.08,327.19,333.32
7/20/2012 4:30,40.31,36.87,0.72,51,63.83,57.41,38.77,332.44,340.7
7/20/2012 5:00,42.1,37.87,0.88,51.63,64.63,57.57,39.11,340.44,350.54
7/20/2012 5:30,42.52,37.94,1.18,52.03,64.87,58.08,38.68,339.83,344.26
7/20/2012 6:00,42.18,38.33,0.81,52.2,64.59,57.97,38.16,350.92,354.16
7/20/2012 6:30,39.01,37.19,0.62,51.91,64.74,57.68,37.02,326.4,328.88
7/20/2012 7:00,41.98,38.07,0.77,51.52,63.52,57.69,36.49,353.59,356.52
7/20/2012 7:30,37.83,36.12,0.53,51.43,64.19,57.55,36.46,323.51,333.1
7/20/2012 8:00,39.28,36.8,0.77,50.66,64.25,57.11,34.84,331.76,337.46
7/20/2012 8:30,37.82,36.59,0.63,50.57,63.59,56.92,34.74,322.75,327.92
7/20/2012 9:00,36.98,36.06,0.61,50.13,63.97,56.31,34.24,316.44,324.09
7/20/2012 9:30,36.38,36.21,0.47,49.71,63.26,56.14,33.97,312.96,318.82
7/20/2012 10:00,39.26,36.58,0.92,49.28,63.55,55.72,33.03,324.89,330.18
7/20/2012 10:30,39.74,37.31,1.09,49.42,63.27,55.48,33.2,326.11,330.82
7/20/2012 11:00,46.33,41.13,1.33,48.3,63.3,55.76,32.94,370.96,377.03
7/20/2012 11:30,41.71,37.76,1.05,48.46,64.17,55.79,32.94,345.84,354.18
7/20/2012 12:00,42.36,38.35,1.03,48.41,63.5,55.39,32.26,348.82,354.59
7/20/2012 12:30,41.07,37.72,1.11,48.13,63.14,55.1,32.07,342.91,346.82
7/20/2012 13:00,42.56,38.79,1.02,47.8,63.02,54.82,32.52,368.94,374.59
7/20/2012 13:30,42.14,38.47,0.99,48.75,63.36,55.29,32.64,376.28,380.78
7/20/2012 14:00,38.49,36.79,0.96,47.82,63.38,54.54,31.7,326.74,330.57
7/20/2012 14:30,38.47,36.84,1,47.41,63.8,54.26,31.55,326.37,326.42
7/20/2012 15:00,37.34,36.52,0.95,47.15,62.72,53.89,31.03,322.77,323.11
7/20/2012 15:30,35.53,35.82,0.68,46.75,64,53.82,30.81,315.1,315.65
7/20/2012 16:00,33.18,35.12,0.49,46.38,63.06,53.43,30.72,286.7,287.43
7/20/2012 16:30,35.7,35.82,0.45,46.12,63.24,52.94,30.59,300.39,305.25
7/20/2012 17:00,39.75,37.15,0.72,46.18,62.18,53.14,30.25,326.92,336.42
7/20/2012 17:30,38.99,36.17,0.73,46.26,62.75,53.04,30.63,325.91,344.09
7/20/2012 18:00,41.7,37.91,0.84,46.08,62.93,52.98,29.86,351.44,375.41
7/20/2012 18:30,40.41,36.97,0.71,45.95,62.25,52.8,30.11,334.71,358.17
7/20/2012 19:00,35.84,35.06,0.63,45.59,62.48,52.68,29.96,300.1,320.71
7/20/2012 19:30,34.76,34.85,0.53,44.88,62.48,52.4,29.82,293.07,304.1
7/20/2012 20:00,33.37,34.91,0.61,45.05,62.57,52.36,29.61,286.68,297.68
7/20/2012 20:30,30.43,34.42,0.45,44.66,62.54,52.15,29.99,260.27,270.35
7/20/2012 21:00,32.39,34.52,0.31,43.96,61.96,52.13,30.1,271.96,279.61
7/20/2012 21:30,31,34.31,0.29,44.41,62.93,52.03,30.16,264,270.72
7/20/2012 22:00,30.01,34.33,0.38,44.73,62.71,52.04,30.3,263.09,265.8
7/20/2012 22:30,35.09,35.59,0.38,44.21,62.14,52.31,30.56,294.54,297.77
7/20/2012 23:00,38.84,36.49,0.69,44.82,62.27,52.73,30.52,329.75,335.17
7/20/2012 23:30,40.11,37.01,0.72,45.21,63.34,52.64,30.53,335.48,346.86
7/21/2012 0:00,47.93,41.66,1.05,45.5,62.64,53.07,31.22,402.08,420.24
7/21/2012 0:30,42.49,38.58,0.79,45.51,62.43,52.95,30,363.07,377.91
7/21/2012 1:00,43.41,38.53,1.09,44.88,62.83,52.72,28.66,355.77,370.58
7/21/2012 1:30,38.16,36.75,0.76,45.05,62.35,52.45,27.33,329.96,345.14
7/21/2012 2:00,37.3,36.45,0.57,43.97,61.92,51.13,25.15,319.76,328.31
7/21/2012 2:30,38.61,36.86,0.79,43.37,62.24,50,25.14,322.12,323.09
7/21/2012 3:00,40.3,37.72,0.95,43.53,60.98,49.75,24.38,339.13,346.51
7/21/2012 3:30,37.06,36.75,0.69,42.9,61.04,49.31,24.19,321.21,326.5
7/21/2012 4:00,39.97,38.23,0.95,42.05,61.21,48.63,24.14,327.93,332.32
7/21/2012 4:30,36.74,36.59,0.68,41.58,61.89,48.48,24.3,313.19,315.88
7/21/2012 5:00,36.31,36.54,0.71,41.38,62.03,48.58,24.25,309.8,310.94
7/21/2012 5:30,36.13,36.7,0.63,41.25,62.08,48.42,24.6,316.37,313.97
7/21/2012 6:00,36.6,36.97,0.85,41.1,62.5,48.33,24.85,310.66,311.96
7/21/2012 6:30,36.57,36.35,0.5,41.17,61.27,48.34,24.64,315.02,317.43
7/21/2012 7:00,35.86,36.93,0.83,40.77,61.24,48.3,24.66,320.91,323.25
7/21/2012 7:30,35.94,36.8,0.74,40.63,61.58,48.23,24.63,317.35,323.53
7/21/2012 8:00,37.76,37.02,0.72,40.53,61.17,48.44,25.15,325.18,327.57
7/21/2012 8:30,34.89,36.27,0.66,40.86,61.69,48.4,25.01,320.52,326.95
7/21/2012 9:00,32.77,35.62,0.42,40.63,61.11,48.64,25.43,296.65,302.52
7/21/2012 9:30,32.75,35.62,0.6,40.67,61.43,48.62,26.01,294.13,296.94
7/21/2012 10:00,33.76,36.04,0.53,40.36,61.26,48.69,25.66,290.93,292.71
7/21/2012 10:30,29.79,35.44,0.63,40.94,61.05,48.77,25.81,265.04,266.83
7/21/2012 11:00,32.31,35.83,0.54,41.04,61.03,49.11,25.98,277.19,280.77
7/21/2012 11:30,27.93,34.72,0.6,41.43,61.76,49.17,26.19,255.23,251.31
7/21/2012 12:00,32.07,35.28,0.53,41.1,61.17,49.22,25.59,282.09,285.07
7/21/2012 12:30,27.72,34.57,0.55,40.98,61.24,48.85,26.19,246.66,246.03
7/21/2012 13:00,27.79,34.25,0.48,41.38,61.38,48.87,26.56,241.59,243.34
7/21/2012 13:30,28.8,34.48,0.26,41.1,62.01,48.86,27.11,246.8,248.82
7/21/2012 14:00,24.81,34,0.32,40.92,61.42,48.91,27.25,229.1,235.29
7/21/2012 14:30,26.27,33.92,0.31,40.9,62.11,48.84,27.53,233.34,242.82
7/21/2012 15:00,27.25,33.92,0.22,40.92,61.59,49.09,27.7,239.2,245.5
7/21/2012 15:30,26.37,33.56,0.17,40.2,62.21,48.89,28.04,234.95,240.76
7/21/2012 16:00,24.25,33.6,0.17,40.88,61.91,49.22,27.93,228.47,234.65
7/21/2012 16:30,24.07,33.34,0.29,40.73,62.1,49.17,27.83,220.21,219.34
7/21/2012 17:00,24.64,33.65,0.23,40.87,61.5,49.3,27.77,227.75,229.68
7/21/2012 17:30,25.29,33.91,0.18,40.49,61.73,49.33,27.91,230.83,232.35
7/21/2012 18:00,27.64,33.79,0.14,40.37,61.89,49.14,27.58,235.14,239.82
7/21/2012 18:30,23.14,33.38,0.09,40.67,62.11,48.97,27.67,212.68,216.3
7/21/2012 19:00,25.41,33.41,0.09,39.74,61.81,49.02,27.81,220.23,228.03
7/21/2012 19:30,26.02,34.11,0.09,39.96,61.62,49.06,27.66,226.37,237.71
7/21/2012 20:00,28.25,34.07,0.37,40.51,61.77,49.09,27.74,235.88,247.78
7/21/2012 20:30,30.17,34.39,0.36,41.93,61.97,49.52,27.94,262.11,271.21
7/21/2012 21:00,26.2,33.73,0.32,42.17,61.99,49.59,28.17,223.57,235.91
7/21/2012 21:30,24.9,33.59,0.39,42.15,61.62,49.69,28.35,218.5,227.89
7/21/2012 22:00,27.94,34.57,0.31,42.04,61.79,49.8,28.52,241.49,243.78
7/21/2012 22:30,34.09,35.64,0.44,43.04,61.1,50.22,28.92,281.31,281.66
7/21/2012 23:00,30.88,35.25,0.59,43.37,62.36,50.52,28.92,263.3,260.59
7/21/2012 23:30,29.76,34.88,0.67,43.92,62.01,50.95,29.54,256.39,257.55
7/22/2012 0:00,30.71,35.62,0.75,44.5,61.68,51.4,31.04,268.62,271.19
7/22/2012 0:30,34.06,35.97,0.63,45,61.87,52.07,31.67,294.74,293.47
7/22/2012 1:00,35.07,36.05,0.48,45.81,62.35,52.33,31.73,301.21,306.58
7/22/2012 1:30,30.25,35.41,0.33,45.87,62.81,52.93,32.35,284.06,289.67
7/22/2012 2:00,27.88,34.25,0.45,45.56,62.93,53.21,33.24,242.24,247.01
7/22/2012 2:30,31.96,34.94,0.62,46.46,63.27,53.52,33.41,273.81,278.65
7/22/2012 3:00,29.75,34.82,0.41,46.95,63.9,53.92,34.05,252.04,259.87
7/22/2012 3:30,31.6,34.64,0.34,47.15,63.9,54.41,34.59,266.84,273.36
7/22/2012 4:00,28.37,34.27,0.35,47.5,63.8,54.69,34.69,247.64,246.43
7/22/2012 4:30,32.43,35.4,0.57,48.16,63.53,54.88,35.26,289.69,287.46
7/22/2012 5:00,33.8,35.42,0.59,49.18,63.51,55.21,35.28,294.89,292.74
7/22/2012 5:30,32.89,35.59,0.77,49.56,63.58,55.27,35.54,292.05,290.5
7/22/2012 6:00,32.04,35.09,0.69,49.61,63.47,55.41,35.2,280.48,279
7/22/2012 6:30,29.35,34.53,0.62,49.42,63.41,55.58,34.93,262.2,261.99
7/22/2012 7:00,33.38,35.57,0.78,50.53,63.74,55.75,34.64,292.44,294.4
7/22/2012 7:30,32.7,35.54,0.72,50.18,64.28,55.56,34.15,285.98,285.13
7/22/2012 8:00,32.94,35.17,0.74,50.18,63.39,55.58,34.34,278.87,280.74
7/22/2012 8:30,32.09,34.97,0.45,50.04,62.32,55.46,34.3,281.19,281.54
7/22/2012 9:00,31.51,34.99,0.41,49.5,63.17,55.54,33.91,273.46,271.6
7/22/2012 9:30,33.89,35.7,0.46,49.48,63.46,55.16,33.06,286.57,286.29
7/22/2012 10:00,32.97,35.27,0.62,49,63,54.89,33.01,283.38,285.09
7/22/2012 10:30,33.57,35.54,0.72,48.98,63.37,54.78,32.59,293.05,293.76
7/22/2012 11:00,34.26,35.79,0.72,48.55,62.71,54.3,31.51,302.48,302.57
7/22/2012 11:30,32.93,35.71,0.69,47.95,62.46,53.84,30.46,298.39,300.26
7/22/2012 12:00,30.72,34.6,0.68,47.47,62.28,53.44,30.27,282.85,285.96
7/22/2012 12:30,32.31,35.13,0.63,46.35,61.89,52.8,29.49,292.55,296.39
7/22/2012 13:00,34.93,35.97,0.69,46.23,61.55,52.1,28.57,318.31,322.12
7/22/2012 13:30,32.74,35.22,0.56,44.89,61.05,51.68,28.88,281.76,286.06
7/22/2012 14:00,28.92,34.62,0.56,44.37,61.61,51.24,27.86,256.31,262.66
7/22/2012 14:30,26.86,34.38,0.62,44.41,61.48,50.84,27.73,250.65,257.16
7/22/2012 15:00,28.67,34.3,0.31,43.67,61.62,50.38,27.13,246.98,251.01
7/22/2012 15:30,29.37,34.62,0.28,43.07,60.33,50.24,26.63,260.93,261.85
7/22/2012 16:00,29.66,34.51,0.56,42.19,61.41,50.13,26.21,259.52,262.23
7/22/2012 16:30,30.14,34.9,0.66,42.08,61.17,49.79,26.07,257.35,261.81
7/22/2012 17:00,29.62,34.65,0.64,42.21,60.82,49.33,26.09,256.3,261.3
7/22/2012 17:30,29.6,34.85,0.41,42.15,61.06,48.69,26.4,259.61,261.85
7/22/2012 18:00,26.22,34.08,0.17,41.62,60.05,48.03,25.77,219.07,222.86
7/22/2012 18:30,31.61,35.08,0.45,40.72,60.4,47.77,24.84,269.6,277.4
7/22/2012 19:00,25.97,34.2,0.46,40.32,60.44,47.71,24.51,245.65,247.87
7/22/2012 19:30,28.73,34.72,0.7,41.05,60.59,47.71,24.35,252.66,258.94
7/22/2012 20:00,27.22,34.47,0.53,40.97,60.9,47.49,24.22,247.04,252.24
7/22/2012 20:30,28.36,34.53,0.41,40.37,60.71,47.48,24.17,251.35,256.65
7/22/2012 21:00,28.59,34.27,0.39,39.9,60.43,47.87,24.95,249.09,253.43
7/22/2012 21:30,28.6,34.57,0.68,40.55,60.75,48.16,25.07,249.93,253.83
7/22/2012 22:00,31.9,35.45,0.64,40.69,59.81,48.95,26.3,279.87,280.35
7/22/2012 22:30,34.68,35.8,0.53,41.98,60.2,49.3,26.91,301.56,301.98
7/22/2012 23:00,40.31,38.21,0.8,42.87,59.77,50.04,27.73,345.27,349.64
7/22/2012 23:30,34.28,36.26,0.64,43.59,61.55,50.6,28.75,300.23,300.59
7/23/2012 0:00,49.49,44.06,1.33,43.71,61.27,51.63,29.75,416.09,418.97
7/23/2012 0:30,45.12,40.55,1.08,45.12,61.7,52.5,30.49,381.38,380.03
7/23/2012 1:00,44.61,40.45,1.01,45.62,63.09,53.38,31.53,387.24,385.55
7/23/2012 1:30,36.71,36.55,0.69,45.84,62.16,53.81,31.89,314.51,315.91
7/23/2012 2:00,35.44,35.86,0.71,46.38,63.06,54.4,32.84,311.36,313.96
7/23/2012 2:30,32.88,35.41,0.83,46.07,62.99,54.61,33.51,279.46,284.37
7/23/2012 3:00,32.13,35.07,0.54,46.7,63.54,54.97,34.12,275.55,280.55
7/23/2012 3:30,28.72,34.24,0.51,46.46,64.26,55.11,34.26,246.13,251.48
7/23/2012 4:00,29.92,34.58,0.54,46.27,64.31,55.17,34.84,262.17,265.66
7/23/2012 4:30,31.95,34.85,0.53,47.26,64.27,55.47,35.35,258.78,260.31
7/23/2012 5:00,34.94,35.82,0.56,48.27,64.29,55.71,35.8,296.18,295.45
7/23/2012 5:30,34.09,35.63,0.57,49.03,63.56,55.82,35.84,293.01,297.77
7/23/2012 6:00,32.44,35.53,0.76,49.69,64.11,55.74,36.38,287.19,289.15
7/23/2012 6:30,33.67,35.54,0.78,49.74,64.98,56.24,35.77,287.17,290.87
7/23/2012 7:00,35.95,35.83,0.5,49.26,63.92,56.46,34.75,313.53,319.82
7/23/2012 7:30,35.72,35.91,0.5,49.57,63.64,56.29,33.94,308.99,314.82
7/23/2012 8:00,34.95,35.91,0.56,49.33,63.48,56.32,33.45,302.93,310.56
7/23/2012 8:30,34.8,35.93,0.56,49.29,64.31,56.06,32.5,316.89,318.53
7/23/2012 9:00,32.49,35.61,0.85,48.44,63.76,55.73,32.4,295.97,301.16
7/23/2012 9:30,32.39,35.3,0.58,48.02,62.99,55.13,31.79,286.32,292.33
7/23/2012 10:00,30.08,35,0.37,47.59,63.1,55.04,31.27,275.73,286.27
7/23/2012 10:30,29.28,34.64,0.48,46.91,62.72,54.44,30.96,266.66,280.13
7/23/2012 11:00,33.74,35.84,0.49,46.49,62.71,54.28,30.79,305.99,320.69
7/23/2012 11:30,31.82,35.28,0.59,45.38,62.29,54.08,30.75,289.09,303.58
7/23/2012 12:00,30.3,34.8,0.51,45.35,63.09,53.76,30.6,276.08,288.38
7/23/2012 12:30,29.19,34.76,0.48,45.21,63.23,53.67,30.38,277.24,286.41
7/23/2012 13:00,29.41,34.52,0.34,45.59,62.4,53.56,30.28,269.93,279.94
7/23/2012 13:30,30.99,34.83,0.58,44.72,62.53,53.21,30.2,275.04,277.96
7/23/2012 14:00,33.23,35.67,0.53,44.69,62.85,52.93,29.86,290.98,301.35
7/23/2012 14:30,34.74,35.79,0.42,43.85,62.11,52.52,29.45,297.51,306.83
7/23/2012 15:00,28.06,34.26,0.52,43.42,62.71,52.43,29.33,253.11,259.06
7/23/2012 15:30,29.58,34.62,0.29,43.66,62.25,52.42,29.12,265.14,267.08
7/23/2012 16:00,29.39,34.98,0.62,43.05,61.62,52.2,28.74,262.83,267.65
7/23/2012 16:30,28.83,34.52,0.47,42.47,62.1,51.84,28.65,250.76,257.21
7/23/2012 17:00,28.64,34.82,0.54,42.17,62.43,51.81,28.49,251.27,255.25
7/23/2012 17:30,29.67,34.72,0.59,42.1,61.91,51.64,28.19,255.28,256.76
7/23/2012 18:00,29.42,35.14,0.65,41.88,61.85,51.31,28.17,253.75,258.16
7/23/2012 18:30,28.73,34.39,0.61,41.73,62.59,51.19,28.05,248,251.91
7/23/2012 19:00,28.98,34.58,0.57,41.51,61.89,51.02,27.87,257.31,259.63
7/23/2012 19:30,31.47,35.26,0.48,41.84,61.77,51.13,28.53,272.66,274.58
7/23/2012 20:00,30.88,34.99,0.36,41.58,61.53,51,28.11,267.7,272.32
7/23/2012 20:30,32.6,35.82,0.53,42.05,61.03,51.19,28.1,283.64,287.94
7/23/2012 21:00,31.5,35.26,0.51,42.2,60.82,51.5,28.27,278.43,279.23
7/23/2012 21:30,32.98,35.67,0.45,42.06,61.34,51.29,28.28,280.22,282.82
7/23/2012 22:00,31.11,35.29,0.39,42.18,62.18,51.58,28.07,274.34,283.35
7/23/2012 22:30,31.5,35.19,0.33,42.22,62.09,51.89,28.92,273.58,275.86
7/23/2012 23:00,29.99,35.57,0.25,42.34,62.05,51.99,29.55,266.51,269.57
7/23/2012 23:30,29.07,34.93,0.43,43.03,62.18,52.36,30.27,253.46,252.64
7/24/2012 0:00,29.56,35.21,0.67,42.8,62.85,52.73,30.74,257.12,259.41
7/24/2012 0:30,36.28,36.7,0.59,44.27,62.03,53.24,31.85,315.02,317.56
7/24/2012 1:00,36.84,37.12,0.9,45.16,62.15,53.63,32.7,318.92,320
7/24/2012 1:30,37.13,37.1,0.71,45.78,62.88,54.25,33.49,330.13,332.21
7/24/2012 2:00,39.4,37.11,0.69,47.28,62.96,54.9,34.27,325.66,328.56
7/24/2012 2:30,36.99,36.63,0.85,47.62,62.86,55.44,35.17,320.41,322.08
7/24/2012 3:00,34.32,35.56,0.65,48.17,63.83,55.8,35.67,304.09,305.13
7/24/2012 3:30,36.37,36.32,0.94,48.3,63.85,56.05,36.18,303.87,307.61
7/24/2012 4:00,34.98,36.07,0.55,48.85,63.54,56.21,36.74,298.15,300.92
7/24/2012 4:30,34.68,35.94,0.54,49.16,63.86,56.6,37.45,298.33,304.19
7/24/2012 5:00,39.26,37.68,0.96,50.11,64.26,56.85,37.87,335.84,339.93
7/24/2012 5:30,34.35,35.42,0.46,50.18,64.64,57,37.64,285.16,286.57
7/24/2012 6:00,35.77,35.84,0.68,50.37,64.17,56.92,37.35,300.6,302.83
7/24/2012 6:30,31.41,34.86,0.41,50.5,64.72,57.29,36.7,270.69,271.24
7/24/2012 7:00,33.53,35.91,0.53,50.69,64,56.8,36.01,292.6,291.8
7/24/2012 7:30,30.52,35.07,0.61,50.54,64.29,56.79,35.66,270.73,271.44
7/24/2012 8:00,35.24,36.16,0.65,50.55,63.39,56.6,34.58,293.81,294.9
7/24/2012 8:30,34.04,35.93,0.68,50.24,63.69,56.2,34.22,289.75,289.94
7/24/2012 9:00,34.08,35.99,0.6,49.36,63,56.18,33.2,293.23,294.47
7/24/2012 9:30,35.32,35.66,0.63,48.56,63.58,55.73,32.71,304.02,308.99
7/24/2012 10:00,32.73,35.24,0.51,47.71,62.94,55.45,31.9,287.36,300.39
7/24/2012 10:30,32.15,35.18,0.49,47.46,62.92,54.97,32.11,280.48,292.63
7/24/2012 11:00,32.74,35.72,0.41,46.77,62.15,54.65,31.5,290.99,301.79
7/24/2012 11:30,31.94,35.29,0.6,46.37,62.65,54.31,31.22,284.78,292.32
7/24/2012 12:00,33.48,34.97,0.44,46.33,63.3,54.33,31.11,289.22,295.85
7/24/2012 12:30,27.71,34.1,0.11,45.48,62.99,53.9,31.04,241.43,251.77
7/24/2012 13:00,38.27,36.67,0.71,45.64,62.41,53.84,30.78,338.14,338.23
7/24/2012 13:30,34.31,35.57,0.34,45.21,61.13,53.63,30.5,311.2,315.29
7/24/2012 14:00,35.42,35.58,0.46,44.67,62.24,53.37,30.4,302.16,308.82
7/24/2012 14:30,35.92,35.73,0.55,44.54,61.68,53.18,30.23,318.22,337.43
7/24/2012 15:00,30.49,34.57,0.49,43.69,62.08,52.89,30.3,270.55,277.34
7/24/2012 15:30,28.23,34.2,0.39,43.4,62.45,52.63,30.15,256.91,265.08
7/24/2012 16:00,33.62,35.74,0.52,43.83,61.64,52.52,29.74,305.03,313.97
7/24/2012 16:30,31.93,35.11,0.69,43.12,61.96,52.53,30.04,283.33,285.54
7/24/2012 17:00,34.86,35.91,0.61,43.59,61.64,52.62,29.87,288.69,288.42
7/24/2012 17:30,30.51,34.71,0.5,43.4,61.96,52.24,29.99,269.06,272.41
7/24/2012 18:00,28.81,34.19,0.56,42.55,62.5,52.27,29.57,255.26,257.58
7/24/2012 18:30,29.98,34.58,0.62,42.82,62.43,52.15,29.69,256.89,256.97
7/24/2012 19:00,28.76,34.36,0.64,42.23,61.9,52.07,29.32,253.46,255.04
7/24/2012 19:30,30.83,34.85,0.63,42.52,61.61,51.76,29.12,267.76,270
7/24/2012 20:00,30.16,34.9,0.48,42.21,61.79,51.71,29.33,264.27,265.18
7/24/2012 20:30,30.89,34.65,0.42,41.61,61.87,51.8,29.22,267.49,268.89
7/24/2012 21:00,31.77,35.17,0.41,41.99,61.51,51.64,29.15,270.23,272.49
7/24/2012 21:30,29.62,34.5,0.37,42.32,61.9,51.91,29.38,263.88,266.48
7/24/2012 22:00,29.06,34.95,0.35,42.15,62,51.74,28.98,260.84,260.78
7/24/2012 22:30,30.88,35.34,0.59,42.03,61.55,51.87,29.8,269.13,268.32
7/24/2012 23:00,31.28,35.34,0.56,43.17,61.64,52.09,29.9,272.34,269.38
7/24/2012 23:30,32.46,35.81,0.45,43.11,61.4,52.23,30.22,294.19,293.04
7/25/2012 0:00,31.19,35.73,0.53,43.44,61.4,51.83,28.84,277.11,278.52
7/25/2012 0:30,33.32,36.11,0.51,43.21,61.06,52,28.79,295.8,294.43
7/25/2012 1:00,30.79,35.11,0.73,43.61,61.66,52.06,29.66,258.66,262.07
7/25/2012 1:30,34.16,35.68,0.57,43.91,62.18,51.89,30.52,287.79,289.26
7/25/2012 2:00,30.57,34.74,0.58,43.89,61.73,52.04,30.75,257.75,258.49
7/25/2012 2:30,33.26,35.42,0.4,43.23,61.75,52.34,31.92,279.65,281.27
7/25/2012 3:00,29.97,34.78,0.4,43.75,62.36,52.61,32.34,256.48,260.18
7/25/2012 3:30,31.88,34.79,0.43,43.94,62.34,52.69,31.72,273.96,276.08
7/25/2012 4:00,29.49,34.7,0.48,43.88,62.57,52.68,31.32,259.77,265.43
7/25/2012 4:30,29.43,34.6,0.54,43.09,62.76,52.39,29.89,256.14,263.86
7/25/2012 5:00,27.49,34.63,0.52,42.71,62.73,52.17,29.5,249.4,255.79
7/25/2012 5:30,28.82,34.87,0.56,43.19,62.2,52.1,29.67,254.11,259.82
7/25/2012 6:00,28.61,34.59,0.5,43.24,62.53,51.99,29.8,257.63,264.9
7/25/2012 6:30,27.79,34.73,0.55,42.73,62.37,52.12,30.5,255.22,262.62
7/25/2012 7:00,29.52,34.92,0.45,42.99,61.59,52.23,30.62,258.1,265.14
7/25/2012 7:30,30.49,34.78,0.39,43.36,62.64,52.22,30.64,262.06,270.3
7/25/2012 8:00,25.56,34.05,0.39,43.45,63.35,52.51,30.77,225.88,232.76
7/25/2012 8:30,28.63,34.31,0.29,43.76,61.98,52.42,30.51,246.7,253.91
7/25/2012 9:00,28.15,34.36,0.28,43.45,62.78,52.35,30.37,250.06,256.74
7/25/2012 9:30,30.54,34.72,0.27,42.6,62.12,52.34,30.48,266.16,271.49
7/25/2012 10:00,31.03,35.19,0.26,43.07,61.96,52.23,30.42,267.5,275.33
7/25/2012 10:30,27.71,34.63,0.27,43.08,62.08,52.01,30.12,244.44,252.03
7/25/2012 11:00,30.3,35.55,0.28,43.58,62.38,52.06,30.09,261.06,268.73
7/25/2012 11:30,29.59,35.03,0.34,42.91,61.87,52.01,29.81,252.81,253.34
7/25/2012 12:00,29.18,35.12,0.62,42.27,61.93,51.89,29.56,253.66,260.33
7/25/2012 12:30,28.92,35.07,0.58,42.82,62.13,51.76,29.65,254.3,261.52
7/25/2012 13:00,29.29,34.97,0.53,42.3,62.08,51.85,29.22,250.95,254.63
7/25/2012 13:30,25.17,33.85,0.48,41.98,61.55,51.56,29.41,229.65,234.56
7/25/2012 14:00,29.18,34.61,0.45,42.23,61.43,51.41,28.61,256.99,263.51
7/25/2012 14:30,28.77,34.72,0.41,42.43,61.15,51.39,28.57,252.04,258.88
7/25/2012 15:00,29.25,34.45,0.43,42.05,61.94,51.29,28.92,252.23,259.44
7/25/2012 15:30,27.11,34.05,0.43,41.45,61.87,50.77,28.68,233.66,241.52
7/25/2012 16:00,28.64,34.47,0.38,41.38,61.34,50.69,28.72,239.98,247.9
7/25/2012 16:30,28.58,34.44,0.44,41.12,61.87,50.42,28.35,244.37,249.6
7/25/2012 17:00,28.47,34.51,0.5,40.39,61.64,50.2,27.8,240.4,245.73
7/25/2012 17:30,30.34,34.93,0.57,40.81,61.2,50,27.18,264.28,264.46
7/25/2012 18:00,32.46,34.91,0.6,41.23,61.52,49.85,27.58,263.33,268.51
7/25/2012 18:30,31.02,34.88,0.59,40.92,61.19,49.74,27.59,262.32,266.56
7/25/2012 19:00,30.91,35.06,0.59,40.84,61.1,49.79,27.1,260.76,264.98
7/25/2012 19:30,31.01,35,0.59,40.96,61.11,49.56,27.22,259.61,263.47
7/25/2012 20:00,30.22,35.01,0.59,41.23,61.55,49.8,27.35,260.62,262.38
7/25/2012 20:30,31.5,35.36,0.59,41.35,61.51,49.6,27.13,269.93,272.54
7/25/2012 21:00,28.55,34.92,0.51,40.34,61.82,49.43,27.11,248.85,250.94
7/25/2012 21:30,26.42,34.45,0.44,39.86,61.22,49.58,27.07,228.51,230.11
7/25/2012 22:00,30.8,35.07,0.6,40.21,60.67,49.57,28.27,267.89,269.22
7/25/2012 22:30,33.31,35.85,0.53,41.37,61.45,50.04,28.97,284.12,282.89
7/25/2012 23:00,35.51,36.43,0.73,42.08,61.87,50.71,28.85,306.8,305.59
7/25/2012 23:30,29.16,34.7,0.33,42.69,62.53,51.05,30.42,237.09,238.77
7/26/2012 0:00,33.38,35.39,0.6,43.2,61.57,51.48,30.42,275.06,280.66
7/26/2012 0:30,35.08,36.31,0.9,43.97,61.39,52.11,31.21,291.24,295.16
7/26/2012 1:00,38.14,37.45,0.98,44.44,61.83,52.34,31.07,315.66,317.73
7/26/2012 1:30,33.4,35.28,0.68,45.07,61.9,52.9,32.07,284.98,284.18
7/26/2012 2:00,31.73,35.29,0.63,45.71,62.53,53.34,32.97,262.11,260.95
7/26/2012 2:30,32.21,34.79,0.41,45.34,63.07,53.82,33.33,256.15,255.33
7/26/2012 3:00,35.51,36.09,0.68,46.36,62.5,54.27,34.4,302.28,304.18
7/26/2012 3:30,35.63,36.08,0.45,47.03,62.96,54.59,34.89,295.02,293.98
7/26/2012 4:00,31.26,34.65,0.49,47.66,63.29,54.86,35.12,272.9,279.2
7/26/2012 4:30,34.44,35.32,0.39,47.9,63.55,55.22,35.74,282.84,292.86
7/26/2012 5:00,34.03,35.09,0.57,48.7,63.76,55.95,36.22,286.58,295.58
7/26/2012 5:30,31.74,34.62,0.4,48.86,64.11,56.05,37.16,265.01,274.56
7/26/2012 6:00,40.46,36.87,0.42,49.25,63.45,56.56,37.91,293.44,306.24
7/26/2012 6:30,34.36,35.13,0.48,49.94,63.65,56.7,36.82,254.32,265.57
7/26/2012 7:00,36.96,35.84,0.48,50.55,63.58,56.82,37.21,273.75,283.2
7/26/2012 7:30,36.83,35.92,0.43,50.69,63.7,56.97,36.77,278.28,287.05
7/26/2012 8:00,38.51,35.89,0.44,50.34,63.62,56.88,36.87,276.79,289.83
7/26/2012 8:30,35.51,35.62,0.47,50.12,63.93,56.71,35.16,251.51,263.34
7/26/2012 9:00,34.93,35.47,0.21,49.77,63.97,56.33,34.03,251.69,261.1
7/26/2012 9:30,34.04,35.18,0.16,49.2,63.95,55.72,33.76,245.66,257.11
7/26/2012 10:00,38.61,36.77,0.41,48.72,63.59,55.43,32.76,269.29,282.51
7/26/2012 10:30,36.12,35.74,0.43,48.09,62.5,55.16,32.79,259.69,271.43
7/26/2012 11:00,38.34,36.64,0.42,47.62,62.01,54.52,32.81,275.57,283.06
7/26/2012 11:30,39.17,36.84,0.39,47.46,62.92,54.46,32.77,288.13,296.01
7/26/2012 12:00,36.74,35.79,0.35,47.21,62.24,54.42,32.65,264.62,275.09
7/26/2012 12:30,37.85,36.44,0.53,47.61,62.96,54.42,31.18,266.45,274.59
7/26/2012 13:00,33.94,35.11,0.44,47.24,62.39,53.74,30.86,245.83,256.71
7/26/2012 13:30,30.03,34.2,0.35,45.9,63.2,53.41,30.85,212.15,222.21
7/26/2012 14:00,32.12,34.89,0.46,46.1,62.55,53.38,30.7,235.33,246.13
7/26/2012 14:30,40.46,36.89,0.52,46.23,61.37,53.2,30.72,284.7,292.5
7/26/2012 15:00,34.81,35.5,0.38,45.79,62.1,53.18,31.22,274.01,281.62
7/26/2012 15:30,31.95,34.81,0.5,45.45,61.03,52.81,30.43,245.3,248.24
7/26/2012 16:00,29.66,34.25,0.17,44.75,62.01,52.34,30.09,213.87,222.93
7/26/2012 16:30,31.38,34.43,0.27,44.61,61.85,52.23,30.05,221.39,228.21
7/26/2012 17:00,30.63,34.37,0.36,44.71,62.15,52.06,30.31,221.36,228.56
7/26/2012 17:30,32.85,34.95,0.45,44.59,61.94,51.85,30.36,222.77,228.83
7/26/2012 18:00,35.2,35.48,0.61,44.56,61.8,51.92,29.97,260.26,266.2
7/26/2012 18:30,35.93,35.89,0.38,44.58,61.18,52,29,270.26,273.05
7/26/2012 19:00,35.6,35.3,0.6,44.35,61.15,51.71,29.04,253.55,255.94
7/26/2012 19:30,35,35.34,0.64,44.15,61.36,51.73,28.93,263.44,267.46
7/26/2012 20:00,39.28,36.62,0.82,43.9,61.53,51.73,28.99,280.26,281.61
7/26/2012 20:30,39.76,37.05,0.75,44.03,61.13,51.71,29.22,287.95,295.24
7/26/2012 21:00,37.72,36.48,0.54,43.77,61.76,51.76,29.5,283.32,287.41
7/26/2012 21:30,37.27,36.35,0.57,43.86,61.48,51.76,30.1,281.4,285.03
7/26/2012 22:00,35,35.35,0.36,43.82,61.66,51.63,29.66,250.03,259.64
7/26/2012 22:30,37.06,36.18,0.61,43.82,59.95,52.01,30.46,275.65,284.8
7/26/2012 23:00,35.58,35.57,0.44,43.87,61.48,52.2,31.02,254.18,265.53
7/26/2012 23:30,38.35,36.23,0.58,44.15,61.2,52.46,30.95,273.34,283.67
7/27/2012 0:00,45.47,39.87,0.94,44.55,61.83,52.8,32.07,326.99,338.27
7/27/2012 0:30,45.04,39.14,0.69,45.12,62.37,53.4,33.56,340.55,364.56
7/27/2012 1:00,45.37,39.44,0.97,45.55,62.11,53.72,33.1,342.51,359.05
7/27/2012 1:30,45.47,39.51,0.91,45.95,62.67,53.98,34.1,344.27,361.56
7/27/2012 2:00,44.15,38.49,0.91,46.08,62.83,54.37,34.51,320.43,340.18
7/27/2012 2:30,48.29,40.82,0.73,46.77,63.69,54.76,35.67,356.94,377.38
7/27/2012 3:00,45.8,39.86,0.68,47.26,63.8,55.19,35.46,345.32,364.42
7/27/2012 3:30,49.73,41.51,1.09,47.42,63.51,55.36,35.78,361.91,378.21
7/27/2012 4:00,47.02,40.34,0.72,47.8,63.34,55.47,35.6,341.7,355.73
7/27/2012 4:30,47.79,41.26,0.79,47.77,63.94,55.59,36.25,361.6,376.58
7/27/2012 5:00,47.66,40.61,0.77,47.68,63.76,55.83,36.54,361.99,377.4
7/27/2012 5:30,45.45,38.65,0.62,48.14,63.64,56.06,36.06,327.44,340.91
7/27/2012 6:00,43.02,38.17,0.86,48.72,63.51,55.82,34.77,317.18,333.34
7/27/2012 6:30,42.36,38.45,0.62,47.7,63.83,55.41,33.64,317.16,329.78
7/27/2012 7:00,47.82,41.29,0.81,47.29,63.27,55.47,32.63,364.08,377.15
7/27/2012 7:30,46.61,40.36,0.6,47.75,64.1,55.24,33.34,342.15,358.97
7/27/2012 8:00,49.79,42.09,1.11,47.35,62.96,54.87,33.36,368.77,385.25
7/27/2012 8:30,43.2,38.43,0.77,47.4,61.8,54.99,32.67,318.43,329.99
7/27/2012 9:00,41.21,38.08,0.67,46.96,62.88,54.81,32.07,304.56,316.47
7/27/2012 9:30,45.6,39.43,0.61,46.81,62.3,54.64,32.39,328.18,345.41
7/27/2012 10:00,34.34,35.62,0.31,47.02,62.08,54.44,31.47,276.29,287.05
7/27/2012 10:30,37.27,36.24,0.28,46.77,61.83,54.17,31.51,290.67,305.14
7/27/2012 11:00,48.03,41.11,0.91,46.7,62.22,54.28,32.16,354.95,373.93
7/27/2012 11:30,48.14,41.44,0.86,46.5,62.78,54.67,32.52,369.57,388.56
7/27/2012 12:00,46.51,40.97,0.69,46.49,62.67,54.4,31.99,357.26,374.47
7/27/2012 12:30,42.52,37.8,0.74,46.04,61.94,53.77,30.89,307.52,319.21
7/27/2012 13:00,44.16,39.37,1.01,46.35,62.9,53.68,31.04,331.34,344.01
7/27/2012 13:30,37.88,35.95,0.51,46.23,62.76,53.59,30.47,270.75,281.28
7/27/2012 14:00,47.76,42.28,1.3,46.39,62.36,53.14,30.62,354.81,364.11
7/27/2012 14:30,38.42,36.44,0.55,46.01,62.04,52.99,30.18,267.65,275.45
7/27/2012 15:00,38.59,36.66,0.82,45.86,62.29,53.05,30.02,285.52,290.88
7/27/2012 15:30,36.39,35.97,0.59,45.58,61.62,52.65,30.14,265.54,280.15
7/27/2012 16:00,38.45,37.03,0.58,45.1,62.04,52.52,30.15,298.98,302.63
7/27/2012 16:30,37.1,36.35,0.66,44.7,62.25,52.41,29.95,287.13,289.24
7/27/2012 17:00,31.36,34.83,0.55,44.61,62.04,52.31,29.47,245.99,245.75
7/27/2012 17:30,32.78,34.94,0.49,44.46,62.11,52.34,29.55,251.56,255.29
7/27/2012 18:00,34.83,35.59,0.64,44.26,61.61,52.37,29.62,260.47,261.9
7/27/2012 18:30,33.73,35.51,0.5,43.97,61.69,52.1,29.74,244.84,245.57
7/27/2012 19:00,33.45,35.57,0.6,43.84,61.62,51.96,29.75,253.99,258.1
7/27/2012 19:30,35.94,35.91,0.37,43.96,61.1,52.1,29.6,271.14,269.59
7/27/2012 20:00,36.07,35.64,0.49,43.54,61.52,51.84,29.66,266.52,268.87
7/27/2012 20:30,34.06,35.78,0.56,43.53,61.47,52.13,29.74,263.23,263.35
7/27/2012 21:00,34.74,35.69,0.33,43.1,61.03,52.05,29.7,259.58,264.64
7/27/2012 21:30,35.78,36.18,0.53,43.2,61.46,51.82,29.68,269.27,272.98
7/27/2012 22:00,31.44,34.98,0.25,43.49,61.82,52,29.79,239.84,244.99
7/27/2012 22:30,32.4,35.36,0.32,43.13,61.1,51.87,29.79,245.6,249.07
7/27/2012 23:00,31.29,35.04,0.44,43.36,61.69,51.73,29.51,236.34,247.52
7/27/2012 23:30,28.39,34.63,0.08,43.54,61.23,51.54,28.5,234.36,244.78
7/28/2012 0:00,39.78,37.35,0.46,43.38,60.77,51.66,28.6,288.1,305.01
7/28/2012 0:30,36.07,35.81,0.27,43.16,61.9,51.57,28.88,247.46,262.63
7/28/2012 1:00,32.71,35.27,0.51,43.36,60.68,51.77,29.53,245.73,256.42
7/28/2012 1:30,33.49,35.19,0.52,43.56,61.89,51.85,30.81,243.09,252.47
7/28/2012 2:00,32.52,34.81,0.54,44.37,61.98,52.27,31.8,238.8,248.35
7/28/2012 2:30,32.72,35.13,0.27,44.39,61.72,52.72,33,237.66,250.02
7/28/2012 3:00,34.15,34.99,0.18,45.07,62.4,53.14,33.8,240.58,252.52
7/28/2012 3:30,37.07,36.3,0.52,45.99,62.5,53.83,35.06,268.25,279.99
7/28/2012 4:00,38.76,36.12,0.37,46.5,62.6,54.48,35.62,287.35,303.17
7/28/2012 4:30,40.43,37.13,0.6,47,62.6,54.79,36.76,301.37,311.56
7/28/2012 5:00,42.19,37.07,0.82,48.03,62.79,55.31,37.42,303.34,317.68
7/28/2012 5:30,41.4,37.13,0.6,48.88,63.86,55.91,37.76,297.6,305.32
7/28/2012 6:00,36.85,35.7,0.49,48.52,64.47,56.19,37.79,255.08,267.55
7/28/2012 6:30,41.82,37.74,0.79,50.11,63.52,56.58,38.16,311.39,322.96
7/28/2012 7:00,42.41,37.7,0.79,50.9,62.88,56.98,37.7,303.95,315.54
7/28/2012 7:30,45.67,39.59,0.93,51.53,64.56,57.45,37.4,344.15,358.84
7/28/2012 8:00,45.44,39.6,0.69,51.26,64.04,57.4,37.25,344.51,360.13
7/28/2012 8:30,44.15,38.36,0.78,51.14,64.56,57.79,37.09,327.55,339.06
7/28/2012 9:00,40.24,37.14,0.82,50.97,63.64,57.29,36.65,299.7,309.05
7/28/2012 9:30,42.01,38.07,0.77,51.42,64.35,57.29,36.58,318.79,328.58
7/28/2012 10:00,38.35,36.33,0.66,50.44,64.17,56.94,33.2,285.64,292.37
7/28/2012 10:30,48.1,41.04,1.1,50.52,63.69,56.36,32.81,358.91,371.45
7/28/2012 11:00,47.24,40.8,0.8,50.01,63.72,55.65,30.79,359.31,368.28
7/28/2012 11:30,42.45,37.98,0.89,48.66,63.09,54.67,29.46,319.97,332.78
7/28/2012 12:00,37.69,36.26,0.74,47.84,61.75,53.47,27.48,285.65,295.72
7/28/2012 12:30,38.83,36.44,0.73,47.19,62.32,52.69,28.59,294.36,303.93
7/28/2012 13:00,39.82,37.31,0.51,47.38,61.81,52.36,28.66,314.09,324.5
7/28/2012 13:30,33.75,34.78,0.49,46.63,61.83,52.25,28.44,246.16,253.99
7/28/2012 14:00,42.71,38.61,1.04,46.18,61.27,51.87,27.47,321.95,328.15
7/28/2012 14:30,32.4,35.02,0.56,45.97,61.53,51.47,27.84,244.15,249.2
7/28/2012 15:00,33.42,35.29,0.56,45.19,61.39,51.02,27.09,242.58,255.97
7/28/2012 15:30,29.75,34.58,0.5,44.89,61.87,50.78,27.29,218.22,229.4
7/28/2012 16:00,28.94,34.19,0.36,44.4,61.44,50.6,27.89,213.79,227.4
7/28/2012 16:30,29.59,34.45,0.33,43.32,61.34,50.32,28.26,214.23,228.7
7/28/2012 17:00,30.8,34.67,0.32,43.57,61.05,50.26,27.83,239.54,248.25
7/28/2012 17:30,30.47,33.96,0.31,42.5,61.73,50.18,27.11,219.75,233.72
7/28/2012 18:00,28.36,34.15,0.3,42.22,61.71,49.87,27.35,210.1,221.8
7/28/2012 18:30,21.55,32.91,0.28,41.54,61.81,49.67,28.17,193.16,203.83
7/28/2012 19:00,21.27,33.02,0.27,40.76,61.9,49.46,27.84,193.87,202.29
7/28/2012 19:30,22.32,33.11,0.25,39.77,61.67,49.34,27.51,195.26,202.95
7/28/2012 20:00,28.76,33.84,0.27,40.38,61.45,49.43,27.24,239.86,251.52
7/28/2012 20:30,27.22,33.89,0.32,40.9,61.68,49.56,27.33,231.1,242.29
7/28/2012 21:00,25.28,33.5,0.37,40.9,60.92,49.71,28.13,224.63,230.62
7/28/2012 21:30,28.44,34.31,0.42,41.62,62.11,49.85,28.58,241.83,252.21
7/28/2012 22:00,26.95,34.24,0.47,41.99,62.18,49.99,28.63,237.63,248.19
7/28/2012 22:30,27.52,34.46,0.47,42.28,61.34,50.39,28.93,245,255.07
7/28/2012 23:00,27.05,34.5,0.41,42.62,61.94,50.93,29.62,252.77,262.99
7/28/2012 23:30,26.39,34.46,0.32,42.85,61.92,51.47,30.65,227,234.77
7/29/2012 0:00,29.6,34.8,0.27,43.24,61.73,51.96,30.75,252.47,260.69
7/29/2012 0:30,31.17,35.18,0.26,43.63,61.93,52.4,31.07,263.88,275.05
7/29/2012 1:00,31.22,35.42,0.32,43.72,62.28,52.59,31.83,262.17,271.32
7/29/2012 1:30,31.71,35.1,0.55,44.85,62.11,53.09,32.74,259.28,269.18
7/29/2012 2:00,29.17,34.67,0.43,45.41,62.67,53.34,32.76,237.19,245.88
7/29/2012 2:30,31.45,35.33,0.53,45.9,61.81,53.64,33.31,255.37,266.24
7/29/2012 3:00,30.87,34.53,0.48,46.27,62.15,53.87,33.51,247.06,257.41
7/29/2012 3:30,33.5,35.77,0.58,46.81,62.08,54.22,34.24,275.87,285.74
7/29/2012 4:00,31.35,34.87,0.46,47.06,62.79,54.31,34.39,257.57,264.1
7/29/2012 4:30,34.1,35.27,0.7,47.9,61.83,54.38,35.13,279.89,292.04
7/29/2012 5:00,34.23,35.11,0.56,48.55,62.32,54.92,35.35,281.98,286.77
7/29/2012 5:30,38.12,36.52,0.82,49.36,62.25,55.15,35.97,308.88,313.02
7/29/2012 6:00,35.58,35.91,0.47,49.9,62.4,55.56,35.95,299.78,306.01
7/29/2012 6:30,36.65,35.95,0.48,49.65,62.57,55.36,36.24,296.21,299.8
7/29/2012 7:00,35.89,36.27,0.5,50.16,63.05,55.6,35.19,302.88,304.29
7/29/2012 7:30,33.96,35.05,0.62,50.01,62.95,55.59,34.74,278.15,283.6
7/29/2012 8:00,35.04,35.58,0.64,49.59,62.63,55.41,34.59,286.58,291.47
7/29/2012 8:30,28.04,34.4,0.5,49.38,62.32,55.2,34.25,245.81,251.13
7/29/2012 9:00,38.61,37.14,0.68,49.3,61.98,55.48,33.89,312.48,323.14
7/29/2012 9:30,37.2,36.15,0.87,49.24,62.37,55.12,33.75,308.59,320.17
7/29/2012 10:00,38.13,36.76,0.87,49.27,62.18,55.32,33.7,333.48,338.07
7/29/2012 10:30,39.04,37.37,0.96,48.9,62.42,55.21,32.99,331.01,336.43
7/29/2012 11:00,39.84,37.39,0.99,48.79,61.46,55.15,32.75,337.88,342.17
7/29/2012 11:30,39.12,37.23,0.9,48.4,62.28,54.91,30.87,331.32,337.36
7/29/2012 12:00,39.96,37.43,0.86,48.09,62.17,54.32,31.83,335.96,340.14
7/29/2012 12:30,42.02,38.33,0.87,47.41,62.01,54.27,31.69,362.84,367.69
7/29/2012 13:00,41.51,38,0.85,46.91,61.47,53.99,31.24,342.49,348.72
7/29/2012 13:30,35.92,36,0.67,46.83,61.67,53.5,28.81,306.07,310.15
7/29/2012 14:00,35.61,36.11,0.72,46.06,60.94,52.75,29.32,281.51,285.95
7/29/2012 14:30,35.66,36.13,0.69,45.85,60.94,52.56,29,301.17,304.38
7/29/2012 15:00,36.28,36.11,0.77,45.89,59.88,52.14,27.63,303.55,306.34
7/29/2012 15:30,35.69,36.15,0.87,45.23,60.82,51.78,28.34,294.97,295.73
7/29/2012 16:00,34.21,36.12,0.57,44.49,60.54,51.35,27.06,291.93,300.38
7/29/2012 16:30,30.71,35.01,0.51,44.01,61.34,50.72,27.25,260.43,265.94
7/29/2012 17:00,31.27,35.15,0.29,43.68,60.83,50.54,26.99,270.3,284.9
7/29/2012 17:30,28.88,34.41,0.05,42.9,61.04,50.43,27.35,243.46,250.36
7/29/2012 18:00,29.77,34.82,0.42,42.13,60.68,50.21,26.91,253.18,261.48
7/29/2012 18:30,36.45,36.34,0.69,42.12,60.16,49.96,26.23,312.21,334.25
7/29/2012 19:00,44.47,39.39,0.92,42.42,60.16,50.14,27.18,380.52,406.16
7/29/2012 19:30,29.34,34.94,0.2,42.23,60.21,49.52,26.57,268.99,277.64
7/29/2012 20:00,30.76,34.78,0.41,41.1,60.58,49.5,26.73,256.83,265.53
7/29/2012 20:30,34.74,35.71,0.47,41.15,59.49,49.48,26.46,305.2,326.47
7/29/2012 21:00,28.59,34.7,0.46,41.25,60.25,49.15,26.14,246.7,263.91
7/29/2012 21:30,32.34,35.51,0.5,41.32,60.33,49.34,26.9,277.34,287.17
7/29/2012 22:00,36.49,36.38,0.56,41.2,59.73,49.83,27.28,290.5,302.21
7/29/2012 22:30,32.02,35.36,0.41,41.47,60.66,50.15,27.68,275.36,285.2
7/29/2012 23:00,31.06,35.45,0.47,41.51,60.68,50.35,28.48,270.22,281.27
7/29/2012 23:30,31.83,35.11,0.34,41.59,60.1,50.43,28.16,268.05,274.22
7/30/2012 0:00,33.25,35.48,0.31,41.78,60.75,50.68,28.75,272.08,283.21
7/30/2012 0:30,32.53,34.88,0.45,41.83,60.83,50.91,29.44,272.88,283.13
7/30/2012 1:00,31.96,34.89,0.53,42.16,61.17,51.2,30.63,265.71,275.58
7/30/2012 1:30,32.35,34.94,0.33,42.16,61.1,51.62,30.95,266.07,276.69
7/30/2012 2:00,31.3,34.87,0.26,42.53,61.9,51.95,31.06,258.84,267.29
7/30/2012 2:30,31.55,34.96,0.19,42.77,60.9,52.14,30.96,260.76,272.68
7/30/2012 3:00,35.17,35.39,0.28,42.54,61.25,52.34,30.94,282.13,294.02
7/30/2012 3:30,32.42,35.04,0.53,42.4,61.21,52.27,30.44,271.55,282.06
7/30/2012 4:00,33.7,35.31,0.5,42.12,62.15,52.1,29.38,279.39,281.82
7/30/2012 4:30,34.75,35.93,0.57,42.21,60.58,51.81,27.99,284.15,288.46
7/30/2012 5:00,32.12,35.28,0.5,41.65,60.5,51.35,28.03,272.99,277.12
7/30/2012 5:30,32.76,35.28,0.45,41.71,61.38,51.12,27.58,275,282.22
7/30/2012 6:00,30.49,34.89,0.48,40.91,60.77,50.79,27.11,258.38,268.81
7/30/2012 6:30,30.74,34.92,0.5,40.99,60.83,50.3,27.43,260.32,271.78
7/30/2012 7:00,34.87,36.17,0.54,40.02,59.95,50.29,26.79,301.53,311.23
7/30/2012 7:30,32.75,35.47,0.61,39.52,59.98,49.98,26.43,281.39,289.44
7/30/2012 8:00,33.94,35.9,0.6,38.8,59.74,49.63,26.17,289.98,299.94
7/30/2012 8:30,36.36,36.21,0.62,38.45,59.39,49.58,26.19,307.97,314.71
7/30/2012 9:00,34.45,36.25,0.63,38.44,59.85,49.61,26.25,297.55,311.44
7/30/2012 9:30,34.26,35.61,0.53,38.74,59.96,49.5,25.9,288.01,298.89
7/30/2012 10:00,33.44,35.85,0.57,38.2,60.43,49.33,25.49,292.76,300.54
7/30/2012 10:30,35.47,36,0.62,37.9,60.61,49.03,25.25,303.61,314.82
7/30/2012 11:00,35.24,36.27,0.59,37.64,59.53,48.8,25.03,300.46,304.71
7/30/2012 11:30,33.53,36.36,0.48,37.45,59.88,48.72,24.39,296.81,300.23
7/30/2012 12:00,34.31,35.78,0.63,37.25,59.45,48.38,24.03,290.85,295.64
7/30/2012 12:30,32.76,35.49,0.64,36.53,59.45,47.84,23.55,283.76,287.66
7/30/2012 13:00,31.33,35.11,0.53,36.18,59.2,47.52,23.71,276.78,278.83
7/30/2012 13:30,28.2,34.33,0.17,35.38,59.51,47.3,23.76,242.5,247.83
7/30/2012 14:00,27.19,34.25,0.15,34.97,59.58,47.07,24.06,236.85,243.89
7/30/2012 14:30,26.7,34.15,0.41,34.63,59.25,46.91,24.14,233,236.83
7/30/2012 15:00,27.5,34.01,0.42,34.6,59.85,46.84,24.27,236.07,242.46
7/30/2012 15:30,26.47,34.06,0.43,34.65,59.7,46.76,24.32,236.3,240.82
7/30/2012 16:00,27.93,34.16,0.43,34.17,59.93,46.7,24.54,240.07,244.69
7/30/2012 16:30,28.33,34.22,0.44,34.75,59.84,46.71,24.69,240.88,245.12
7/30/2012 17:00,27.99,34.12,0.45,34.77,59.23,46.62,24.61,237.05,242.75
7/30/2012 17:30,28.39,34.33,0.45,34.55,59.6,46.64,24.16,240.49,248.85
7/30/2012 18:00,27.28,33.91,0.46,34.12,59.42,46.64,23.93,235.11,242.65
7/30/2012 18:30,27.4,34.27,0.46,33.63,59.62,46.64,24.08,239.49,242.78
7/30/2012 19:00,27.24,34.05,0.47,33.76,59.53,46.8,24.08,237.54,245.88
7/30/2012 19:30,27.93,34.43,0.48,33.98,59.52,46.32,24.27,239.13,244.89
7/30/2012 20:00,28.66,34.21,0.48,33.35,59.6,46.5,24.14,240.86,248.39
7/30/2012 20:30,28.67,34.44,0.49,33.6,59.81,46.57,24.56,241.25,247.45
7/30/2012 21:00,32.58,35.27,0.6,32.89,59.81,46.61,24.24,271.2,277.52
7/30/2012 21:30,33.54,35.79,0.61,33.9,58.91,46.73,24.09,299.24,305.73
7/30/2012 22:00,32.45,35.61,0.42,33.76,59.57,46.78,24.12,270.3,280.8
7/30/2012 22:30,32.11,35.7,0.58,33.79,59.6,47.06,23.89,270.56,278.37
7/30/2012 23:00,34.5,36.15,0.74,33.66,58.34,46.98,23.88,284.96,295.21
7/30/2012 23:30,31.47,35.45,0.43,33.85,59.77,47.01,24.21,244.53,253.26
7/31/2012 0:00,33.21,36.36,0.66,34.46,59.18,47.48,25.28,299.97,307.1
7/31/2012 0:30,34.61,36.06,0.63,34.81,60.19,47.54,25.86,283.96,290.33
7/31/2012 1:00,33.41,35.99,0.69,35.34,59.74,47.95,26.45,278.35,285.16
7/31/2012 1:30,35.77,36.22,0.66,35.88,59.39,48.22,26.73,289.89,295.11
7/31/2012 2:00,33.3,35.9,0.67,36.09,60.37,48.31,27.31,273.57,281.59
7/31/2012 2:30,33.81,35.99,0.8,36.15,60.17,48.73,27.5,281.86,289.61
7/31/2012 3:00,36.2,36.48,0.64,36.39,60.72,48.75,26.87,299.75,306.98
7/31/2012 3:30,35.31,36.24,0.7,36.25,59.96,48.78,26.8,292.15,297.23
7/31/2012 4:00,34.18,36.4,0.75,36.15,59.63,48.93,26.5,284.66,286.13
7/31/2012 4:30,34,35.98,0.62,36.4,60.37,48.85,26.57,284.69,292.72
7/31/2012 5:00,34.65,36.22,0.71,36.5,60.16,48.9,26.11,289.61,293.7
7/31/2012 5:30,34.31,36.16,0.56,36.76,60.73,48.78,25.56,289.67,294.4
7/31/2012 6:00,36.21,36.73,0.8,36.69,59.17,48.69,25.59,308.94,319.16
7/31/2012 6:30,35.56,36.92,0.85,36.4,59.54,48.39,25.47,304.47,318.57
7/31/2012 7:00,37.2,37.18,0.61,36.08,59.51,48.55,24.94,304.15,313.97
7/31/2012 7:30,33.96,36.39,0.79,36.33,59.33,48.23,24.73,291.34,300.27
7/31/2012 8:00,35.3,36.74,0.73,36.3,59.72,48.37,24.94,297.86,308.04
7/31/2012 8:30,32.32,35.97,0.52,35.97,59.84,48.43,25.14,275.95,285.45
7/31/2012 9:00,31.27,35.29,0.41,36.03,59.81,48.2,24.84,264,273.43
7/31/2012 9:30,29.29,35.29,0.33,35.41,59.88,47.91,24.49,259.68,269.57
7/31/2012 10:00,30.13,34.99,0.28,35.23,60.21,47.55,24.51,251.24,259.51
7/31/2012 10:30,29.69,35.17,0.27,35,59.74,47.33,24.44,252.21,255.51
7/31/2012 11:00,31.44,35.61,0.26,34.86,59.21,47.42,24.74,267.56,270.9
7/31/2012 11:30,30.94,35.32,0.26,34.85,59.58,47.28,24.52,257.55,262.09
7/31/2012 12:00,26.39,34.19,0.41,34.48,59.95,47.03,24.58,219.54,224.46
7/31/2012 12:30,27.44,34.63,0.45,34.35,59.68,46.91,24.46,229.41,234.13
7/31/2012 13:00,28.24,34.28,0.42,34.14,60.19,46.69,24.37,235.1,239.06
7/31/2012 13:30,25.61,33.97,0.39,34.07,60.05,46.67,24.55,219.41,217.56
7/31/2012 14:00,27.95,34.21,0.36,34.17,59.6,46.47,24.45,223.83,228.9
7/31/2012 14:30,23.83,33.76,0.32,34.14,60.12,46.29,24.26,211.62,211.49
7/31/2012 15:00,25.76,33.59,0.42,33.82,59.8,46.43,24.44,219.3,223.01
7/31/2012 15:30,26.89,34.36,0.23,33.5,59.88,46.47,24.14,231.22,234.86
7/31/2012 16:00,24.7,33.65,0.34,33.24,59.63,46.19,24.32,213.13,218.63
7/31/2012 16:30,24.54,33.93,0.42,32.9,59.78,46.2,24.2,221.5,230.15
7/31/2012 17:00,24.48,33.17,0.27,32.88,59.58,46.36,24.18,206,215.98
7/31/2012 17:30,24.81,33.94,0.29,33.08,59.32,46.19,24.15,215.23,226.24
7/31/2012 18:00,25.93,33.66,0.36,33.15,59.75,46.15,24.34,223.37,233.03
7/31/2012 18:30,30.24,34.53,0.2,33.03,60.05,46.04,24.23,250.94,263.5
7/31/2012 19:00,24.62,33.68,0.31,32.58,59.56,46.02,24.39,205.86,215.57
7/31/2012 19:30,25.01,33.54,0.38,33.02,59.8,46.08,24.45,210.55,218.95
7/31/2012 20:00,25.89,33.49,0.35,32.62,60.4,46.32,24.46,212.78,222.37
7/31/2012 20:30,23.42,33.23,0.3,33.23,59.79,46.34,24.62,200.35,209.21
7/31/2012 21:00,24.54,33.83,0.39,32.85,59.95,46.69,24.79,204.27,214.91
7/31/2012 21:30,23.91,33.83,0.33,32.81,59.59,46.58,24.62,202.79,212.37
7/31/2012 22:00,26.01,34.23,0.44,32.86,60.12,47.06,24.97,217.43,227.96
7/31/2012 22:30,35.98,36.38,0.5,33.58,59.33,47.12,24.61,294.52,300.56
7/31/2012 23:00,28.44,35.16,0.58,33.89,59.64,47.45,24.83,249.01,262.67
7/31/2012 23:30,33.79,36.28,0.63,34.44,58.95,47.64,24.95,287.29,300.62
