TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
08-01-2012 00:00,32.43,35.86,0.56,34.42,58.97,48,25.4,275.82,287.05
08-01-2012 00:30,39.36,37.69,0.81,35.11,59.5,48.28,26.8,328.15,336.9
08-01-2012 01:00,40.94,38.12,0.59,35.61,60.05,48.59,28,337.1,350.83
08-01-2012 01:30,36.9,36.82,0.55,35.8,61.31,48.85,26.74,312.25,313.8
08-01-2012 02:00,31.37,35.33,0.4,35.94,59.85,48.87,26.46,278.25,289.79
08-01-2012 02:30,29.97,34.99,0.5,35.67,59.98,48.48,26.65,253.73,265.36
08-01-2012 03:00,33.5,35.98,0.59,36.1,60.18,48.82,26.86,286.81,294.86
08-01-2012 03:30,34.23,36.04,0.43,36.11,60.44,48.97,26.92,290.16,301.13
08-01-2012 04:00,33.76,35.56,0.31,35.98,60.02,49.01,27.17,278.7,290.3
08-01-2012 04:30,32.55,35.77,0.29,36.49,59.83,49.21,27.94,276.61,288.65
08-01-2012 05:00,32.87,35.57,0.27,36.24,59.72,49.17,27.11,278.75,288.72
08-01-2012 05:30,34.38,35.84,0.39,36.97,60.54,49.4,28.43,290.65,300.01
08-01-2012 06:00,34.06,35.76,0.64,37.02,60.8,49.61,29.33,283.86,297.29
08-01-2012 06:30,34.7,35.92,0.45,37.57,60.96,49.57,28.98,285.04,291.64
08-01-2012 07:00,35.43,36.66,0.75,37.59,60.22,49.74,28.56,299.76,303.8
08-01-2012 07:30,34.63,36.25,0.45,37.55,59.96,49.71,27.38,293.62,299.26
08-01-2012 08:00,36.28,36.26,0.63,37.11,59.7,49.63,27.46,303.92,314.97
08-01-2012 08:30,35.22,36.25,0.48,36.94,60.26,49.27,27.05,292.75,297.78
08-01-2012 09:00,33.25,35.98,0.62,36.71,60.02,49.36,27.04,284.61,289.13
08-01-2012 09:30,35.09,36.05,0.68,36.74,59.65,49.08,26.76,293.59,292.89
08-01-2012 10:00,34.85,36.14,0.67,36.48,60.65,49.04,26.89,295.41,299.65
08-01-2012 10:30,33.79,36.15,0.55,36.42,60.32,48.95,26.19,298.77,301.17
08-01-2012 11:00,33.83,35.89,0.55,36.25,60.51,48.74,25.77,294.48,298.47
08-01-2012 11:30,29.65,35.17,0.46,35.6,60.54,48.65,24.79,265.69,271.12
08-01-2012 12:00,35.66,36.3,0.68,35.68,60,48.43,25.09,293.32,300.19
08-01-2012 12:30,35.7,36.38,0.46,35.35,59.04,48.38,25.18,304.03,310.13
08-01-2012 13:00,37.2,36.84,0.52,35.53,60.09,48.18,26.67,334.71,339.64
08-01-2012 13:30,27.68,34.38,0.4,35.59,59.96,47.76,24.98,243.11,243.15
08-01-2012 14:00,28.24,34.31,0.31,34.7,60.26,47.35,25.08,239.28,246.28
08-01-2012 14:30,27.05,34.57,0.29,34.61,60.09,47.33,24.9,232.1,233.78
08-01-2012 15:00,25.76,34.09,0.27,34.3,59.53,47.23,24.66,222.43,225.31
08-01-2012 15:30,25.57,33.95,0.24,33.76,59.38,46.73,24.09,218.09,224.42
08-01-2012 16:00,27.09,34.21,0.22,33.53,60.19,46.68,24.21,231.77,238.54
08-01-2012 16:30,27.58,34.24,0.2,33.69,59.11,46.6,23.88,240.07,244.77
08-01-2012 17:00,26.2,34.13,0.18,33.51,59.21,46.3,23.95,235.8,241.26
08-01-2012 17:30,25.97,33.97,0.35,33.33,59.33,46.19,24.19,228.93,231.39
08-01-2012 18:00,25.38,33.9,0.28,33.27,59.64,46.18,24.29,228.61,240.23
08-01-2012 18:30,27.05,33.54,0.18,32.65,59.93,46.38,24.41,222.29,229.92
08-01-2012 19:00,24.37,33.77,0.2,32.84,59.25,46.22,24.16,212.29,216.3
08-01-2012 19:30,26.38,33.91,0.28,32.65,59.25,45.81,23.57,226.19,237.8
08-01-2012 20:00,27.49,33.92,0.39,33.09,59.49,45.92,24.03,226.54,236.97
08-01-2012 20:30,26.47,34.13,0.39,33.23,59.76,46.3,23.69,220.62,227.87
08-01-2012 21:00,23.47,33.51,0.2,33.06,59.95,46.35,24.37,205.56,204.94
08-01-2012 21:30,26.61,33.95,0.28,33.41,59.59,46.62,24.75,225.47,230.2
08-01-2012 22:00,24.21,34.09,0.35,33.31,59.64,47,25.19,212.68,222.24
08-01-2012 22:30,26.76,34.14,0.39,32.9,60.37,47.29,25.34,230.96,241.41
08-01-2012 23:00,28.21,34.6,0.38,33.23,60.08,47.54,25.97,239.35,249.59
08-01-2012 23:30,26.13,34.61,0.48,33.98,60.4,47.79,26,234.26,240.34
08-02-2012 00:00,31.22,35.3,0.61,34.65,59.94,48.19,26.62,255.76,263.13
08-02-2012 00:30,37.43,36.83,0.69,35.22,59.84,48.57,27.33,309.97,316.73
08-02-2012 01:00,33.8,35.62,0.54,35.64,60.18,49.03,28.03,284.49,296.09
08-02-2012 01:30,27.46,34.77,0.4,36.82,60.49,49.35,29.5,254.8,261.96
08-02-2012 02:00,31.99,35,0.63,37.2,60.92,49.82,30.31,254.49,259.31
08-02-2012 02:30,31.84,35.17,0.64,38.12,60.71,50.52,31.05,262.43,267.56
08-02-2012 03:00,32.67,35.69,0.65,38.52,60.82,50.78,31.18,274.16,277.67
08-02-2012 03:30,32.9,35.53,0.63,39.43,60.36,51.23,32.23,277.93,286.95
08-02-2012 04:00,33.73,35.35,0.54,39.89,61.04,51.66,32.92,278.8,290.25
08-02-2012 04:30,29.27,34.71,0.55,40.19,61.58,52.04,33.58,250.48,260.98
08-02-2012 05:00,36.49,36,0.43,41.31,60.82,52.37,33.95,300.01,307.86
08-02-2012 05:30,34.84,36.07,0.74,42.17,61.77,52.85,35.72,292.42,297.93
08-02-2012 06:00,36.14,35.92,0.91,42.68,61.27,52.97,35.44,295.38,299.22
08-02-2012 06:30,37.99,36.74,0.62,43.53,61.1,53.45,35.85,309,317.75
08-02-2012 07:00,39.47,37.88,0.88,43.98,62.43,53.89,35.45,330.17,339.16
08-02-2012 07:30,39.57,37.27,0.74,43.61,62.57,53.91,34.77,308.88,319.72
08-02-2012 08:00,37.53,36.68,0.84,43.75,62.49,53.95,34.33,303.53,313.19
08-02-2012 08:30,34.83,35.91,0.84,43.44,62.42,53.88,33.31,289.03,299.48
08-02-2012 09:00,36.44,35.96,0.69,43.17,62.03,53.72,32.51,296.53,302.6
08-02-2012 09:30,35.75,36.44,0.94,42.7,61.55,53.29,31.87,283.38,297.46
08-02-2012 10:00,32.2,35.2,0.29,42.29,61.03,52.93,31.08,283.14,294.5
08-02-2012 10:30,30.21,34.9,0.28,41.04,62.56,52.41,30.42,253.69,266.55
08-02-2012 11:00,29.09,34.79,0.28,40.36,61.45,52.07,29.88,245.72,257.42
08-02-2012 11:30,30.76,35.11,0.23,39.86,61.67,51.9,29.82,266.72,275.18
08-02-2012 12:00,30.89,34.7,0.15,39.3,60.44,51.52,29.25,258.88,269.3
08-02-2012 12:30,22.47,33.37,0.28,39.27,61.73,51.37,29.09,210.71,220
08-02-2012 13:00,29.06,34.52,0.37,38.79,61.18,51.09,29.18,240.28,252.15
08-02-2012 13:30,30.21,34.45,0.38,38.39,61.18,50.81,29.07,251.91,264.71
08-02-2012 14:00,31.64,34.68,0.56,38.24,61.25,50.82,28.7,260.58,274.26
08-02-2012 14:30,30.24,34.78,0.39,38.02,61.31,50.8,28.42,259.54,270.03
08-02-2012 15:00,31.36,35.08,0.32,37.86,60.45,50.46,27.83,266.91,279.22
08-02-2012 15:30,27.31,33.97,0.22,37.93,60.72,50.45,27.99,240.97,251.09
08-02-2012 16:00,27.38,34.23,0.51,37.17,60.73,50.01,28.12,237.81,245.8
08-02-2012 16:30,26.79,34.38,0.37,36.85,60.47,49.96,27.83,240.21,250.16
08-02-2012 17:00,24.34,33.76,0.38,36.55,60.5,49.59,28,211.28,218.44
08-02-2012 17:30,24.17,33.57,0.4,36.43,60.91,49.36,27.57,208,214.93
08-02-2012 18:00,26.15,34.02,0.25,35.75,60.61,49.31,27.54,217.51,226.09
08-02-2012 18:30,28.39,34.21,0.54,36.33,60.47,49.25,27.22,243.87,251.78
08-02-2012 19:00,26.48,34.04,0.29,36.36,60.54,49.02,26.95,238.39,237.78
08-02-2012 19:30,42.86,38.74,0.91,36.52,60.37,49.31,28.27,361.96,376.3
08-02-2012 20:00,45.4,40.02,0.95,36.69,60.26,49.75,28.13,369.57,385.82
08-02-2012 20:30,35.01,35.67,0.63,37.23,59.81,50.15,28.56,309.68,321.36
08-02-2012 21:00,31.64,35.1,0.7,37.57,61.41,49.56,28.01,265.06,271.77
08-02-2012 21:30,32.81,35.58,0.71,37.55,59.5,49.97,28,275.29,284.13
08-02-2012 22:00,40.6,38.1,0.82,37.79,59.74,50.11,28.42,327.75,338.17
08-02-2012 22:30,31.75,35.23,0.27,38.05,59.97,50.44,28.72,260.19,268.35
08-02-2012 23:00,32.79,35.76,0.64,38.12,60.82,50.54,28.98,278.28,288.13
08-02-2012 23:30,35.39,36.39,0.6,38.54,60.28,51.03,29.93,296.68,305.18
08-03-2012 00:00,35.31,36.08,0.68,39.37,60.75,51.39,30.66,294.09,304
08-03-2012 00:30,37.94,36.7,0.76,39.6,60.68,51.92,31.21,312.02,322.4
08-03-2012 01:00,36.13,36.35,0.73,39.9,60.78,52.16,31.7,312.84,320.43
08-03-2012 01:30,36.22,36.25,0.78,40.13,61.32,52.51,32.04,300.01,307.97
08-03-2012 02:00,39.1,37.12,0.63,40.42,61.26,52.71,32.68,322.03,331.16
08-03-2012 02:30,37.01,36.57,0.75,41.1,61.43,52.73,33.37,309.71,317.97
08-03-2012 03:00,37.66,36.45,0.79,41.57,61.94,52.88,34.27,301.91,312.9
08-03-2012 03:30,36.11,35.64,0.58,41.49,61.38,53.34,34.11,296.67,303.98
08-03-2012 04:00,37.71,36.42,0.69,41.97,61.96,53.91,35.24,314.08,319.17
08-03-2012 04:30,36,35.74,0.6,42.46,61.33,53.94,35.59,296.11,300.37
08-03-2012 05:00,35.46,35.78,0.71,42.73,61.77,54.25,36.05,289.92,298.33
08-03-2012 05:30,38.45,36.55,0.59,43.16,62.1,54.68,36.42,310.41,316.34
08-03-2012 06:00,39.16,37.01,0.7,43.8,62.71,54.7,36.26,322.22,329.79
08-03-2012 06:30,38.37,36.6,0.63,43.83,62.27,55.09,35.75,314.4,319.32
08-03-2012 07:00,36.07,36,0.5,44.01,62.12,54.88,35.15,290.83,297.68
08-03-2012 07:30,34.11,35.58,0.44,43.51,62.46,54.56,34.58,284,287.58
08-03-2012 08:00,33.71,35.08,0.58,43.62,62.57,54.35,33.71,271.54,279.42
08-03-2012 08:30,32.95,35.45,0.7,42.95,62.11,54.37,33.58,284.06,290.51
08-03-2012 09:00,34.23,35.19,0.85,42.64,61.08,54.02,32.23,280.5,282.83
08-03-2012 09:30,42.16,38.48,0.82,41.61,61.87,53.9,31.95,342.11,345.67
08-03-2012 10:00,35.34,35.43,0.54,41.1,61.74,53.39,31.39,291.14,305.36
08-03-2012 10:30,29.82,34.55,0.54,41.04,61.9,52.96,30.54,256.42,269.75
08-03-2012 11:00,33.08,35.47,0.56,40.46,61.03,52.76,30.26,275.5,287.02
08-03-2012 11:30,33.99,35.37,0.57,39.99,60.61,52.83,30.08,286.53,298.48
08-03-2012 12:00,32.31,35.16,0.54,39.59,61.21,52.33,30.16,276.38,288.45
08-03-2012 12:30,25.29,33.83,0.36,39.04,61.57,51.93,29.73,216.48,227.67
08-03-2012 13:00,30.72,35.13,0.52,39.13,60.92,51.66,29.34,262.73,274.39
08-03-2012 13:30,32.03,35.14,0.43,39.25,60.33,51.54,29.37,273.77,286.25
08-03-2012 14:00,36.68,36.93,0.49,38.82,60.26,51.51,29.05,311.53,317.97
08-03-2012 14:30,30.27,34.84,0.31,38.98,60.86,51.16,28.98,252.98,263.03
08-03-2012 15:00,31.45,35,0.43,38.73,60.43,51.09,28.85,267.75,279.27
08-03-2012 15:30,32.79,35.39,0.61,38.56,60.82,50.88,28.28,281.35,289.14
08-03-2012 16:00,32.36,35.28,0.4,38.41,60.61,50.8,28.37,271.73,280.27
08-03-2012 16:30,31.33,35.24,0.43,38.24,60.23,50.52,27.58,268.04,279.05
08-03-2012 17:00,31.32,35.12,0.47,37.87,60.84,50.29,27.92,267.95,279.45
08-03-2012 17:30,29.63,34.74,0.51,37.84,60.44,50.17,27.22,252.92,265.72
08-03-2012 18:00,30.56,34.64,0.47,37.74,60.37,49.92,27.79,258.45,269.52
08-03-2012 18:30,27.66,34.12,0.41,37.47,60.66,49.69,27.26,234.94,245.52
08-03-2012 19:00,29.02,34.3,0.34,36.88,59.84,49.5,27.3,243.29,251.67
08-03-2012 19:30,28.39,34.58,0.45,36.84,59.75,49.32,27,248.35,257.71
08-03-2012 20:00,29.89,34.95,0.5,37.04,60.4,49.42,26.56,251.91,259.73
08-03-2012 20:30,30.75,34.73,0.38,37.04,60.69,49.41,26.63,255.61,265.1
08-03-2012 21:00,29.65,34.66,0.56,36.83,60.35,49.36,27.24,244.98,255.24
08-03-2012 21:30,36.55,36.68,0.52,37.22,59.18,49.72,27.98,310.32,321.32
08-03-2012 22:00,35.66,36.25,0.6,37.65,59.98,50.23,27.96,292.06,303.67
08-03-2012 22:30,35.75,36.82,0.62,38.02,59.76,50.6,29.39,300.6,309.06
08-03-2012 23:00,36.69,36.77,0.6,38.3,59.96,50.94,28.82,308.6,322.14
08-03-2012 23:30,32.76,35.9,0.48,38.37,60.44,51.16,28.65,272.84,282.7
08-04-2012 00:00,32.43,35.95,0.69,38.87,60.73,51.35,29.76,273.49,281.15
08-04-2012 00:30,31.51,35.41,0.29,39.27,61.34,51.69,30.41,259.9,267.35
08-04-2012 01:00,33.51,35.72,0.58,39.59,60.37,51.67,31.7,271.43,281.64
08-04-2012 01:30,31.82,35.32,0.45,40.13,61.27,52.38,32.5,253.4,260.86
08-04-2012 02:00,31.27,34.69,0.55,40.8,61.83,52.7,33.19,248.6,256.87
08-04-2012 02:30,29.44,34.98,0.57,41.21,62.03,52.97,34,244.22,246.75
08-04-2012 03:00,31.08,34.94,0.58,41.84,62.33,53.2,34.56,254.06,262.2
08-04-2012 03:30,32.33,35.26,0.59,42.35,61.97,53.86,35.62,256.24,266.54
08-04-2012 04:00,31.38,35.15,0.59,42.59,61.96,54.06,36.08,258.47,265.56
08-04-2012 04:30,29.69,34.89,0.57,43,61.59,54.5,36.76,243.42,252.7
08-04-2012 05:00,28.77,34.67,0.55,43.75,62.13,54.88,37.1,240.17,249.91
08-04-2012 05:30,29.96,34.38,0.53,43.67,62.59,55.01,36.96,245.3,255.12
08-04-2012 06:00,29.46,34.71,0.51,43.99,62.52,55.13,37.02,239.24,249.86
08-04-2012 06:30,32.52,35.22,0.44,44.55,62.16,55.53,36.93,276.28,287.52
08-04-2012 07:00,32.27,34.82,0.23,44.18,62.73,55.44,35.82,286.58,297.52
08-04-2012 07:30,27.22,33.97,0.46,44.11,62.73,55.3,35.42,230.4,235.86
08-04-2012 08:00,34.23,35.35,0.6,44.08,62.64,55.03,35.24,277.35,287.29
08-04-2012 08:30,33.71,35.56,0.63,43.92,62.04,55.15,34.3,283.63,293.24
08-04-2012 09:00,33.62,35.58,0.63,43.25,62.24,54.96,33.74,270.52,281.53
08-04-2012 09:30,36.24,35.83,0.71,43,61.89,54.74,33.3,300.62,310.14
08-04-2012 10:00,35.45,35.73,0.7,42.17,61.73,54.3,33.4,291.35,302.11
08-04-2012 10:30,33.72,35.96,0.72,41.62,62.01,54.16,32.28,282.82,293.09
08-04-2012 11:00,36.28,36.4,0.71,41.67,61.12,54.08,31.78,303.63,314.76
08-04-2012 11:30,34.19,35.74,0.7,41.39,61.13,53.9,31.81,294.24,303.07
08-04-2012 12:00,33.25,35.38,0.77,41.31,61.35,53.69,31.61,273.73,280.93
08-04-2012 12:30,35.29,36.13,0.67,41.03,60.56,53.39,31.56,301.93,313.89
08-04-2012 13:00,36.38,35.94,0.71,41.16,61.2,53.32,31.08,308.64,319.4
08-04-2012 13:30,37.77,36.5,0.76,40.72,60.65,53.06,31.02,315.85,327.46
08-04-2012 14:00,32.65,35.8,0.5,41.07,61.03,52.77,30.68,293.36,304.67
08-04-2012 14:30,31.59,34.95,0.71,40.76,61.18,52.48,30.4,261.16,271.4
08-04-2012 15:00,31.03,34.5,0.51,40.65,61.5,52.15,29.88,258.33,268.3
08-04-2012 15:30,34.33,35.25,0.48,40.48,60.72,51.93,29.84,267.56,276.62
08-04-2012 16:00,28.26,34.34,0.42,40.09,61.03,51.53,29.59,242.21,249.21
08-04-2012 16:30,30.07,34.75,0.34,39.41,60.99,51.63,29.2,250.46,260.71
08-04-2012 17:00,28.84,34.52,0.48,39.56,61.16,51.42,29.04,247.9,255.86
08-04-2012 17:30,32.84,35.71,0.49,39.39,60.09,51.24,29.15,279.64,281.78
08-04-2012 18:00,32.34,35.33,0.43,38.96,59.96,50.93,28.2,275.88,281.07
08-04-2012 18:30,32.96,35.66,0.46,39.03,60.58,50.79,28.3,280.02,286.49
08-04-2012 19:00,32.98,35.17,0.56,38.7,60.21,50.63,28.37,273.93,276.73
08-04-2012 19:30,31.63,35.33,0.65,38.73,60.85,50.46,28.32,269.62,275.62
08-04-2012 20:00,35.41,35.71,0.74,38.5,60.16,50.49,28.03,283.47,290.1
08-04-2012 20:30,31.59,35.08,0.5,38.09,60.47,50.53,28.35,263.52,268.32
08-04-2012 21:00,32.04,34.94,0.49,38.34,60.16,50.68,28.98,266.09,268.9
08-04-2012 21:30,31.25,35.19,0.48,38.49,60.16,50.48,29.36,261.21,264.3
08-04-2012 22:00,33.43,35.59,0.47,38.91,59.83,50.72,30.06,276.18,281
08-04-2012 22:30,31.82,35.56,0.66,39.14,60.3,51.16,30.33,267.23,273.3
08-04-2012 23:00,40.43,37.98,0.73,39.16,61.13,51.46,30.99,336.44,345.01
08-04-2012 23:30,37.53,36.81,0.9,39.85,60.6,51.71,31.74,312.23,316.9
08-05-2012 00:00,38.3,36.82,0.86,40.24,61.2,52.18,31.72,318.63,321.87
08-05-2012 00:30,42.3,38.79,0.92,40.4,61.54,52.93,32.68,355.16,358.35
08-05-2012 01:00,36.44,36.53,0.67,40.64,61.4,53.14,32.82,299.81,301.91
08-05-2012 01:30,37.62,36.79,0.55,41.32,61.57,53.52,33.36,305.52,309.72
08-05-2012 02:00,37.37,36.38,0.72,41.68,61.29,53.71,34.19,304.19,303.74
08-05-2012 02:30,36.58,36.34,0.72,42.4,61.8,54.09,34.31,304.3,308.77
08-05-2012 03:00,36.28,36.22,0.81,42.51,61.83,54.4,34.9,303.68,308.91
08-05-2012 03:30,37.66,36.48,0.68,42.95,61.34,54.42,36.05,298.96,304.41
08-05-2012 04:00,33.08,34.72,0.44,43.14,63.06,54.71,35.86,271.08,283.3
08-05-2012 04:30,36.04,36.3,0.64,43.28,62.32,55.11,36.27,305.66,317.86
08-05-2012 05:00,35.57,35.89,0.52,43.52,62.8,55.17,36.35,302.92,309.36
08-05-2012 05:30,36.83,35.93,0.41,43.48,62.49,55.55,36.32,303.54,315.56
08-05-2012 06:00,31.63,35.02,0.45,43.8,62.64,55.4,36.25,266.24,275.62
08-05-2012 06:30,33.72,35.23,0.32,44.23,62.66,55.17,35.82,279.45,290.46
08-05-2012 07:00,35.54,35.78,0.31,43.87,61.94,55.29,35.17,294.77,307.5
08-05-2012 07:30,34.23,35.61,0.31,43.44,62.86,55.24,34.3,286.41,297.21
08-05-2012 08:00,34.72,35.5,0.33,43.05,62.72,55.05,34.09,291.9,298.13
08-05-2012 08:30,30.96,35.14,0.59,42.97,62.29,54.86,33.66,270.8,282.75
08-05-2012 09:00,28.24,34.6,0.32,42.36,62.63,54.57,32.77,250.33,264.53
08-05-2012 09:30,32.47,35,0.39,41.89,62.03,54.31,32.21,280.49,290.35
08-05-2012 10:00,32.47,34.97,0.31,42.18,61.82,53.96,31.8,275.38,287.61
08-05-2012 10:30,31.88,34.98,0.37,41.35,61.99,53.83,31.09,266.23,275.75
08-05-2012 11:00,33.05,35.34,0.52,41.47,61.67,53.42,31.03,279.73,289.58
08-05-2012 11:30,35.26,36.2,0.62,40.72,61.59,53.23,30.43,296.33,303.54
08-05-2012 12:00,36.61,35.84,0.62,40.39,61.56,53,30.18,300.38,310.3
08-05-2012 12:30,34.59,35.64,0.32,40.5,60.58,52.65,29.66,289.67,297.79
08-05-2012 13:00,32.64,35.35,0.31,40.37,61.31,52.55,29.65,287.56,297.34
08-05-2012 13:30,32.01,35.08,0.66,40.46,61.62,52.02,29.55,270.3,280.09
08-05-2012 14:00,28.87,34.47,0.53,39.88,61.3,52.03,29.46,238.15,245.16
08-05-2012 14:30,31.44,34.87,0.55,39.83,60.6,51.79,29.26,266.39,276.71
08-05-2012 15:00,29.69,34.55,0.56,39.85,60.92,51.51,29.02,256.92,265.97
08-05-2012 15:30,32.07,34.77,0.53,39.66,60.65,51.45,29.24,270.32,277.94
08-05-2012 16:00,28.98,34.04,0.43,39.56,61.54,50.93,29.49,239.77,246.3
08-05-2012 16:30,28.59,33.96,0.49,39.23,61.16,50.97,29.05,241.27,246.95
08-05-2012 17:00,26.11,33.59,0.43,38.64,60.45,50.7,28.86,231.44,234.66
08-05-2012 17:30,26.63,34.08,0.49,38.23,61.48,50.57,28.47,250.76,253.08
08-05-2012 18:00,29.05,34.27,0.45,38.51,60.85,50.19,28.65,238.67,245.17
08-05-2012 18:30,33.24,35.41,0.72,38.32,60.32,50.35,28.21,276.34,281.61
08-05-2012 19:00,26.79,33.67,0.22,37.87,60.53,50.09,27.85,217.71,222.44
08-05-2012 19:30,34.78,35.4,0.38,37.92,60.4,49.92,27.16,297.5,300.26
08-05-2012 20:00,27.25,34.2,0.44,37.57,59.89,49.66,26.64,255.16,258.96
08-05-2012 20:30,43.1,38.91,0.89,37.3,59.56,50.23,27.48,361.64,367.53
08-05-2012 21:00,30.46,35.17,0.23,36.7,60.1,50.39,27.63,288.5,289.88
08-05-2012 21:30,35.98,36.36,0.9,36.94,60.87,50.51,27.45,299.66,302.52
08-05-2012 22:00,36.77,36.25,0.8,37.49,60,50.43,27.37,300.43,314.38
08-05-2012 22:30,38.32,36.99,0.56,37.53,59.84,50.86,29.36,326.27,351.28
08-05-2012 23:00,38.67,37.04,0.55,38.66,60.28,51.22,30.4,327.01,338.68
08-05-2012 23:30,40.98,38,0.65,39.27,60.23,51.63,31.17,347.84,361.7
08-06-2012 00:00,40.52,37.63,0.67,40.36,60.77,52.33,32.95,347.45,372.28
08-06-2012 00:30,39.24,36.91,0.57,40.93,60.85,52.7,33.92,332.44,356.32
08-06-2012 01:00,37.15,35.98,0.46,41.41,60.8,53.37,33.3,310.93,333.81
08-06-2012 01:30,39.65,36.71,0.5,42.09,61.31,53.86,34.11,328.74,350.74
08-06-2012 02:00,38.99,36.8,0.79,42.46,61.62,54.22,34.78,323.52,346.35
08-06-2012 02:30,34.8,35.67,0.48,43.12,62.57,55.01,34.73,293.95,312.79
08-06-2012 03:00,31.97,34.82,0.61,43.33,62.41,54.89,35.44,276.29,294.89
08-06-2012 03:30,35.12,35.29,0.55,43.7,62.55,55.3,36.52,301.79,315.35
08-06-2012 04:00,36.55,35.92,0.44,44.2,62.33,55.65,36.72,303.01,316.16
08-06-2012 04:30,32.34,35.1,0.6,44.55,62.93,55.95,37.41,281.63,294.13
08-06-2012 05:00,36.94,36.15,0.71,45.07,62.92,56.04,37.72,309.63,324.87
08-06-2012 05:30,45.71,39.63,0.99,46.15,62.57,56.43,38.55,363.57,378.27
08-06-2012 06:00,45.24,39.42,0.65,45.66,63.39,57.2,38.12,370.57,385.1
08-06-2012 06:30,44.74,39.09,0.64,46.23,63.81,57.27,38.24,371.66,387.99
08-06-2012 07:00,41.42,37.89,0.76,46.25,63.34,57.45,37.18,351.59,363.17
08-06-2012 07:30,41.76,37.84,0.61,46.29,63.16,57.32,36.33,338.75,352.32
08-06-2012 08:00,35.99,35.81,0.67,45.95,63.16,56.86,36.17,318.43,329.91
08-06-2012 08:30,27.63,34.07,0.39,44.98,62.67,56.63,34.65,247.4,255.45
08-06-2012 09:00,34.62,35.36,0.62,44.51,62.11,56.14,33.84,286.02,295.38
08-06-2012 09:30,35.98,35.57,0.56,43.96,62.31,56.09,33.49,298.76,309.3
08-06-2012 10:00,38.01,36.26,0.78,43.56,61.89,55.42,32.62,298.57,307.41
08-06-2012 10:30,31.52,34.8,0.45,43.05,62.27,55.06,32.3,259.8,271.16
08-06-2012 11:00,29.75,34.61,0.48,42.67,62.09,54.32,31.94,243.35,252.03
08-06-2012 11:30,33.64,35.37,0.52,42.29,61.99,54.6,31.97,279.79,288.43
08-06-2012 12:00,28.74,34.5,0.33,41.98,62.16,54.34,31.52,243.81,251.34
08-06-2012 12:30,37.04,36.38,0.54,41.28,61.4,54.33,31.34,310.28,312.4
08-06-2012 13:00,32.46,35.19,0.58,41.47,61.38,53.57,31.15,279.13,284.82
08-06-2012 13:30,34.37,35.56,0.57,41.1,61.09,53.21,30.98,288.93,296.42
08-06-2012 14:00,36.92,36.81,0.73,41.05,61.03,52.83,30.51,311.65,316.37
08-06-2012 14:30,35.72,35.89,0.62,40.76,60.52,52.89,30.28,302.6,307.57
08-06-2012 15:00,36.35,36.27,0.82,40.66,60.68,52.39,30.06,304.07,310
08-06-2012 15:30,32.07,34.94,0.59,40.44,60.78,52.48,30.11,277.28,282.41
08-06-2012 16:00,32.96,35.09,0.57,39.93,60.19,52.21,29.68,277.71,283.21
08-06-2012 16:30,27.98,34.31,0.54,39.92,60.8,51.93,29.54,240.69,245.05
08-06-2012 17:00,32.13,34.9,0.44,39.79,60.54,51.96,29.24,269.76,276.82
08-06-2012 17:30,32.07,34.69,0.31,39.71,60.99,51.44,29.53,269.76,275.68
08-06-2012 18:00,30.15,34.89,0.39,39.5,61.38,51.56,28.73,269.83,275.89
08-06-2012 18:30,29.03,33.95,0.47,39.14,60.75,51.33,28.95,235.68,239.81
08-06-2012 19:00,31.3,34.9,0.65,39.02,60.27,51.34,28.85,263.63,268.39
08-06-2012 19:30,33.17,35.64,0.67,38.91,59.99,51.1,28.6,283.99,289.3
08-06-2012 20:00,34.35,35.89,0.59,38.75,59.55,51.27,28.2,289.78,294.1
08-06-2012 20:30,35.47,35.89,0.43,38.68,60.19,50.86,28.52,295.15,299.89
08-06-2012 21:00,31.35,34.86,0.57,38.75,60.54,51.09,27.66,258.43,267.83
08-06-2012 21:30,35.06,35.89,0.47,38.67,60.58,51.15,29.06,291.67,299.19
08-06-2012 22:00,28.45,34.66,0.45,38.73,60.32,51.33,29.93,262.96,272.98
08-06-2012 22:30,27.82,34.43,0.39,39.27,61.03,51.6,30.18,247.57,260.49
08-06-2012 23:00,27.98,34.36,0.35,39.38,61.26,51.91,30.66,233.45,238.93
08-06-2012 23:30,40.17,37.97,0.89,40.1,60.65,52.44,31.83,341.16,345.78
08-07-2012 00:00,49.93,42.29,1.04,41.37,60.61,53.18,33.31,405.69,435.18
08-07-2012 00:30,44.43,38.89,0.77,41.77,60.54,54,34.97,366.63,394.75
08-07-2012 01:00,38.25,36.71,0.7,42.59,61.52,54.22,35.04,328.27,342.2
08-07-2012 01:30,30.15,35,0.42,42.57,62.11,54.34,34.45,261.7,271.18
08-07-2012 02:00,32.68,34.72,0.67,42.88,62.67,54.24,34.41,263.11,269.15
08-07-2012 02:30,34.22,35.4,0.75,43.36,62.29,54.55,35.61,284.76,287.96
08-07-2012 03:00,36.25,35.85,0.42,44.15,62.54,54.9,36.16,309.95,319.23
08-07-2012 03:30,36.46,35.88,0.63,44.3,62.19,54.98,36.52,299.47,307.56
08-07-2012 04:00,36.53,35.72,0.75,44.67,62.5,55.25,37.24,298.82,306.64
08-07-2012 04:30,38.4,36.46,0.81,45.05,61.73,55.83,38.47,317.63,325.4
08-07-2012 05:00,37.26,36.2,0.75,45.26,62.08,56.21,38.29,308.22,317.41
08-07-2012 05:30,50.93,43.38,1.37,46.1,62.65,56.71,39.54,406.88,421.97
08-07-2012 06:00,49.11,42.29,1.19,46.6,63.48,57.47,39.94,397.73,411.98
08-07-2012 06:30,42.34,37.89,0.81,46.56,62.99,57.24,38.68,349.69,364.28
08-07-2012 07:00,42.74,37.84,0.97,46.14,63.65,57.38,37.72,345.96,362.85
08-07-2012 07:30,46,40.46,0.98,45.82,63.53,57.38,37.29,394.64,411.09
08-07-2012 08:00,47.37,41.04,0.98,45.57,63.1,57.01,36.5,387.3,406.7
08-07-2012 08:30,43.51,38.9,1.11,44.62,62.6,56.95,35.32,360.95,380.27
08-07-2012 09:00,52.98,45.76,1.54,43.82,62.67,56.54,33.82,429.37,450.14
08-07-2012 09:30,50.92,43.09,1.11,43.7,62.45,56.39,34.47,413.64,431.74
08-07-2012 10:00,47.97,41.59,0.92,42.51,62.58,56.42,31.58,402.7,420.25
08-07-2012 10:30,35.51,35.98,0.47,41.99,61.66,54.86,30.23,300.76,311.37
08-07-2012 11:00,29.87,35.09,0.64,41.64,62.18,53.57,28.64,258.3,258.9
08-07-2012 11:30,37.75,36.48,0.82,40.74,61.16,53.21,28.77,311.89,324.39
08-07-2012 12:00,37.34,36.83,0.87,40.47,60.49,52.84,28.91,312.65,323.35
08-07-2012 12:30,32.45,34.87,0.42,40.27,60.68,52.48,29.42,257.46,268.51
08-07-2012 13:00,34.13,35.33,0.47,40.05,60.78,52.09,29.82,289.83,299.01
08-07-2012 13:30,29.98,34.33,0.5,39.97,61.2,52.08,29.68,259.6,259.81
08-07-2012 14:00,31.28,34.81,0.65,39.94,60.88,51.97,28.56,276.04,281.3
08-07-2012 14:30,28.13,34.26,0.56,39.68,60.61,51.47,28.54,256.66,258.18
08-07-2012 15:00,31.08,34.64,0.45,39.59,60.55,51.22,28.61,266.41,267.32
08-07-2012 15:30,29.29,34.32,0.44,39.3,60.38,51.23,28.92,242.88,245.3
08-07-2012 16:00,27.97,34.24,0.42,39.19,60.23,51.19,28.74,234.48,237.3
08-07-2012 16:30,30.57,34.35,0.49,39.1,61.41,51.07,28.75,265.66,269.45
08-07-2012 17:00,31.76,34.6,0.52,38.78,60.53,51.23,28.75,270.51,276.35
08-07-2012 17:30,32.25,34.76,0.56,38.76,61.19,50.9,29.3,272.33,275.15
08-07-2012 18:00,32.52,34.88,0.59,38.83,59.98,51.02,29.39,280.94,284.82
08-07-2012 18:30,32,34.53,0.62,38.71,60.4,50.89,28.86,276.85,278.07
08-07-2012 19:00,34.65,35.1,0.66,39,60.56,51.11,28.77,288.4,292.36
08-07-2012 19:30,34.29,34.97,0.41,38.93,60.07,50.88,28.64,289.81,291.15
08-07-2012 20:00,34.33,35.12,0.33,38.82,59.91,50.95,29.27,291.22,289.82
08-07-2012 20:30,32.49,34.74,0.49,39.02,60.04,51.06,29.75,279.88,281.16
08-07-2012 21:00,34.95,35.54,0.37,39.29,60.16,51.33,29.63,286.64,291.5
08-07-2012 21:30,34.32,35.3,0.37,39.26,60.71,51.63,30.05,286.65,289.78
08-07-2012 22:00,34.79,35.66,0.4,39.8,60.49,51.39,29.79,298.98,300.47
08-07-2012 22:30,36.85,36.4,0.75,39.88,61.09,51.92,30.82,308.39,308.93
08-07-2012 23:00,35.98,36,0.67,40.33,59.7,52.32,31.49,308.85,307.76
08-07-2012 23:30,36.75,36.39,0.55,40.72,61,52.42,31.11,304.64,309.26
08-08-2012 00:00,39.92,37.76,0.76,40.64,60.99,52.77,30.43,334.02,335.74
08-08-2012 00:30,44.43,39.63,1.2,40.43,61.27,52.91,30.04,361.03,366.79
08-08-2012 01:00,45.57,40.69,1.15,40.45,60.71,52.94,30.53,384.65,402.7
08-08-2012 01:30,39.82,37.34,0.8,40.54,61.62,52.99,31.29,337.18,351.57
08-08-2012 02:00,34.94,36.21,0.61,40.53,62.11,52.66,30.77,280.24,288.38
08-08-2012 02:30,49.47,43.53,1.22,41.79,61.73,53.29,32.63,405.03,421.73
08-08-2012 03:00,45.57,40.77,0.96,41.89,61.13,53.77,32.79,379.78,389.79
08-08-2012 03:30,43.25,39.43,1.03,42.09,61.94,54.25,32.76,349.37,363.02
08-08-2012 04:00,34.18,36.07,0.64,42.41,61.66,54.17,33.08,290.33,295.84
08-08-2012 04:30,41.7,38.65,0.89,42.87,61.48,54.25,33.7,339.65,352.46
08-08-2012 05:00,38.2,36.98,0.81,43.71,61.92,54.64,35.41,319.17,324.24
08-08-2012 05:30,34.08,35.77,0.44,43.77,61.9,55.05,33.82,278.22,285.35
08-08-2012 06:00,33.96,36.33,0.55,44.24,61.45,55.04,34.28,284.85,290.46
08-08-2012 06:30,36.99,36.52,0.79,44.58,62.01,54.99,34.35,291.51,297.73
08-08-2012 07:00,34.06,36.22,0.51,44.63,61.46,55.01,34.1,283.74,288.28
08-08-2012 07:30,34.99,35.77,0.45,44.8,61.38,55.29,34.31,285.95,293.02
08-08-2012 08:00,34.95,35.92,0.52,44.87,62.18,55.66,34.03,279.79,286.88
08-08-2012 08:30,32.36,35.15,0.54,44.71,61.73,55.46,34.77,270,275.9
08-08-2012 09:00,37.48,36.16,0.69,44.36,61.13,55.11,34.06,299.2,304.72
08-08-2012 09:30,37.85,36.68,0.81,44.33,61.5,54.9,34.35,311.78,317.89
08-08-2012 10:00,44.21,39.4,0.99,44.19,61.34,54.74,33.76,358.37,366.35
08-08-2012 10:30,37.58,36.5,0.77,43.74,61.57,54.49,31.64,309.05,316.12
08-08-2012 11:00,38.8,37.08,0.58,43.12,61.12,54.44,32.29,324.57,333.43
08-08-2012 11:30,36.69,36.55,0.66,42.53,61.54,53.81,31.42,311.58,320.21
08-08-2012 12:00,36.88,36.44,0.88,41.69,60.97,53.7,30.59,314.57,323.51
08-08-2012 12:30,38.1,36.81,0.56,41.84,60.96,53.37,30.08,317.15,323.32
08-08-2012 13:00,32.04,34.72,0.63,41.58,61.7,52.95,28.84,269.12,274.23
08-08-2012 13:30,31.7,34.82,0.55,41,61.16,52.19,29.13,265.55,271.28
08-08-2012 14:00,34.17,35.09,0.35,40.68,60.8,51.66,29.27,279.35,287.51
08-08-2012 14:30,31.38,34.74,0.53,40.59,61.22,51.6,28.55,270.1,276.38
08-08-2012 15:00,31.39,34.73,0.65,40.37,60.26,51.6,28.46,270.75,275.44
08-08-2012 15:30,31.63,34.57,0.6,39.92,60.92,51.15,28.13,262.87,270.8
08-08-2012 16:00,31.71,34.5,0.49,39.57,60.96,51.08,27.78,262.95,271.63
08-08-2012 16:30,29.29,34.53,0.29,39.2,61.23,50.78,26.91,251.22,259.11
08-08-2012 17:00,29.01,34.49,0.21,38.72,60.78,50.35,27.17,249.35,257.28
08-08-2012 17:30,29.55,34.33,0.31,37.98,60.83,49.79,26.39,250.07,259.15
08-08-2012 18:00,27.93,34.3,0.37,37.25,60.75,49.36,26.32,242.44,250.33
08-08-2012 18:30,28.23,34.4,0.43,37.22,60.33,49.32,26,250.43,258.28
08-08-2012 19:00,31.45,34.34,0.49,37.21,60.6,49.4,26.21,265.6,274.12
08-08-2012 19:30,30.58,34.57,0.56,37.18,60.23,49.2,25.81,260.19,265.2
08-08-2012 20:00,31.27,34.99,0.62,36.61,60.06,49.16,25.87,270.15,275.49
08-08-2012 20:30,30.77,34.88,0.52,36.45,60.09,49.34,25.94,270.93,275.77
08-08-2012 21:00,34.24,35.77,0.38,36.35,59.62,49.2,26.74,288.33,295.25
08-08-2012 21:30,40.78,37.66,0.67,36.63,59.88,49.97,27.04,342.6,347.1
08-08-2012 22:00,34.4,35.23,0.35,37.24,59.11,50.27,27.24,296.68,307.19
08-08-2012 22:30,33.21,35.25,0.42,37.91,60.15,50.81,28.39,288.83,297.51
08-08-2012 23:00,33.78,35.29,0.51,38.73,60.84,51.48,29.57,286.51,296.6
08-08-2012 23:30,35.02,35.8,0.6,39.69,61.18,52.05,30.67,285.72,292.7
08-09-2012 00:00,39.3,36.95,0.73,40.38,60.42,52.65,31.63,326.81,335.04
08-09-2012 00:30,35.57,35.6,0.39,40.55,60.58,53.31,32.38,295.24,300.98
08-09-2012 01:00,33.26,34.99,0.59,41.57,61.12,53.83,33.02,265.89,273.35
08-09-2012 01:30,31.44,34.82,0.33,42.04,61.43,54.44,33.57,265.07,270.86
08-09-2012 02:00,30.02,34.41,0.47,42.12,62.06,54.75,33.81,249.39,254.4
08-09-2012 02:30,28.7,34.38,0.4,43.03,61.92,55.14,34.61,245.23,252.48
08-09-2012 03:00,31.32,34.62,0.32,43.28,62.73,55.84,34.92,258.08,265.23
08-09-2012 03:30,31.35,34.47,0.31,43.81,62.67,56.46,36.82,261.04,270.22
08-09-2012 04:00,32.54,34.73,0.31,44.14,63.16,56.69,36.67,260.01,268.45
08-09-2012 04:30,32.62,34.87,0.3,44.62,64.04,57.18,37.06,267.29,276.04
08-09-2012 05:00,32.85,34.88,0.29,45.67,63.23,57.39,37.76,267.31,275.4
08-09-2012 05:30,32.53,34.97,0.28,46.07,63.88,57.68,37.63,269.89,276.69
08-09-2012 06:00,33.96,35.23,0.28,46.15,64.06,57.98,37.75,273.9,282.2
08-09-2012 06:30,33.97,35.21,0.53,47.21,63.23,58.15,38.05,281.26,290.73
08-09-2012 07:00,36.19,35.61,0.66,47.35,63.71,58.13,38,291.7,299.79
08-09-2012 07:30,35.76,35.47,0.63,47.88,63.92,58.22,38.04,296.38,305.37
08-09-2012 08:00,38.73,36.76,0.62,47.66,63.65,58.4,37.93,320.27,331.01
08-09-2012 08:30,38.58,36.8,0.59,47.66,63.79,58.67,37.86,321.39,329.38
08-09-2012 09:00,40.81,37.61,0.81,47.64,63.45,58.41,37.55,327.46,338.64
08-09-2012 09:30,39.23,36.89,0.87,47.39,63.37,58.03,36.6,319.87,332.78
08-09-2012 10:00,32.99,35.06,0.37,47.1,63.3,57.78,35.84,270.35,274.15
08-09-2012 10:30,37.22,36.7,0.8,46.5,63.02,57.37,34.4,318.63,323.1
08-09-2012 11:00,37.74,36.62,0.76,45.15,62.97,56.67,34.85,321.27,324.47
08-09-2012 11:30,37.39,36.78,0.92,44.58,63.33,56.15,32.54,324.6,327.76
08-09-2012 12:00,35.04,35.94,0.76,44.19,62.54,55.37,31.5,297.45,303.62
08-09-2012 12:30,37.94,37.19,0.67,43.2,62.53,55.01,32.35,325.37,333.3
08-09-2012 13:00,38.49,37.24,0.91,42.33,61.66,54.44,30.47,333.97,341.08
08-09-2012 13:30,37.07,36.5,0.57,42.12,61.59,54.02,29.69,318.83,323.49
08-09-2012 14:00,31.87,35.25,0.49,41.56,61.5,53.4,29.39,275.38,279.44
08-09-2012 14:30,34.25,35.74,0.69,41.04,59.81,52.92,29.09,290.74,295.89
08-09-2012 15:00,32.64,35.14,0.71,40.71,60.93,52.31,28.72,277.24,284.56
08-09-2012 15:30,32.18,35.1,0.42,40.15,60.79,51.96,28.84,275.76,281.92
08-09-2012 16:00,31.1,34.98,0.47,40.01,60.83,51.53,28.35,281.52,285.45
08-09-2012 16:30,37.47,36.69,0.71,39.24,60.44,51.04,27.4,325.89,333.03
08-09-2012 17:00,35.94,36.46,0.6,38.81,59.46,50.79,27.82,314.45,320.59
08-09-2012 17:30,33.17,35.56,0.67,38.5,59.75,50.18,27.37,300.71,306.21
08-09-2012 18:00,31.19,34.55,0.42,37.97,60.3,49.91,26.98,271.43,274.92
08-09-2012 18:30,31.37,35.21,0.48,37.65,59.77,49.56,26.8,280.35,288.43
08-09-2012 19:00,33,35.35,0.79,37.92,59.44,49.45,26.26,286.18,293.52
08-09-2012 19:30,37.07,36.88,0.84,37.45,59.89,49.43,25.94,327.05,335.16
08-09-2012 20:00,39.22,37.19,0.71,36.6,59.91,49.51,26.03,330.7,340.34
08-09-2012 20:30,32.87,35.54,0.79,36.56,59.25,49.38,25.92,288.95,298.02
08-09-2012 21:00,33.29,36.06,0.81,36.63,59.12,49.39,25.74,286.2,292.99
08-09-2012 21:30,46.29,40.79,1.29,36.77,59.24,50.41,27.86,407.06,425.54
08-09-2012 22:00,45.82,40.44,1.14,37.53,60.2,50.55,28.38,388.54,402.01
08-09-2012 22:30,45.36,40.39,0.87,38.4,60.09,51.3,29.25,390.03,402.56
08-09-2012 23:00,46.03,40.76,1.02,38.85,60.68,51.89,29.95,388.69,402.16
08-09-2012 23:30,46.68,40.69,0.89,39.44,60.41,52.48,30.28,391.09,401.74
08-10-2012 00:00,46.77,41.27,0.94,39.46,59.98,52.99,31.07,393.42,406.86
08-10-2012 00:30,45.99,40.01,0.9,40.2,60.92,53.28,31.95,388.89,400.8
08-10-2012 01:00,48.09,41.25,1.16,40.48,60.85,53.85,32.59,401.78,411.94
08-10-2012 01:30,48.64,41.91,1.2,41.42,61.47,54.38,33.26,401.72,414.35
08-10-2012 02:00,48.25,41.45,1.19,41.62,61.76,54.82,33.57,401.94,411.01
08-10-2012 02:30,47.54,41.31,1.13,42.04,61.94,55.35,34.26,394.64,403.21
08-10-2012 03:00,48.22,41.72,1.01,42.5,62.26,55.45,34.54,404.91,412.56
08-10-2012 03:30,47.36,41.04,1.22,42.92,62.32,56.02,35.21,398.39,408.88
08-10-2012 04:00,46.92,40.69,1.3,42.6,62.68,56.11,35.36,390.05,401.55
08-10-2012 04:30,47.13,41.46,1.34,43.23,62.53,56.35,35.52,395.81,404.29
08-10-2012 05:00,47.4,41.43,1.3,43.89,62.01,56.73,35.87,395.48,404.92
08-10-2012 05:30,47.3,41.23,1.26,44.48,62.35,56.71,35.7,395.4,402.59
08-10-2012 06:00,47.67,41.18,1.22,44.99,63.02,56.55,36.5,394.42,404.46
08-10-2012 06:30,48.19,41.67,1.15,44.91,62.27,56.73,36.74,399.87,406.47
08-10-2012 07:00,47.02,40.93,1.14,45.37,62.33,56.79,36.72,389.22,400.41
08-10-2012 07:30,47.44,41.2,1,44.82,62.14,57.22,36.24,391.72,400.45
08-10-2012 08:00,47.05,40.72,1.07,45.15,62.29,57.22,36.02,398.07,407.87
08-10-2012 08:30,47.26,41.48,0.93,44.53,63.16,57.24,35.2,401.3,409.4
08-10-2012 09:00,46.33,40.72,0.95,43.86,63.48,56.74,34.66,393.44,401.9
08-10-2012 09:30,48.41,41.7,1.05,43.36,62.32,56.99,33.93,407.19,411.95
08-10-2012 10:00,42.03,38.55,0.69,43.08,62.6,56.52,33.12,360.29,367.22
08-10-2012 10:30,33.86,35.77,0.39,42.9,62.57,55.53,31.83,294.97,298.97
08-10-2012 11:00,29.8,34.41,0.61,42.39,62.88,54.62,31.07,257.64,262.65
08-10-2012 11:30,30.84,34.37,0.61,41.9,62.37,54.18,31.01,251.87,255.29
08-10-2012 12:00,31.45,34.64,0.61,41.58,61.62,53.75,30.93,260.49,269.05
08-10-2012 12:30,29.46,34.55,0.64,41.09,62.2,53.46,30.88,247.41,261.44
08-10-2012 13:00,28.84,34.22,0.68,41.08,61.36,53.28,31.03,246.62,255.55
08-10-2012 13:30,28.24,34.41,0.66,40.58,61.8,52.8,30.46,246.41,255.85
08-10-2012 14:00,30.24,34.8,0.65,40.31,61.15,52.78,30.44,254.68,262.35
08-10-2012 14:30,28.66,34.28,0.64,39.41,61.87,52.27,29.84,247.26,254.87
08-10-2012 15:00,34.81,35.74,0.65,39.81,60.69,52.04,29.55,285.46,299.16
08-10-2012 15:30,32.25,35.28,0.89,39.19,59.91,51.83,29.15,275.06,286.32
08-10-2012 16:00,34.49,35.81,0.75,38.81,61.38,51.58,29.7,287.36,313.09
08-10-2012 16:30,35.29,35.98,0.41,38.4,61.16,51.21,29.08,300.94,311.97
08-10-2012 17:00,35.13,35.69,0.44,38.14,60.58,50.94,28.72,298.2,307.11
08-10-2012 17:30,33.55,35.77,0.38,37.7,60.61,50.79,28.89,298.13,308.22
08-10-2012 18:00,32.36,35.09,0.48,37.23,60.65,50.61,28.52,278.42,287.78
08-10-2012 18:30,27.23,34.27,0.25,37.29,60.4,50.74,28.56,248.77,254.74
08-10-2012 19:00,30.89,34.81,0.42,36.99,59.77,50.18,28.31,268.4,278.38
08-10-2012 19:30,30.86,34.84,0.46,36.81,60.16,50.44,27.73,266.92,267.81
08-10-2012 20:00,31.26,35.03,0.35,36.94,59.97,50.02,27.61,272.63,276.75
08-10-2012 20:30,31.71,34.98,0.32,36.67,60.37,50.01,27.93,266.54,278.31
08-10-2012 21:00,30.69,34.48,0.24,36.8,60.03,49.95,27.83,258.52,266.51
08-10-2012 21:30,26.6,33.92,0.25,36.56,59.6,50.03,27.84,237.98,245.33
08-10-2012 22:00,32.94,35.3,0.41,36.12,59.64,49.97,28.02,280.98,289.23
08-10-2012 22:30,36.81,36.39,0.52,36.66,60.26,50.45,29.14,324.15,330.45
08-10-2012 23:00,35.5,36.31,0.72,37.28,60.11,50.78,29.38,302.63,305.84
08-10-2012 23:30,34.21,35.7,0.64,37.45,60.11,51.14,29.32,289.63,298.64
08-11-2012 00:00,34.1,35.91,0.65,37.41,59.87,51.32,29.6,296.14,305.08
08-11-2012 00:30,41.31,38.26,0.72,37.6,60.23,51.63,30.18,347.81,365.08
08-11-2012 01:00,38.78,37.12,0.65,38.21,61.4,51.99,29.89,331.12,347.6
08-11-2012 01:30,39.51,37.77,0.69,38.04,60.64,51.97,29.51,333.92,347.45
08-11-2012 02:00,35.76,36.06,0.49,37.98,61.22,51.88,28.81,296.81,312.36
08-11-2012 02:30,37.59,37.02,0.83,38.42,60.41,51.95,29.28,320.88,335.42
08-11-2012 03:00,41.36,38.35,0.88,38.23,60.75,52.04,29.47,350.82,364.4
08-11-2012 03:30,40.11,37.94,0.92,38.23,60.23,52.1,30.6,341.09,354.39
08-11-2012 04:00,38.13,37.21,0.93,38.46,60.56,51.98,29.17,328.48,339.27
08-11-2012 04:30,42.58,39.14,0.91,38.53,60.74,51.79,29.13,363.88,374.23
08-11-2012 05:00,43.36,39.36,0.95,38.02,60.97,51.75,29.36,371.12,383.35
08-11-2012 05:30,38.92,37.49,0.9,37.05,60.65,51.1,28.24,334.46,346.6
08-11-2012 06:00,36.69,36.85,0.89,36.42,60.47,50.67,28.16,316.58,323.62
08-11-2012 06:30,32.7,35.67,0.48,35.64,60.08,49.97,27.18,290.91,296.73
08-11-2012 07:00,40.68,38.18,0.85,35.89,59.2,49.23,25.61,352.84,361.01
08-11-2012 07:30,39.3,38.02,0.79,35.5,59.74,49.21,24.62,337.36,341.03
08-11-2012 08:00,41.77,38.64,1.16,35.11,59.64,49.05,23.95,354.97,363.7
08-11-2012 08:30,40.31,38.19,0.8,34.32,59.84,49.07,23.96,353.64,359.82
08-11-2012 09:00,34.01,35.66,0.48,34.07,59.25,48.28,23.71,290.26,299.59
08-11-2012 09:30,34.21,35.94,0.78,34.13,59.2,48.1,23.61,290.75,299.78
08-11-2012 10:00,36.38,36.91,0.89,33.82,58.75,48.01,24.76,319.54,328.58
08-11-2012 10:30,35.85,36.4,0.81,34.4,59.18,47.87,25.43,304.48,313.87
08-11-2012 11:00,36.84,36.83,0.67,34.45,59.3,47.69,25.87,321.18,332.89
08-11-2012 11:30,34.64,35.84,0.52,34.31,58.82,47.52,24.41,303.52,310.58
08-11-2012 12:00,35.72,36.09,0.51,34.27,59.47,47.26,25.15,304.98,316.87
08-11-2012 12:30,35.85,36.3,0.64,34.27,59.01,47.26,23.7,307.03,309.08
08-11-2012 13:00,34.69,35.76,0.53,34.11,59.63,47.47,23.89,300.38,302.67
08-11-2012 13:30,35.11,35.83,0.71,33.65,59.48,47.55,23.84,303.47,302.86
08-11-2012 14:00,39.05,37.26,0.81,33.87,59.05,47.43,23.69,329.71,330.89
08-11-2012 14:30,35.7,36.37,0.85,33.74,59.12,47.13,23.56,311.09,312.81
08-11-2012 15:00,34.28,35.95,0.82,33.66,58.66,47.18,23.63,301.89,302.7
08-11-2012 15:30,35.73,36.18,0.87,33.35,59.02,47.18,23.85,309.72,312.22
08-11-2012 16:00,32.79,35.64,0.72,33.47,58.39,46.82,23.81,285.99,288.66
08-11-2012 16:30,31.94,35.12,0.55,33.45,58.9,46.92,23.53,287.67,290.92
08-11-2012 17:00,35.75,36.02,0.66,33.46,59.51,46.87,24.31,307.06,309.63
08-11-2012 17:30,33.71,35.94,0.49,33.75,59.14,46.9,23.92,298.08,304.27
08-11-2012 18:00,37.15,36.43,0.55,34.01,59.05,47.08,23.94,313.13,320.46
08-11-2012 18:30,29.29,34.63,0.59,34.06,59.07,47.12,24.06,258.15,264.27
08-11-2012 19:00,34.07,35.42,0.66,34.1,57.96,46.99,24.26,289.6,298.83
08-11-2012 19:30,32.45,34.92,0.68,34.3,58.93,47.12,24.04,279.26,285.12
08-11-2012 20:00,33.43,35.23,0.72,34.18,58.92,47.29,24.55,285.8,290.01
08-11-2012 20:30,31.8,35,0.47,34.65,58.9,47.47,24.79,277.81,282.94
08-11-2012 21:00,32.23,35.44,0.71,34.78,58.45,47.69,24.79,277.99,281.22
08-11-2012 21:30,33.08,35.38,0.6,34.92,59.04,47.74,24.91,278.83,284.51
08-11-2012 22:00,34.72,35.81,0.72,35.26,59,47.9,26.4,289.09,295.02
08-11-2012 22:30,34.48,36.02,0.74,35.91,59.81,48.75,26.8,300.29,307.71
08-11-2012 23:00,36.52,36.52,0.65,36.13,59.66,49.16,27.55,312.86,317.33
08-11-2012 23:30,35.86,36.21,0.84,36.78,60,49.46,28.01,311.81,318.86
08-12-2012 00:00,36.55,36.56,0.67,37.55,59.81,50.24,28.6,310.55,318.72
08-12-2012 00:30,36.14,36.19,0.82,38.19,60.64,50.53,29.34,311.66,318.93
08-12-2012 01:00,35.93,36.6,0.57,38.5,60.66,51.08,30.02,305.43,312.68
08-12-2012 01:30,36.48,36.12,0.6,39.05,60.52,51.44,30.5,312.38,317.1
08-12-2012 02:00,35.35,36.14,0.65,39.3,60.78,52.15,30.94,306.87,314.34
08-12-2012 02:30,32.53,35.14,0.37,40,60.53,52.55,31.89,275.4,281.99
08-12-2012 03:00,32.18,35.2,0.58,40.25,60.79,53.04,32.37,281.96,287.61
08-12-2012 03:30,35.29,35.73,0.8,40.45,61.47,53.42,33.37,295.6,304.12
08-12-2012 04:00,33.95,35.55,0.38,41.18,61.3,53.83,33.62,284.72,292.64
08-12-2012 04:30,32.58,35.09,0.48,41.79,61.44,54.36,34.85,281.17,287.69
08-12-2012 05:00,33.19,35.29,0.65,42.49,61.9,54.67,35.34,286.72,295.35
08-12-2012 05:30,34.24,36.11,0.68,43.1,61.75,55.27,35.89,290.27,299.22
08-12-2012 06:00,37,36.3,0.81,43.65,62.22,55.44,37.81,308.13,320.37
08-12-2012 06:30,35.18,35.9,0.69,43.79,62.88,55.59,36.13,286.88,296.66
08-12-2012 07:00,35.18,35.94,0.64,43.78,62.23,55.58,35.46,288.21,295.85
08-12-2012 07:30,34.88,36.14,0.61,43.92,62.03,55.72,35.32,302,307.25
08-12-2012 08:00,37.6,36.7,0.68,43.83,61.8,55.67,35,313.28,321.26
08-12-2012 08:30,37,36.35,0.81,43.56,62.15,55.82,34.78,309.63,319.5
08-12-2012 09:00,33.37,35.46,0.72,43.61,62.04,55.49,33.89,284.15,286.14
08-12-2012 09:30,35.59,36.35,0.58,43.67,61.17,55.43,33.48,304.97,310.97
08-12-2012 10:00,33.55,35.57,0.45,43.34,62.32,55.22,33.13,288.27,299.15
08-12-2012 10:30,31.6,34.99,0.28,43.19,61.92,54.88,32.77,280.73,288.82
08-12-2012 11:00,27.28,34.24,0.39,43.09,62.15,54.38,32.71,249.86,258.6
08-12-2012 11:30,27.94,34.4,0.55,42.24,61.13,53.76,30.73,252.41,262.49
08-12-2012 12:00,29.33,34.9,0.59,41.74,61.34,52.93,30.63,266.74,276.14
08-12-2012 12:30,26.46,34.07,0.21,41.62,60.4,52.81,29.61,247.95,256.11
08-12-2012 13:00,33.13,35.39,0.53,40.89,60.04,52.48,28.88,294.61,308.78
08-12-2012 13:30,30.32,34.88,0.42,40.6,60.71,52.17,29.06,271.53,283.27
08-12-2012 14:00,30.95,34.94,0.7,40.07,60.61,51.54,27.5,273.94,288.24
08-12-2012 14:30,29.46,34.23,0.37,39.47,60.37,50.73,27.33,254.98,264.22
08-12-2012 15:00,27.56,34.11,0.43,38.94,60.89,50.43,26.79,267.9,276.3
08-12-2012 15:30,35.83,35.74,0.59,38.45,59.47,50.05,27.14,270.64,276.96
08-12-2012 16:00,33.61,35.22,0.7,38.23,60.19,49.55,26.06,255.36,256.11
08-12-2012 16:30,33.4,35.37,0.62,37.26,59.73,48.98,25.45,260.54,262.38
08-12-2012 17:00,33.51,34.97,0.6,36.62,59.74,48.48,25.06,255.82,261.31
08-12-2012 17:30,33.03,35.31,0.6,35.87,59.56,48.23,25.07,258.6,265.02
08-12-2012 18:00,34.5,35.71,0.6,35.7,58.41,48.18,25.45,268.28,276.21
08-12-2012 18:30,34.68,35.42,0.61,35.43,58.73,48.07,24.98,260.11,269.16
08-12-2012 19:00,34.25,35.21,0.61,35.27,58.86,47.88,24.68,262.77,265.65
08-12-2012 19:30,35.05,35.21,0.61,34.63,58.55,47.78,24.44,261.98,271.42
08-12-2012 20:00,32.97,34.9,0.41,34.41,59.1,47.46,24.54,251.61,262.4
08-12-2012 20:30,34.3,35.5,0.55,34.25,58.6,47.39,23.52,260.24,270.34
08-12-2012 21:00,35.16,35.72,0.69,33.97,58.38,47.49,24.09,263.72,271.91
08-12-2012 21:30,36.23,36.09,0.43,34.22,58.73,47.6,24.18,275.57,289.08
08-12-2012 22:00,33.83,35.18,0.33,34.34,58.77,47.71,25.06,264.12,277.27
08-12-2012 22:30,33.64,35.62,0.49,34.12,59.28,47.99,26.23,258.46,272.03
08-12-2012 23:00,39.05,36.95,0.44,34.92,59.88,48.71,26.99,300.16,310.28
08-12-2012 23:30,38.8,37.09,0.85,35.73,59.76,49.18,28.38,302.51,311.23
8/13/2012 0:00,43.19,38.55,0.76,36.62,60.42,50.14,29.01,325.2,332.46
8/13/2012 0:30,44.7,39.52,1,37,60.19,50.81,29.85,340.54,350.2
8/13/2012 1:00,39.79,37.89,0.69,37.38,61.15,51.45,29.56,303.39,315.46
8/13/2012 1:30,42.52,38.58,0.69,38.04,60.44,51.73,30.95,322.63,334.42
8/13/2012 2:00,41.5,38.53,0.94,38.81,60.62,52.32,31.29,317.54,329.42
8/13/2012 2:30,38.98,36.92,0.78,39.1,61.24,52.79,31.55,299.41,311.63
8/13/2012 3:00,38.43,36.79,0.83,39.56,61.24,53.08,32.51,290.62,303.46
8/13/2012 3:30,40.51,37.33,0.87,39.98,61.3,53.47,33.19,304.62,318.08
8/13/2012 4:00,42.36,38.2,0.85,40.42,61.41,53.7,33.17,319.53,331.68
8/13/2012 4:30,44.39,39.62,0.96,40.86,61.1,54.12,33.26,333.37,345.73
8/13/2012 5:00,42.06,38.18,0.91,40.51,62.08,54.42,33.37,315.2,325.39
8/13/2012 5:30,41.93,37.89,0.82,40.95,62.6,54.43,33.63,311.37,318.58
8/13/2012 6:00,44.36,38.95,0.76,41.19,61.41,54.29,33.58,328.61,337.1
8/13/2012 6:30,41.25,37.85,0.61,41.41,62.36,54.3,33.14,310.45,318.05
8/13/2012 7:00,42.23,38.19,0.77,41.38,61.92,54.41,32.58,308.74,317.49
8/13/2012 7:30,42.6,38.5,0.73,41.77,60.87,54.14,32.11,314.31,320.72
8/13/2012 8:00,35.25,35.81,0.61,41.26,61.34,54.08,31.62,269.19,275.02
8/13/2012 8:30,40.82,38.1,0.72,41.19,61.79,54.09,31.05,309.55,317.14
8/13/2012 9:00,36.07,35.92,0.71,40.43,62.01,53.55,30.15,274.06,279.04
8/13/2012 9:30,37.5,36.85,0.72,39.84,60.7,53.28,29.66,282.22,286.07
8/13/2012 10:00,35.24,36.15,0.59,38.78,59.81,52.68,29.15,269.94,286.31
8/13/2012 10:30,33.06,35.18,0.53,39.11,60.53,52.3,28.35,247.01,262.34
8/13/2012 11:00,35.56,36.12,0.61,38.51,60.12,52.02,27.9,269.95,287.17
8/13/2012 11:30,30.04,35,0.43,37.85,60.78,51.4,27.54,237.59,251.25
8/13/2012 12:00,38.79,37.06,0.62,37.67,60.19,51.18,27.68,299.74,317.65
8/13/2012 12:30,37.91,36.58,0.53,36.99,60.26,50.57,27.03,284.04,300.26
8/13/2012 13:00,32.88,34.73,0.35,36.81,60.58,50.43,27.02,241.24,255.04
8/13/2012 13:30,29.55,34.51,0.22,37.04,60.4,49.96,26.78,225,236.83
8/13/2012 14:00,29.19,34.12,0.47,35.85,59.91,49.74,26.97,225.01,236.56
8/13/2012 14:30,28.52,33.8,0.31,35.89,60.28,49.43,26.85,206.65,218.08
8/13/2012 15:00,30.37,34.34,0.41,36.15,59.74,49.28,26.65,225.12,232
8/13/2012 15:30,30.51,34.37,0.45,35.71,60.35,49.11,26.41,222.35,229.27
8/13/2012 16:00,28.09,34.26,0.38,35.49,59.93,48.76,26.21,211.38,220.73
8/13/2012 16:30,31.05,34.52,0.4,35.63,59.25,48.41,25.87,240.26,252.35
8/13/2012 17:00,29.96,34.55,0.39,35.36,59.29,48.32,25.82,232.71,245.95
8/13/2012 17:30,35.44,35.86,0.27,35.15,59.49,48.1,26.1,280.46,292.07
8/13/2012 18:00,33.67,35.45,0.27,34.78,59.42,48.16,25.59,258.72,272.78
8/13/2012 18:30,31.83,34.69,0.2,34.79,59.67,48.08,25.68,247.08,258.8
8/13/2012 19:00,28.9,34.29,0.34,34.59,60.23,47.88,25.63,225.18,237.48
8/13/2012 19:30,31.12,34.66,0.32,34.51,59.73,47.83,25.63,236.07,246.82
8/13/2012 20:00,32.36,34.94,0.57,34.37,59.57,47.81,25.55,262.07,271.15
8/13/2012 20:30,35.73,36.08,0.63,34.24,59.8,48.19,25.72,284.69,292.16
8/13/2012 21:00,35.14,35.94,0.54,34.65,59.44,48.13,25.43,268.29,278.15
8/13/2012 21:30,33.18,35.05,0.4,34.06,60.41,48.16,25.59,248.53,258.34
8/13/2012 22:00,36.18,36,0.39,34.27,58.81,48.4,26,281.13,291.72
8/13/2012 22:30,34.92,35.59,0.51,34.55,58.75,48.35,26.57,276.89,283.99
8/13/2012 23:00,35.57,36.36,0.46,34.92,59.1,48.54,26.38,284.5,294.11
8/13/2012 23:30,39.51,37.3,0.76,34.89,59.41,48.57,26.93,307.71,319.04
8/14/2012 0:00,38.8,37.45,0.73,34.83,60.07,48.9,26.76,308.02,314.56
8/14/2012 0:30,36.91,36.36,0.79,35.15,59.45,48.93,26.5,288.65,295.07
8/14/2012 1:00,45.15,40.03,1,35.43,59.14,49.24,26.96,353.07,359.8
8/14/2012 1:30,34.71,36.02,0.45,35.58,60.54,49.47,26.95,275.63,283.54
8/14/2012 2:00,37.69,36.39,0.81,35.6,60.35,49.37,26.95,294.61,303.22
8/14/2012 2:30,34.18,35.99,0.64,35.78,59.67,49.13,26.63,265.41,274.71
8/14/2012 3:00,36.21,36.3,0.77,35.47,59.41,49.38,27.21,279.43,286.39
8/14/2012 3:30,36.25,36.18,0.56,35.44,59.19,49.45,27.28,282.85,290.12
8/14/2012 4:00,34.09,35.55,0.53,35.81,60,49.55,27.36,269.75,283.61
8/14/2012 4:30,35.08,35.19,0.53,35.61,59.72,49.66,27.74,272.18,287.71
8/14/2012 5:00,34.54,35.34,0.53,35.65,59.18,49.59,28.02,272.77,287.97
8/14/2012 5:30,32.62,35.21,0.54,36.35,59.97,49.58,28.4,254.08,266.94
8/14/2012 6:00,32.42,35.33,0.54,35.84,60.19,49.29,24.56,262.67,275.95
8/14/2012 6:30,33.23,35.47,0.54,34.9,59.56,48.62,24.02,263.55,278.45
8/14/2012 7:00,35.95,35.85,0.44,34.7,59.34,48,23.41,281.05,296.72
8/14/2012 7:30,38.66,36.74,0.48,34.2,59.51,47.8,23.96,304.99,317.88
8/14/2012 8:00,37.02,36.38,0.57,33.78,58.65,47.51,23.68,292.33,304.25
8/14/2012 8:30,39.03,36.96,0.57,33.38,59.81,47.46,23.94,302.28,319.59
8/14/2012 9:00,35.83,36.28,0.67,33.2,59.32,47.27,24.53,283.39,299.12
8/14/2012 9:30,37.08,36.66,0.72,33.44,59.33,47.47,25.02,294.88,311.35
8/14/2012 10:00,33.51,35.78,0.54,33.42,58.55,47.41,24.15,265.12,278.5
8/14/2012 10:30,38.35,37.2,0.72,33.52,59.77,47.47,24.73,309.05,323.65
8/14/2012 11:00,34.14,35.78,0.44,33.25,59.68,47.46,24.48,269.82,285.68
8/14/2012 11:30,36.9,36.51,0.47,33.51,59.49,47.49,24.94,290.33,307.88
8/14/2012 12:00,38.56,37.21,0.54,33.41,59.25,47.13,24.56,295.95,309.13
8/14/2012 12:30,34.59,35.85,0.61,34.1,59.44,47.46,24.8,280.05,289.7
8/14/2012 13:00,37.05,36.76,0.52,33.73,59.12,47.44,24.32,302.6,312.49
8/14/2012 13:30,38.75,37.13,0.62,33.4,59.6,47.42,24.36,302.14,312.36
8/14/2012 14:00,35.9,36.11,0.74,33.32,59.47,47.38,25.5,288.84,300.15
8/14/2012 14:30,41.25,38.3,0.7,33.8,60.46,47.05,25.56,330.53,343.22
8/14/2012 15:00,33.46,35.04,0.58,34.39,60.37,47.23,25.47,251.09,260.86
8/14/2012 15:30,35.12,35.83,0.57,34.34,60.54,46.97,25.19,276.72,286.91
8/14/2012 16:00,36.4,36.4,0.6,34.31,59.49,47.18,25.47,286.88,297.29
8/14/2012 16:30,34.62,35.67,0.61,34.43,59.95,47.44,25.55,269.2,279.84
8/14/2012 17:00,33.23,34.96,0.49,34.47,59.32,47.46,25.6,258.7,268.87
8/14/2012 17:30,32.16,35.09,0.5,34.32,59.63,47.27,25.67,253.97,264.74
8/14/2012 18:00,33.17,34.97,0.55,34.43,59.53,47.24,25.03,256.74,270.45
8/14/2012 18:30,32.66,35.15,0.55,34.27,59.68,47.23,25.03,258.49,271.3
8/14/2012 19:00,33.44,35.13,0.53,34.14,60.22,47.46,25.47,256.93,270.01
8/14/2012 19:30,32.45,35.05,0.42,33.89,59.6,47.29,24.94,252.53,262.46
8/14/2012 20:00,34.86,35.82,0.5,34.3,59.58,47.48,25.17,271.95,282.71
8/14/2012 20:30,32.72,34.82,0.33,34.52,60.02,47.44,25.48,247.58,262.55
8/14/2012 21:00,43.84,39.14,0.69,35,60.04,47.8,26.28,339.56,352.11
8/14/2012 21:30,38.13,36.94,0.77,35.22,60.44,48.18,26.89,298.3,306.04
8/14/2012 22:00,40.45,37.63,0.6,35.58,59.8,48.39,27.56,313.81,319.15
8/14/2012 22:30,39.44,37.3,0.52,36.01,60.12,49.02,28.07,314.34,319.73
8/14/2012 23:00,41.54,38.72,0.91,36.67,60.51,49.3,28.79,324.37,331.31
8/14/2012 23:30,43.64,39.32,0.81,37.99,60.65,49.9,29.65,332.86,343.93
8/15/2012 0:00,42.42,38.83,1.14,38.42,61.31,50.2,29.66,326.27,332.67
8/15/2012 0:30,45.02,40.6,1.19,39.06,61.65,50.77,30.22,352.31,359.82
8/15/2012 1:00,42.77,38.68,0.9,39.15,62.71,50.91,30,335.66,336.49
8/15/2012 1:30,34.98,35.81,0.66,39.53,62.16,51.02,30.73,262.64,266.51
8/15/2012 2:00,41.63,38.01,0.81,40,62.43,51.55,31.17,328.55,331.15
8/15/2012 2:30,42.08,38.05,0.9,40.68,63.58,51.99,31.63,325.89,327.54
8/15/2012 3:00,42.76,39.04,0.76,41.6,63.94,52.22,32.23,339.79,340.58
