TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
09-12-2012 16:00,28.47,34.61,0.22,30.28,60.23,43.69,17.94,234.74,252.13
09-12-2012 16:30,28.88,34.28,0.33,29.54,59.67,43.37,17.13,233.24,253.68
09-12-2012 17:00,29.01,34.59,0.44,29.1,60.3,43.13,16.9,232.84,250.36
09-12-2012 17:30,30.26,34.77,0.53,28.67,58.78,42.6,16.54,246.85,264.22
09-12-2012 18:00,31.58,34.77,0.56,27.86,58.84,42.07,16.11,256.41,270.24
09-12-2012 18:30,34.94,36.02,0.72,27.32,57.85,41.76,14.87,284.67,297.37
09-12-2012 19:00,32.54,35.65,0.61,26.79,58.2,41.16,15.02,272.16,283.69
09-12-2012 19:30,40.81,38.45,0.97,26.37,57.47,41.04,15.4,332.63,349.54
09-12-2012 20:00,38.78,37.54,0.78,26.24,58.56,41.33,16.2,325.86,343.46
09-12-2012 20:30,38.69,37.24,0.66,25.76,58.96,41.3,15.88,318.91,329.72
09-12-2012 21:00,30.76,35.22,0.57,25.53,58.39,40.91,15.48,266.35,276.57
09-12-2012 21:30,37.35,37.54,0.61,25.38,58.79,41.1,15.69,319.38,332.84
09-12-2012 22:00,34.51,36.31,0.42,26.26,58.24,41.48,16.99,301.79,311.62
09-12-2012 22:30,38.93,37.84,0.6,26.66,58.62,41.93,18.24,313.79,328.75
09-12-2012 23:00,36.58,36.68,0.73,27.44,58.34,42.41,18.57,298.65,313.81
09-12-2012 23:30,41.28,38.74,1.02,28.19,59.42,42.88,19.95,327.01,342.57
9/13/2012 0:00,49.51,43.36,1.34,30.24,59.51,44.07,23.34,399.27,416.69
9/13/2012 0:30,49.62,44.13,1.25,31.97,60.4,45.36,22.23,405.77,422.91
9/13/2012 1:00,50.96,43.87,1.24,32.89,60.85,45.86,23.57,404.59,418.25
9/13/2012 1:30,50.68,44.88,1.28,33.64,61.61,46.26,24.06,414.42,430.3
9/13/2012 2:00,51.13,45.04,1.3,34.1,61.71,46.64,24.41,416.07,432.4
9/13/2012 2:30,46.63,41.47,1.02,34.17,62.19,46.65,23.99,379.24,393.28
9/13/2012 3:00,44.96,39.42,1.16,34.62,62.01,46.59,24.03,361.76,375.49
9/13/2012 3:30,48.73,43.45,1.19,34.81,62.22,47.04,24.74,403.93,418.28
9/13/2012 4:00,50.37,43.87,1.42,34.91,61.38,47.49,25.1,407.38,432.19
9/13/2012 4:30,51.21,44.27,1.34,34.78,63.02,47.37,24.98,416.58,440.18
9/13/2012 5:00,52.5,44.8,1.32,35.19,62.22,47.78,24.23,420.24,443.32
9/13/2012 5:30,51.73,45.16,1.25,35.36,62.52,47.15,24.6,419.6,444.85
9/13/2012 6:00,51.45,44.55,1.08,34.41,61.9,47.4,24.25,419.73,445.32
9/13/2012 6:30,46.39,41.2,0.87,34.3,62.46,46.98,25.07,386.83,415.09
9/13/2012 7:00,50.78,43.59,1.07,34.34,61.77,47.34,24.84,407.05,434.88
9/13/2012 7:30,51.42,44.12,1.2,34.67,61.4,47.38,23.77,413.39,439.19
9/13/2012 8:00,46.48,41.15,1.13,34.09,61.64,47.18,23.94,393.27,418.75
9/13/2012 8:30,51.55,44.22,1.27,33.48,62.11,47.23,23.2,416.37,444.06
9/13/2012 9:00,51.56,44.69,1.07,32.89,61.92,47.03,22.72,421.06,447.6
9/13/2012 9:30,53.01,45.83,1.15,32.43,60.96,47.42,22.39,427.05,459.01
9/13/2012 10:00,51.75,44.79,1.08,31.92,61.34,46.8,22.26,409.72,441.45
9/13/2012 10:30,50.06,43.01,1.26,31.94,61.29,46.64,20.88,395.26,424.74
9/13/2012 11:00,42.77,39.29,0.67,32.32,61.8,45.87,20.73,367.49,390.97
9/13/2012 11:30,49.1,42.61,1.05,31.81,60.81,45.61,20.16,393.23,426.55
9/13/2012 12:00,53.23,46.46,1.2,31.88,60.96,45.33,20.93,430.27,468.17
9/13/2012 12:30,47.13,41.4,0.87,31.81,60.83,44.87,20.33,381.42,414.84
9/13/2012 13:00,49.33,42.96,1.25,31.54,60.85,44.85,20.03,393.73,426.45
9/13/2012 13:30,47.75,41.98,1.16,31.37,61.21,44.7,19.51,390.12,421.48
9/13/2012 14:00,48.74,42.45,1.23,30.63,60.46,44.15,18.62,394.34,428.31
9/13/2012 14:30,48.71,42.31,1.2,29.56,59.95,43.96,17.91,392.88,423.77
9/13/2012 15:00,48.58,42.25,0.97,28.57,60.03,43.33,17.45,395.52,429.37
9/13/2012 15:30,44,39.89,0.7,28.38,59.04,42.95,17.39,363.4,392.99
9/13/2012 16:00,31.24,35.04,0.15,28.01,58.98,42.11,15.97,276.3,293.67
9/13/2012 16:30,37.32,36.77,0.46,27.89,58.51,41.54,16.09,308.08,327.22
9/13/2012 17:00,35.11,36.25,0.49,27.38,59.06,41.14,15.7,297.51,316.82
9/13/2012 17:30,35.45,35.99,0.51,27.03,58.82,41.14,16.63,283.65,304.64
9/13/2012 18:00,35.08,35.96,0.57,26.71,58.64,41.09,15.44,283.71,305.27
9/13/2012 18:30,35.19,36.21,0.67,26.52,58.72,40.77,15.13,292.56,310.85
9/13/2012 19:00,36.39,36.66,0.77,25.57,58.25,40.45,14.86,299.47,319.77
9/13/2012 19:30,38.86,37.8,0.77,25.16,59.3,40.16,14.74,323,344.72
9/13/2012 20:00,38.95,37.81,0.93,25.03,57.83,40.07,15.29,331.89,347.05
9/13/2012 20:30,40.39,37.97,0.78,25.07,58.38,40.21,14.5,333.9,350.39
9/13/2012 21:00,40.17,38.29,0.86,25.59,58.61,40.31,14.59,336.4,353.06
9/13/2012 21:30,35.24,36.4,0.78,25.28,58.72,40.21,14.66,293.11,309.86
9/13/2012 22:00,37.06,36.95,0.61,25.52,58.51,40.19,15.42,311.1,325.94
9/13/2012 22:30,40.43,38.63,0.79,26.4,58.81,41.16,17.02,337.01,351.28
9/13/2012 23:00,35.56,36.84,0.47,26.64,59.05,41.56,17.79,308.31,320.17
9/13/2012 23:30,42.65,39.02,0.99,28.16,58.84,42.07,19.52,349.46,364.6
9/14/2012 0:00,42.78,39.07,0.79,29.15,58.72,42.74,21.56,344.4,359.65
9/14/2012 0:30,44.55,40.07,0.97,30.12,59.98,43.57,22.07,353.9,369.04
9/14/2012 1:00,44.75,40.25,1.08,31.86,59.95,44.57,23.25,366.04,382.44
9/14/2012 1:30,47.94,42.16,1.17,32.87,61.18,44.79,23.92,383.55,398.57
9/14/2012 2:00,44.09,40.25,1.03,34.03,61.13,46.22,24.98,372.66,390.9
9/14/2012 2:30,41.81,38.75,0.82,34.91,62.59,46.52,25.73,336.62,345.91
9/14/2012 3:00,42.65,38.87,0.8,35.15,62.08,47.33,26.41,351.63,365.5
9/14/2012 3:30,40.87,38.41,0.87,35.59,62.36,47.53,26.49,331.48,345.11
9/14/2012 4:00,47.39,41.71,1.02,36.18,62.01,48.05,27.42,371.31,389.68
9/14/2012 4:30,40.53,37.54,0.54,36.8,62.52,48.57,27.63,337.95,360.5
9/14/2012 5:00,40.52,37.55,0.71,36.86,62.36,48.28,27.59,321.41,345.2
9/14/2012 5:30,41.72,37.99,0.75,36.79,63.02,48.77,27.98,336.95,359.65
9/14/2012 6:00,42.18,38.16,0.79,37.44,62.84,48.92,28.96,338.11,360.23
9/14/2012 6:30,47.56,41.11,1.02,37.6,62.58,49.24,29.05,382.41,409.66
9/14/2012 7:00,46.12,40.11,0.76,37.99,63.45,49.97,29,367.83,393.7
9/14/2012 7:30,43.22,39.2,0.98,37.72,62.99,49.26,28.08,354.15,377.63
9/14/2012 8:00,44.54,39.63,0.75,37.01,63.3,49.62,27.37,352.5,378.18
9/14/2012 8:30,47.23,40.89,0.86,36.93,62.94,49.75,27.24,381.08,407.07
9/14/2012 9:00,45.49,40.11,0.88,36.7,63.65,49.51,27.1,371.25,396.59
9/14/2012 9:30,44.22,39.82,1.1,36.48,63.57,49.03,26.21,366.41,394.46
9/14/2012 10:00,45.13,39.76,0.78,35.63,62.92,49.02,25.57,364.96,390.98
9/14/2012 10:30,44.39,39.63,0.82,34.78,62.61,48.47,24.31,353.9,377.94
9/14/2012 11:00,42.42,39.38,0.92,34.59,62.84,47.71,23.41,351.63,373.83
9/14/2012 11:30,38.7,36.83,0.74,33.76,62.05,47.2,21.98,318.32,337.28
9/14/2012 12:00,41.07,38.48,0.65,33.75,61.99,46.92,22.05,347.95,371.36
9/14/2012 12:30,42.47,39.42,0.85,33.75,61.78,47,21.8,347.37,369.56
9/14/2012 13:00,44.34,39.36,0.78,33.22,61.8,46.11,20.19,357.38,380.4
9/14/2012 13:30,34.09,36.02,0.5,32.29,61.04,45.69,19.03,280.41,301.13
9/14/2012 14:00,36.58,36.88,0.6,32.12,61.04,45.24,18.83,303.74,326.33
9/14/2012 14:30,31.16,34.36,0.36,31.38,60.65,44.65,18.68,250.88,267.79
9/14/2012 15:00,31.1,34.72,0.48,31.28,60.65,44.39,18.35,260.07,279.39
9/14/2012 15:30,30.16,34.56,0.55,30.51,60.55,43.81,18.09,253.8,270.56
9/14/2012 16:00,29.38,34.4,0.53,29.98,60.16,43.19,17.07,244.73,263.38
9/14/2012 16:30,33.93,35.8,0.44,29.06,59.6,43.05,16.83,283.2,302.51
9/14/2012 17:00,32.89,35.33,0.38,28.86,59.71,42.69,17.03,278.66,297.75
9/14/2012 17:30,32.77,35.53,0.38,28.21,59.14,41.94,16.69,280.25,298.76
9/14/2012 18:00,34.41,35.88,0.38,27.87,59.41,41.85,16.09,289.24,312.46
9/14/2012 18:30,34.97,36.2,0.4,27.55,58.91,41.77,15.57,297.81,318.89
9/14/2012 19:00,32.89,35.23,0.49,27.05,58.97,41.18,16.1,278.33,296.87
9/14/2012 19:30,33.77,35.73,0.65,26.42,58.43,40.59,15.34,285.07,303.67
9/14/2012 20:00,33.41,35.59,0.64,26.13,58.72,40.51,14.59,282.01,305.04
9/14/2012 20:30,33.33,35.7,0.62,25.62,58.65,40.26,14.81,282.54,303.95
9/14/2012 21:00,36.15,36.38,0.71,25.35,58.46,40.05,15.33,294.22,313.03
9/14/2012 21:30,41.32,39.02,0.99,24.86,59.67,40.02,15.29,341.67,367.17
9/14/2012 22:00,39.14,37.87,0.71,25.25,58.54,40.55,16.37,330.41,348.94
9/14/2012 22:30,48.81,42.87,1.09,26.35,59.28,41.86,18.24,407.46,437.26
9/14/2012 23:00,50.73,44.73,1.33,27.43,58.45,43.02,19.45,431.06,451.71
9/14/2012 23:30,49.07,43.48,1.05,28.07,59.14,43.98,20,410.61,428.08
9/15/2012 0:00,48.63,42.59,0.92,28.96,60.51,44.77,21.49,399.31,417.8
9/15/2012 0:30,48.17,42.79,0.88,30.44,60.87,45.67,22.73,393.61,418.05
9/15/2012 1:00,48.46,42.56,0.94,31.05,61.09,46.61,23.9,397.57,421.12
9/15/2012 1:30,49.51,42.29,1.07,32.21,61.37,47.29,25.23,393.84,424.5
9/15/2012 2:00,44.89,39.35,0.95,33.39,61.38,48.21,26.8,361.89,390.47
9/15/2012 2:30,52.74,45,1.23,34.19,62.81,49.43,27.47,419.96,449.3
9/15/2012 3:00,49.24,42.42,1.14,34.88,63.51,50.03,28.42,400.16,429.48
9/15/2012 3:30,47.56,41.42,1.07,35.76,64,50.42,29.28,384.01,411.71
9/15/2012 4:00,46.77,40.92,0.93,36.4,63.27,50.98,29.61,381.07,403.64
9/15/2012 4:30,48.79,42.11,0.95,36.35,63.31,51.19,29.05,382.74,410.89
9/15/2012 5:00,51.1,43.45,1.2,37.08,63.9,51.46,30.15,398.66,429.78
9/15/2012 5:30,50.98,43.3,1.2,37.2,64.12,52.14,30.51,394.62,419.26
9/15/2012 6:00,50.39,43.52,1.03,37.55,64.69,52.36,30.27,395.6,421.2
9/15/2012 6:30,48.92,42.92,1.11,37.77,63.73,52.31,30.56,389.05,414.06
9/15/2012 7:00,50.18,42.85,1.34,37.67,64.8,52.51,29.59,391.78,416.27
9/15/2012 7:30,49.48,42.24,1.21,37.72,64.45,52.5,29.34,385.19,409.47
9/15/2012 8:00,47.88,42.21,1.11,37.29,63.78,52.27,28.75,384.25,408.38
9/15/2012 8:30,51.34,44.36,1.16,36.87,64.11,52.51,28.19,403.73,429.26
9/15/2012 9:00,47.93,41.91,1.01,36.15,63.86,52.05,27.15,375.49,399
9/15/2012 9:30,44.57,39.43,0.79,35.6,63.49,51.27,25.34,347.59,371.98
9/15/2012 10:00,43.74,39.34,0.79,35.27,63.29,50.74,25.24,351.74,377.63
9/15/2012 10:30,47.55,41.4,1.02,34.95,63.17,50.5,24.99,376.02,396.55
9/15/2012 11:00,41.61,38.75,0.9,34.79,63.2,50.03,24.4,358.74,375.72
9/15/2012 11:30,32.35,35.57,0.51,33.83,63.09,49.24,23.82,270.98,281.38
9/15/2012 12:00,45.68,40.08,0.83,33.49,62.54,48.84,24.41,357.95,379.79
9/15/2012 12:30,42.41,39.06,0.84,33.72,62.74,48.58,24.03,344.85,362.59
9/15/2012 13:00,43.77,39.21,0.83,33.08,62.86,48.27,23.33,341.84,363.45
9/15/2012 13:30,42.75,38.67,0.66,32.71,62.48,47.79,21.9,344.33,362.03
9/15/2012 14:00,37.73,36.63,0.52,32.64,61.89,47.03,20.49,301.35,318.01
9/15/2012 14:30,33.39,35.7,0.34,31.99,61.94,46.5,20.19,275.99,286.46
9/15/2012 15:00,32.33,35.22,0.37,31.32,60.85,45.65,19.15,267,278.55
9/15/2012 15:30,30.79,34.5,0.44,30.57,61.89,45,20.03,243.23,259.45
9/15/2012 16:00,29.26,34.79,0.51,30.15,61.33,44.04,19.07,242.62,254.8
9/15/2012 16:30,32.24,35.05,0.55,30.08,60.44,43.78,18.68,259.71,269.91
9/15/2012 17:00,30.8,34.81,0.58,29.51,60.89,43.36,18.83,243.04,251.09
9/15/2012 17:30,30.54,34.39,0.61,29.19,60.37,42.91,18.44,241.8,251.21
9/15/2012 18:00,33.89,35.48,0.65,28.81,59.28,42.72,17.2,274.52,283.16
9/15/2012 18:30,34.83,35.55,0.44,28.43,59.74,42.77,17.5,291.16,302.36
9/15/2012 19:00,33.17,35.62,0.47,28.21,59.32,42.52,17.17,270.81,282.7
9/15/2012 19:30,33.61,35.24,0.63,27.9,59.68,42.36,16.94,273.42,285.25
9/15/2012 20:00,30.75,34.87,0.6,27.56,59.45,42.16,16.52,251.52,261.98
9/15/2012 20:30,39.63,38.1,0.9,27.12,59.19,42.18,16.44,320.05,332.59
9/15/2012 21:00,40.22,38.81,0.77,26.37,59,42.3,16.53,336.18,345.72
9/15/2012 21:30,38.74,37.91,0.94,25.8,59.02,42.45,16.32,338.68,348.17
9/15/2012 22:00,38.41,37.43,0.86,26.14,59.22,42.3,17.95,333.23,355.08
9/15/2012 22:30,42.35,38.88,0.89,26.47,59.15,42.79,18.5,349.39,371.94
9/15/2012 23:00,35.91,36.31,0.47,27.27,59.5,43.28,19.36,275.95,297.09
9/15/2012 23:30,41.51,38.98,0.88,28.01,60,44.28,20.15,351.77,374.55
9/16/2012 0:00,43.5,39,0.87,28.9,59.91,44.87,21.2,353.56,379.63
9/16/2012 0:30,49.12,42.36,0.95,30.28,60.42,46.05,23.08,396.84,422.51
9/16/2012 1:00,49.96,43.06,1.05,31.46,61.42,47.05,25.4,407.02,434.3
9/16/2012 1:30,48.54,41.38,0.88,32.41,62.29,48.07,25.97,382.22,408.04
9/16/2012 2:00,48.21,41.87,1.05,33.07,61.8,48.54,26.69,389.77,418.41
9/16/2012 2:30,47.65,41.49,0.89,34.27,62.1,49.17,27.43,370.4,402.22
9/16/2012 3:00,48.55,42.08,1,35.07,62.53,49.97,28.78,388.46,415.85
9/16/2012 3:30,49.05,42.26,0.93,35.73,63.29,50.57,29.22,393.29,418.46
9/16/2012 4:00,44.96,39.17,0.98,36.15,63.4,51.36,29.84,375.49,401.72
9/16/2012 4:30,44.74,39.91,1.08,36.84,63.63,51.52,29.58,362.05,388.71
9/16/2012 5:00,51.19,43.53,1.03,37.03,64.49,52.09,31.12,399.93,423.97
9/16/2012 5:30,49.65,42.19,1.01,38.17,63.9,52.11,31.33,385.39,412.42
9/16/2012 6:00,50.11,43.29,1.09,37.65,64,52.33,30.48,393.05,420.68
9/16/2012 6:30,46.78,41.14,0.99,37.98,63.81,52.43,31,370.35,394.31
9/16/2012 7:00,48.26,41.72,0.97,38.22,62.97,52.57,29.73,379.08,406.37
9/16/2012 7:30,47.25,41.36,0.89,38.3,63.13,52.59,30.01,371.23,396.1
9/16/2012 8:00,47.89,41.21,1.09,38.02,63.41,52.56,29.43,375.97,402.2
9/16/2012 8:30,46.35,40.71,1.17,37.84,63.14,52.59,29.62,367.79,395.7
9/16/2012 9:00,48.04,41.87,0.94,37.55,62.64,52.49,28.71,369.18,394.41
9/16/2012 9:30,43.78,39.27,0.85,36.98,62.59,51.76,26.75,354.11,378.06
9/16/2012 10:00,44.19,39.38,1.01,36.57,62.68,51.28,26.22,353.37,376.01
9/16/2012 10:30,48.79,42.6,0.98,35.93,62.49,50.85,25.79,396.36,416.04
9/16/2012 11:00,46.22,41.35,0.9,35.26,61.93,49.73,24.71,380.2,402
9/16/2012 11:30,45.78,40.53,0.92,34.56,61.75,49.78,24.47,373.17,393.96
9/16/2012 12:00,43.85,38.83,0.81,34.03,61.31,49.26,23.57,356.95,369.58
9/16/2012 12:30,36.37,36.32,0.68,33.55,61.1,48.36,22.8,298.78,308.96
9/16/2012 13:00,37.74,37,0.93,33.46,60.96,47.4,21.51,308.55,325.5
9/16/2012 13:30,30.24,34.57,0.46,32.88,60.74,47.08,21.49,250.42,260.39
9/16/2012 14:00,36.54,36.4,0.64,32.74,59.32,46.46,20.68,300.49,307.96
9/16/2012 14:30,40.01,37.32,0.61,32.22,60.78,46.05,20.8,312.68,323.52
9/16/2012 15:00,36.32,35.85,0.49,31.25,59.75,45.7,20.72,298.67,307.87
9/16/2012 15:30,34.43,35.78,0.59,30.94,59.31,45.22,19.58,281.53,291.29
9/16/2012 16:00,35.14,36.02,0.65,30.63,58.89,44.66,19.78,286.18,295.85
9/16/2012 16:30,35.06,35.51,0.59,30.22,59.14,44.38,19.31,281.31,295.93
9/16/2012 17:00,33.55,35.58,0.57,29.65,59.06,44.05,18.67,269.67,281.91
9/16/2012 17:30,33.8,35.62,0.47,29.33,58.69,43.64,17.86,271.94,283.72
9/16/2012 18:00,32.06,35.13,0.53,28.61,58.79,43.21,18.15,265.7,280.49
9/16/2012 18:30,33.06,35.66,0.57,28.51,58.17,42.61,17.03,271.54,285.02
9/16/2012 19:00,32.94,35.46,0.61,27.78,58.36,42.26,17.6,266.04,280.4
9/16/2012 19:30,30.5,34.96,0.4,27.21,58.95,41.45,17.18,247.38,262.01
9/16/2012 20:00,40.03,37.99,0.68,26.72,58.17,41.2,16.99,313.07,331.76
9/16/2012 20:30,31.23,35.08,0.35,25.72,58.68,41.13,16.54,259.48,277.96
9/16/2012 21:00,34.34,35.95,0.43,26.11,57.37,40.94,16.55,284.88,305.09
9/16/2012 21:30,35.03,36.14,0.61,26.26,57.89,41.64,17.44,291.18,307.13
9/16/2012 22:00,38.7,37.85,0.91,26.57,58.27,42.61,18.79,328.53,348.66
9/16/2012 22:30,41.7,38.54,0.95,27.25,58.38,43.17,20.12,349.51,366.47
9/16/2012 23:00,47.47,41.56,0.91,28.75,59.7,44.31,20.84,376.21,397.07
9/16/2012 23:30,48.51,42.79,1.23,29.47,59,45.69,21.64,398.44,414.84
9/17/2012 0:00,50.13,43.26,1.15,30.63,59.81,46.14,23.2,400.42,419.63
9/17/2012 0:30,51.26,43.86,1.11,32.02,60,47.55,24.45,404.46,419.96
9/17/2012 1:00,50.81,43.05,1.03,33.49,60.63,48.46,26,397.83,417.92
9/17/2012 1:30,50.69,43.5,1.2,34.71,61.62,49.87,27.49,399.81,419.21
9/17/2012 2:00,49.97,43.35,1.23,35.8,61.63,50.05,28.46,400.67,421.18
9/17/2012 2:30,53.02,45.14,1.36,36.75,62.39,50.96,29.77,411.13,431.04
9/17/2012 3:00,54.07,46.71,1.35,37.65,62.01,52.23,30.25,423.43,443.85
9/17/2012 3:30,51.31,44.07,1.43,38.03,63.48,52.93,30.85,408.29,425.03
9/17/2012 4:00,52.51,44.72,1.22,38.99,63.21,53.28,31.88,403.78,425.73
9/17/2012 4:30,53.2,46.06,1.03,39.02,62.71,53.93,31.38,423.85,450.01
9/17/2012 5:00,55.38,47.02,1.21,39.51,63.72,54.15,32.26,430.97,454.54
9/17/2012 5:30,54.01,45.67,1.12,39.61,64.24,54.48,32.02,419.74,440.56
9/17/2012 6:00,52.13,44.14,1.15,40.24,64.61,54.73,32.51,412.05,435.72
9/17/2012 6:30,53.23,44.85,1.06,40.33,62.88,54.75,32.19,413.64,437.16
9/17/2012 7:00,54.74,46.08,1.19,40.48,63.44,55.1,32.09,428.61,456.03
9/17/2012 7:30,53.34,45.37,1.14,40,63.93,55.28,32.09,421.92,445.65
9/17/2012 8:00,52.38,45,1.14,40.03,63.9,54.94,31.1,419.01,442.8
9/17/2012 8:30,54.29,45.52,1.09,40.07,64.01,54.64,31.03,424.84,452.01
9/17/2012 9:00,52.47,44.06,1.07,40.13,64.04,54.35,30.26,412.16,437.61
9/17/2012 9:30,49.65,41.88,1.13,39.34,63.33,53.77,29.55,407.79,427.68
9/17/2012 10:00,46.57,40.38,1.04,38.64,63.77,53.07,27.42,360.84,382.42
9/17/2012 10:30,51.8,44.46,1.12,38.31,62.8,52.53,27.39,408.7,427.92
9/17/2012 11:00,53.97,46.29,1.26,37.12,62.18,52.45,27.26,423.53,445.54
9/17/2012 11:30,52.67,45.46,1.18,36.4,62.85,51.73,26.37,418.4,441.18
9/17/2012 12:00,53.22,45.59,1.23,36.33,62.5,51.38,25.17,423.53,445.73
9/17/2012 12:30,51.81,44.42,1.29,36.21,62.44,50.95,24.04,408.93,432.15
9/17/2012 13:00,52.54,46.44,1.37,35.66,62.39,50.57,24.26,430.92,449.3
9/17/2012 13:30,45.39,40.3,0.92,34.9,61.52,49.5,23.38,363.64,385.7
9/17/2012 14:00,43.38,39.21,0.79,34.7,62.24,49.11,23.16,353.14,375.85
9/17/2012 14:30,41.03,37.94,0.64,34.03,61.65,48.48,22.65,324.11,349.21
9/17/2012 15:00,33.89,35.3,0.27,33.58,61.11,47.43,21.73,278.22,294.61
9/17/2012 15:30,36.25,36.04,0.41,33.22,60.96,46.97,20.3,297.28,310.14
9/17/2012 16:00,32.45,34.82,0.34,32.86,61.06,46.69,20.12,264.84,281.81
9/17/2012 16:30,30.05,34.27,0.17,32.27,60.98,45.48,20.3,241.43,258.62
9/17/2012 17:00,27.06,33.54,0.27,31.36,59.81,44.45,19.97,223.55,237.9
9/17/2012 17:30,30.12,34.69,0.4,30.5,59.74,43.91,19.28,258.76,273.22
9/17/2012 18:00,29,34.45,0.42,29.99,59.88,43.4,18.62,247.24,257.88
9/17/2012 18:30,28.78,34.57,0.48,29.22,59.77,42.78,18.57,256.1,269.22
9/17/2012 19:00,29.59,34.59,0.45,28.24,59.18,42.37,17.09,266.53,278.64
9/17/2012 19:30,30.71,34.96,0.5,27.75,59.25,42.24,16.83,272.62,285.62
9/17/2012 20:00,31.91,35.18,0.53,27.38,58.93,42.04,17.3,287.59,302.52
9/17/2012 20:30,34.62,36.12,0.76,26.69,58.36,42.25,16.96,310.69,327.49
9/17/2012 21:00,37.5,36.67,0.63,26.87,58.59,42.42,17.67,317.64,334.3
9/17/2012 21:30,38.09,37.01,0.71,27.5,58.29,42.65,17.77,325.17,346.32
9/17/2012 22:00,36.01,36.66,0.62,27.47,58.39,43.06,19.08,321.99,343.81
9/17/2012 22:30,44.35,40.37,1.22,27.41,58.45,43.45,19.93,373.96,394.12
9/17/2012 23:00,41.95,38.46,0.73,28.65,58.91,44.68,21.4,350.38,370.89
9/17/2012 23:30,50.47,43.06,1.41,30.05,59.95,45.73,23,412.31,437.53
9/18/2012 0:00,49.03,43.29,1.36,31.52,60.3,47.15,24.11,412.91,438.36
9/18/2012 0:30,52.12,44.38,1.31,31.83,60.59,48.46,25.64,419.06,442.06
9/18/2012 1:00,51.31,44.19,1.26,33.3,61.22,48.91,26.54,418.26,441.17
9/18/2012 1:30,51.09,43.94,1.33,35,61.55,50,27.05,414.61,436.99
9/18/2012 2:00,43.22,39.31,1.07,35.34,62.05,50.39,28.46,361.65,382.68
9/18/2012 2:30,52.11,44.72,1.39,36.18,61.73,51.25,28.89,418.03,441.47
9/18/2012 3:00,54.16,46.89,1.57,36.57,62.2,52.18,29.88,432.91,457.95
9/18/2012 3:30,51.76,44.78,1.32,37.55,62.56,52.98,30.18,419.66,444.15
9/18/2012 4:00,48.05,41.52,1.24,38.25,62.51,53.38,30.85,393.34,416.93
9/18/2012 4:30,43.43,39,1.08,37.84,63.33,53.65,30.37,360.52,386.67
9/18/2012 5:00,43.11,38.17,0.8,38.14,63.63,53.21,30.29,341.19,365.43
9/18/2012 5:30,47.13,41.14,0.9,39.02,62.99,54.08,31.12,391.73,417.5
9/18/2012 6:00,46.63,40.45,0.99,39.18,64.04,54.13,31.96,379.42,404.61
9/18/2012 6:30,48.54,41.41,1.03,39.72,63.76,54.02,32.53,395.25,423.95
9/18/2012 7:00,45.57,39.98,1.12,40.26,63.97,54.33,31.14,377.9,402.92
9/18/2012 7:30,48.06,41.18,1.16,40.45,63.84,55.09,31.71,381.81,410.98
9/18/2012 8:00,48.21,41.87,1.1,40.44,64.42,55.11,31.57,386.54,411.25
9/18/2012 8:30,50.51,43.01,1.24,40,64.7,54.72,31.02,403.06,435.4
9/18/2012 9:00,48.63,42.14,1.19,40.05,64.06,54.68,30.14,398.34,423.88
9/18/2012 9:30,47.47,41.96,1.22,39.44,64.06,53.74,30.06,391,414.55
9/18/2012 10:00,48.13,41.94,1.32,39.1,64.06,52.86,28.61,390.27,416.93
9/18/2012 10:30,49.94,43.17,1.27,37.69,64.42,52.66,26.76,406.79,431.73
9/18/2012 11:00,49.27,42.89,1.21,36.97,63.15,52.02,26.16,402.19,425.66
9/18/2012 11:30,50.29,43.16,1.13,37.02,63.75,51.53,25.57,407.79,432.14
9/18/2012 12:00,47.8,41.32,1.12,36.29,63.51,51.12,25.85,388.78,413.54
9/18/2012 12:30,48.33,42.79,1.27,35.44,62.43,50.36,24.45,406.46,431.58
9/18/2012 13:00,47.83,41.99,1.22,34.4,62,50.04,23.62,397.16,422.49
9/18/2012 13:30,48.37,42.08,1.02,33.9,62.11,49.11,22.9,399.02,423.19
9/18/2012 14:00,46.87,41.3,1.1,33.89,61.73,48.8,21.5,388.47,411.39
9/18/2012 14:30,37.52,36.4,0.76,33.17,60.54,48,20.29,300.05,317.99
9/18/2012 15:00,37.29,36.32,0.75,32.69,60.72,47.3,20.95,313.58,333.25
9/18/2012 15:30,34.19,35.73,0.45,32.48,60.54,46.35,20.52,290.64,308.93
9/18/2012 16:00,34.28,35.7,0.64,31.85,59.94,45.59,20.12,297.9,314.73
9/18/2012 16:30,34.94,36.15,0.58,31.41,59.14,45.24,18.62,294.04,316.24
9/18/2012 17:00,32.86,35.47,0.57,31.16,59.93,44.96,18.95,280.98,299.87
9/18/2012 17:30,34.5,35.85,0.39,30.16,59.49,44.2,18.5,296.14,315.2
9/18/2012 18:00,33.32,35.62,0.43,29.76,58.84,44.04,18.89,287.61,307.93
9/18/2012 18:30,28.33,34.53,0.42,29.22,59.98,43.94,18.39,248.59,266.26
9/18/2012 19:00,32.37,35.41,0.62,28.72,59.04,43.45,17.65,278.53,295.49
9/18/2012 19:30,35.07,35.83,0.83,28.25,58.6,42.9,17.44,290.24,308.34
9/18/2012 20:00,45.8,40.72,0.87,27.83,58.69,42.74,17.59,388.55,413.6
9/18/2012 20:30,38.99,37.68,0.87,27.23,59.21,42.83,16.5,335.05,361.15
9/18/2012 21:00,44.07,39.98,1.12,26.54,58.96,43.02,17.18,374.39,398.01
9/18/2012 21:30,41.89,38.61,0.84,27.24,58.48,43.26,18.28,358.83,380.15
9/18/2012 22:00,42.32,39.25,1.03,27.73,58.78,43.33,17.88,352.39,374.54
9/18/2012 22:30,45.23,40.5,1.02,27.78,58.86,44.27,20.06,383.42,405.02
9/18/2012 23:00,42.85,39.51,0.8,28.63,59.56,44.66,21.06,360.48,383.2
9/18/2012 23:30,44.77,39.9,0.92,29.1,59.77,45.53,22.03,375.48,399.11
9/19/2012 0:00,47.03,41.13,1,30.53,60.52,46.03,23.84,386.46,409.14
9/19/2012 0:30,46.27,40.4,0.93,31.25,60.94,47.11,24.78,384.64,404.8
9/19/2012 1:00,46.62,41.29,0.88,32.8,60.68,48.31,26,390.18,416.54
9/19/2012 1:30,45.72,39.96,0.83,33.9,61.55,49.17,26.95,371.65,395.31
9/19/2012 2:00,44.12,39.63,0.97,35.21,62.44,49.87,27.39,366.06,390.13
9/19/2012 2:30,40.52,37.9,1.15,36.13,62.05,50.92,29.02,330.63,346.74
9/19/2012 3:00,43.16,38.99,1.15,37.1,62.73,51.3,29.43,344.07,361.54
9/19/2012 3:30,42.19,38.38,1,37.96,63.07,52.41,31.03,341.13,359.07
9/19/2012 4:00,43.12,38.39,0.94,38.1,62.98,52.53,30.81,340.58,356.22
9/19/2012 4:30,44.58,39.33,1.07,38.49,63.41,53.14,31.54,365.65,382.48
9/19/2012 5:00,46.53,40.37,1.15,39.13,63.78,53.73,32.68,372.79,393.09
9/19/2012 5:30,44.9,39.41,1.2,40,63.62,53.88,32.47,358.1,375.79
9/19/2012 6:00,46.8,40.59,1.22,40.47,64.28,53.66,32.66,374.98,392.53
9/19/2012 6:30,44.24,39.42,1.19,41.06,64.98,53.56,32.71,361.02,380.25
9/19/2012 7:00,43.61,39.09,1.11,41.08,64.89,53.83,32.7,355.6,372.61
9/19/2012 7:30,44.93,39.68,0.96,40.81,64.92,54.11,31.97,356.16,371.75
9/19/2012 8:00,42.07,37.65,1.01,40.35,64.96,53.84,31.61,342.75,356.82
9/19/2012 8:30,44.83,39.39,0.94,40.28,64.24,53.59,31.05,362.39,378.68
9/19/2012 9:00,42.39,38.95,0.87,39.82,64.25,53.12,28.72,351.54,369.83
9/19/2012 9:30,41.59,38.1,0.76,39,64.07,52.62,27.22,341.64,358.58
9/19/2012 10:00,43.95,39.36,1.1,38.12,63.58,52.1,27.35,363.48,380.34
9/19/2012 10:30,46.21,40.42,1.01,37.38,63.39,51.66,28.35,372.39,389.13
9/19/2012 11:00,46.27,40.98,1.13,37.46,64.05,50.91,26.76,361.58,383.07
9/19/2012 11:30,47,41.28,0.97,36.07,62.71,50.4,25.79,385.21,402.93
9/19/2012 12:00,45.14,40.68,0.95,36.11,62.98,49.78,26.07,369.61,393.77
9/19/2012 12:30,36.24,36.65,0.82,35.4,62.85,48.83,23.85,300.94,322.13
9/19/2012 13:00,38.28,36.95,0.86,35.04,62.47,48.27,23.86,323.73,346.49
9/19/2012 13:30,36.16,36.22,0.52,34.35,61.84,47.67,22.86,307.64,321.43
9/19/2012 14:00,31.31,34.88,0.65,34.37,61.37,46.77,22.63,265.92,281.14
9/19/2012 14:30,27.89,34.34,0.51,33.77,61.55,46.41,22.93,236.48,250.25
9/19/2012 15:00,32.72,34.83,0.64,33.27,60.61,45.55,20.89,266.33,284.52
9/19/2012 15:30,36.27,36.3,0.73,32.74,60.3,44.85,19.83,307.54,327.41
9/19/2012 16:00,38.32,36.79,0.63,31.57,60.03,44,20.02,314.05,332.95
9/19/2012 16:30,29.57,34.38,0.38,30.88,60.65,43.59,20.37,250.11,267.15
9/19/2012 17:00,28.78,34.35,0.45,30.56,60.27,43.3,20.07,252.93,272.07
9/19/2012 17:30,28.45,34.31,0.52,30.54,60.05,43.29,19.58,239.54,258.81
9/19/2012 18:00,27.88,34.52,0.42,30.09,59.92,43.09,19.8,243.47,262.08
9/19/2012 18:30,29.78,34.51,0.53,29.76,59.65,42.75,19.06,248.83,268.91
9/19/2012 19:00,30.04,34.78,0.6,29.12,59.79,42.5,18.64,254.16,273.43
9/19/2012 19:30,29.66,34.45,0.55,28.77,59.36,41.94,18.82,248.76,270.03
9/19/2012 20:00,33.48,35.35,0.8,28.17,58.31,41.7,18.29,285.86,308.12
9/19/2012 20:30,36.87,36.68,0.47,28.06,59.03,41.81,18.27,314.47,332.02
9/19/2012 21:00,34.4,35.87,0.53,27.84,59.18,41.75,18.61,292.02,306.43
9/19/2012 21:30,37.64,36.86,0.63,27.84,58.61,42.09,19.19,319.38,338.01
9/19/2012 22:00,49.08,44.21,1.5,28.06,59.17,42.79,20.32,420.75,442.85
9/19/2012 22:30,52,45.38,1.39,28.71,59.54,43.85,20.13,422.91,446.49
9/19/2012 23:00,48.12,42.45,1.3,29.37,59.74,44.69,21.98,382.74,402.97
9/19/2012 23:30,48.26,43.94,1.73,30.01,60.17,45.64,23.14,388.07,411.48
9/20/2012 0:00,49.15,43.83,1.57,31.24,60.28,46.72,24.18,397.79,426.15
9/20/2012 0:30,49.36,43.57,1.62,32.12,60.59,47.07,24.74,394.61,424.57
9/20/2012 1:00,49.51,43.71,1.46,32.66,60.51,48.21,25.43,396.13,425.1
9/20/2012 1:30,51.1,43.81,1.24,33.95,61.11,49.07,27.01,406.9,426.4
9/20/2012 2:00,48.94,42.42,1.02,34.54,61.74,49.37,28.39,398.35,425.03
9/20/2012 2:30,43.61,38.87,0.87,35,61.86,49.57,28.7,353.96,379.42
9/20/2012 3:00,46.97,41.38,1.13,35.82,62.3,49.89,29.76,372.08,401.42
9/20/2012 3:30,54.77,47.79,1.42,37.07,62.48,51.38,30.99,431.36,462.7
9/20/2012 4:00,52.53,44.81,1.34,37.8,63.2,52.26,31.35,411.83,441.88
9/20/2012 4:30,50.44,43.4,1.26,38.06,63.69,53.28,31.96,410.73,430.18
9/20/2012 5:00,54.07,46.54,1.29,39.37,63.74,53.25,32.55,434.73,450.71
9/20/2012 5:30,50.92,44.03,1.2,40.1,64.33,53.92,32.87,413.79,434.92
9/20/2012 6:00,51.07,43.37,1.37,39.9,64.75,54.06,32.92,412.72,433.62
9/20/2012 6:30,52.43,44.66,1.5,40.59,64.31,54,31.8,423.82,446.21
9/20/2012 7:00,50.28,43.38,1.54,40.02,64.75,53.69,31.81,413.82,435.18
9/20/2012 7:30,51.74,44.61,1.49,39.44,64.8,54.18,30.99,423.47,440.12
9/20/2012 8:00,53.05,44.56,1.37,39.47,65.14,54.4,30.68,425.07,444.66
9/20/2012 8:30,54.88,47.08,1.41,39.93,64.76,54.05,30.58,443.31,460.83
9/20/2012 9:00,53.36,45.76,1.35,38.36,64.24,53.91,29.29,431.95,454.92
9/20/2012 9:30,51.19,43.88,1.27,38.03,64.66,53.3,28.7,412.44,435.24
9/20/2012 10:00,50.69,44.04,1.24,37.4,64.39,52.67,27.92,412.67,432.13
9/20/2012 10:30,48.19,42.37,1.02,36.88,64.51,52.36,27.53,397.03,416.74
9/20/2012 11:00,39.93,37.96,0.79,36.41,64.14,51.39,26.66,341.61,359.15
9/20/2012 11:30,42.22,38.56,0.87,36.27,63.37,51.03,25.86,345.38,370.96
9/20/2012 12:00,30.61,34.38,0.5,35.88,63.37,50.04,25.72,255.24,271.24
9/20/2012 12:30,29.77,34.34,0.53,35.68,63.02,49.72,25.5,257.24,270.82
9/20/2012 13:00,36.56,35.89,0.71,35.5,62.99,49.32,25.32,295.97,309.75
9/20/2012 13:30,37.78,36.84,0.69,34.68,62.11,48.98,24.96,308.47,327.75
9/20/2012 14:00,35.39,36.06,0.69,34.39,61.94,48.66,24.59,295.77,309.31
9/20/2012 14:30,33.75,35.52,0.66,33.95,61.57,48.45,24.36,285.66,302.82
9/20/2012 15:00,31.2,35.11,0.72,33.78,62.01,47.92,24.25,267.73,283.1
9/20/2012 15:30,33.01,35.45,0.6,33.68,60.33,47.8,23.87,286.64,301.28
9/20/2012 16:00,32.79,35.17,0.63,33.27,61.24,47.54,23.64,275.44,292.54
9/20/2012 16:30,32.5,35.05,0.64,32.91,61.65,47.28,23.69,269.88,284.28
9/20/2012 17:00,30.36,34.62,0.68,32.82,61.11,47.08,23.56,259.4,273.03
9/20/2012 17:30,30.98,34.61,0.61,32.23,61.59,46.78,23.56,256.15,271.62
9/20/2012 18:00,31.7,34.87,0.48,32.33,60.74,46.77,22.96,262.98,275.63
9/20/2012 18:30,30.79,34.82,0.41,32,60.91,46.38,22.42,255.03,271.44
9/20/2012 19:00,33.39,35.54,0.5,31.85,60.82,46.04,21.65,268.18,286.31
9/20/2012 19:30,35.74,36.47,0.9,31.49,60.78,45.56,21.6,299.55,320.8
9/20/2012 20:00,33.88,35.62,0.8,31.28,60.32,45.86,21.55,290.57,303.71
9/20/2012 20:30,40.62,38.48,0.8,31.11,60.98,46.03,22.01,337.84,363.82
9/20/2012 21:00,39.3,37.38,0.73,31.15,61.06,46.28,21.72,307.64,327.38
9/20/2012 21:30,41.29,38.25,1.13,30.97,61.3,46.28,21.39,331.59,356.52
9/20/2012 22:00,47.26,41.53,1.2,30.87,60.92,46.25,22.2,388.33,404.33
9/20/2012 22:30,44.81,40.34,1.02,30.93,60.75,46.61,21.99,376.66,392.25
9/20/2012 23:00,47.55,41.47,1.04,31.08,61.1,46.82,23.39,389.91,402.49
9/20/2012 23:30,44.75,40.12,1,31.12,61.08,46.79,22.74,376.25,390.14
9/21/2012 0:00,46.72,41.18,1.08,31.08,61.59,46.95,22.85,384.19,398.6
9/21/2012 0:30,46.58,40.87,1.26,32.33,61.39,47.06,23.68,385.55,397.78
9/21/2012 1:00,49.49,42.68,1.23,32.61,61.69,47.4,23.83,404.95,418.31
9/21/2012 1:30,50.5,43.33,1.14,32.57,61.82,48.51,24.82,413.54,423.14
9/21/2012 2:00,46.66,40.97,1.14,33.79,61.97,48.61,26.04,389.24,399.75
9/21/2012 2:30,49.03,42.07,1.05,35,62.78,49.01,27.01,395.95,410.74
9/21/2012 3:00,45.3,40.11,1.08,35.15,61.94,49.32,28.25,372.48,382.64
9/21/2012 3:30,47.45,41.35,1.13,35.76,63.49,50.14,27.46,387.84,400.93
9/21/2012 4:00,46.11,39.89,0.84,36.05,62.39,50.2,27.76,368.95,380.83
9/21/2012 4:30,45.14,40.79,0.98,35.19,62.76,50.34,24.69,378.53,390.73
9/21/2012 5:00,44.64,39.96,0.91,33.34,62.64,49.92,21.96,369.79,383.08
9/21/2012 5:30,45.2,40.24,1.19,32.76,61.96,48.91,22.24,372.76,384.81
9/21/2012 6:00,46.68,41.37,1.04,32.86,62.36,48.39,22.78,385.55,399.21
9/21/2012 6:30,45.38,40.55,1.04,32.13,62.66,48.21,22.51,376.47,389.66
9/21/2012 7:00,46.61,41.06,1.13,32.55,62.15,48.09,23.24,383.69,397.23
9/21/2012 7:30,44.71,39.78,0.9,32.78,62.45,47.77,24.52,369.62,383.58
9/21/2012 8:00,46.51,41.29,1.04,32.32,62,47.19,25,379.47,395.95
9/21/2012 8:30,48.44,42.34,1.12,32.68,61.68,47.95,23.32,395.32,408.6
9/21/2012 9:00,48.22,41.97,1.07,32.68,62.11,47.61,22.77,388.81,403.18
9/21/2012 9:30,45.94,41.85,0.99,32.02,62.5,47.61,23.29,387.65,398.44
9/21/2012 10:00,47.74,42.09,1.03,32.35,61.53,48.34,23.13,394.13,404.9
9/21/2012 10:30,45.92,40.77,1.09,32.52,62.31,48.22,23.58,374.47,388.36
9/21/2012 11:00,46.07,41.63,1.11,32.27,62.11,48.22,23.71,386.31,398.51
9/21/2012 11:30,46.27,41.6,1.26,32.02,61.29,47.89,23.18,384.56,398.13
9/21/2012 12:00,48.42,42.61,1.3,32.34,61.97,47.68,23.46,398.29,412.09
9/21/2012 12:30,44.04,39.85,1.2,31.94,61.78,47.55,22.68,361.02,382.93
9/21/2012 13:00,43.65,39.9,0.85,32.15,61.27,47.56,21.94,362.27,382.99
9/21/2012 13:30,40.31,38.19,0.93,31.63,61.1,47.08,21.81,339.89,362.53
9/21/2012 14:00,43.49,39.38,0.73,31.11,61.76,46.76,21.53,360.36,382.21
9/21/2012 14:30,41.12,38.37,0.96,31.4,61.22,46.68,21.48,341.73,363.44
9/21/2012 15:00,35,36.21,0.71,30.65,60.68,46.4,20.86,301.76,321.21
9/21/2012 15:30,36.37,35.95,0.72,30.63,60.8,46.08,21.11,302.88,319.1
9/21/2012 16:00,36.36,36.54,0.57,30.3,61.53,45.79,21.2,312.31,328.6
9/21/2012 16:30,34.95,36.38,0.66,30.48,60.09,45.38,21.01,297.64,316.35
9/21/2012 17:00,35.96,36.83,0.76,30.5,60.6,45.27,21.49,290.93,318.18
9/21/2012 17:30,37.98,37.06,0.9,30.29,60.39,45.37,22.28,315.5,333.82
9/21/2012 18:00,38.72,37.34,0.56,30.01,61.31,45.3,21.99,325.91,343.98
9/21/2012 18:30,39.98,37.76,0.64,30.05,61.38,45.25,22.21,333.12,349.97
9/21/2012 19:00,45.18,40.75,0.95,29.93,60.92,45.52,21.82,375.44,396.75
9/21/2012 19:30,39.07,37.08,0.88,29.91,61.45,45.18,21.47,327.85,348.16
9/21/2012 20:00,33.26,36.09,0.51,29.78,60.62,45.03,21.52,299.31,318.49
9/21/2012 20:30,32.38,35.22,0.58,29.55,61.01,45.03,20.36,268.67,287.83
9/21/2012 21:00,36.82,36.7,0.72,29.84,60.71,44.85,20.45,292.45,322.74
9/21/2012 21:30,38.49,37.51,0.79,29.28,60.49,45.21,21.1,323.73,341.99
9/21/2012 22:00,37.09,37.14,0.9,29.34,59.91,45.18,21.59,316.05,330.5
9/21/2012 22:30,44.17,39.95,1.27,29.84,61.34,45.39,21.18,360.47,371.61
9/21/2012 23:00,48.55,42.74,1.12,30.41,60.63,46.17,22.89,401.85,418.01
9/21/2012 23:30,48.69,42.82,1.2,31.12,60.73,46.88,23.18,403.64,420.67
9/22/2012 0:00,48.74,42.64,1.11,31.51,60.37,47.49,24.27,398.68,413.06
9/22/2012 0:30,50.62,44.07,1.38,32.04,61.06,48.13,24.82,420.09,437.72
9/22/2012 1:00,56.21,49.48,1.62,33.33,61.08,49.08,25.92,460.59,476.79
9/22/2012 1:30,57.5,50.77,1.56,33.77,61.01,50.41,27.01,464.71,483.77
9/22/2012 2:00,50.37,43.24,1.37,34.05,60.97,50.96,27.29,405.06,426.01
9/22/2012 2:30,45.99,40.38,1.27,35.16,61.01,51.01,28.42,391.95,411.66
9/22/2012 3:00,49.47,42.91,1.19,35.73,61.33,51.22,28.06,397.63,415.8
9/22/2012 3:30,47.55,41.5,1.44,35.93,61.24,51.77,28.97,396.51,416.36
9/22/2012 4:00,51.6,44.61,1.36,36.93,61.85,52.19,29.63,411.79,429.71
9/22/2012 4:30,47.55,42.39,1.5,37.17,61.82,52.2,29.73,398.83,417.81
9/22/2012 5:00,48.5,41.96,1.41,37.53,62.32,52.69,30.68,391.03,407.66
9/22/2012 5:30,50.62,43.41,1.47,38.56,61.84,53.08,31.19,402.02,419.48
9/22/2012 6:00,50.05,43.52,1.48,39.16,62.3,53.3,31.73,405.73,420.6
9/22/2012 6:30,49.68,43.1,1.31,38.16,62.56,53.01,31.4,402,417.24
9/22/2012 7:00,47.13,41.42,1.49,37.59,61.92,52.51,30.96,390.98,404.21
9/22/2012 7:30,48.73,42.47,1.53,38.01,62.35,51.99,29.75,395.38,412.73
9/22/2012 8:00,46.96,41.89,1.55,38.01,62.08,52.32,28.09,395.02,408.44
9/22/2012 8:30,50.31,43.59,1.3,36.87,61.99,52.01,27.45,408.76,425.91
9/22/2012 9:00,47.16,41.74,1.44,36.16,61.17,51.35,26.82,386.95,401.12
9/22/2012 9:30,46.39,41.3,1.33,35.47,61.15,50.6,26.03,382.39,397.05
9/22/2012 10:00,47.36,41.44,1.05,35.37,61.39,50.66,25.32,387.27,405.72
9/22/2012 10:30,49.79,42.95,1.21,34.66,59.99,50.06,25.01,404.86,424.55
9/22/2012 11:00,53.17,45.65,1.38,34.2,60.06,50.18,25.48,432.63,452.57
9/22/2012 11:30,51.74,44.55,1.53,34.53,60.18,49.58,26.45,415.88,437.18
9/22/2012 12:00,51.94,45.87,1.53,35.17,60.99,49.81,26.44,428.12,449.12
9/22/2012 12:30,39.16,37.05,0.78,34.33,61.01,49.33,24.27,328.83,348
9/22/2012 13:00,45.37,40.77,1.29,33.73,60.69,48.59,24.08,384.01,402.23
9/22/2012 13:30,33.85,36.13,0.71,33.47,60.16,47.95,23.28,301.91,315.42
9/22/2012 14:00,36.38,36.68,0.75,32.95,59.36,47.44,23.1,317.18,331.69
9/22/2012 14:30,32.91,35.11,0.52,32.65,59.88,46.83,22.35,282.35,293.85
9/22/2012 15:00,31.16,34.57,0.45,32.36,60.12,46.35,22.1,261.38,274.63
9/22/2012 15:30,33.53,35.37,0.39,32.2,59.74,46.32,21.15,284.48,300.75
9/22/2012 16:00,31.46,34.88,0.42,31.95,59.34,46.04,20.49,264.31,281.34
9/22/2012 16:30,33.68,35.44,0.42,31.43,58.61,45.88,20.86,286.36,301.96
9/22/2012 17:00,30.36,34.82,0.38,31.12,59.15,45.73,19.78,271.79,285.44
9/22/2012 17:30,31.17,35.21,0.33,31.05,59.28,45.48,19.61,272.04,287.33
9/22/2012 18:00,35.14,35.83,0.73,30.53,58.45,45.18,19.26,298.53,314.88
9/22/2012 18:30,33.48,35.35,0.69,30.03,59.16,44.64,19.8,280.5,292.63
9/22/2012 19:00,33.89,35.78,0.38,29.77,58.76,44.34,19.24,285.96,298.69
9/22/2012 19:30,37.33,36.36,0.53,29.35,58.3,43.91,18.95,309.53,324.33
9/22/2012 20:00,35.69,36.06,0.77,28.85,57.82,44.06,19.44,292.4,306.99
9/22/2012 20:30,33.47,35.76,0.55,28.48,57.56,43.74,19.35,282.92,296.63
9/22/2012 21:00,34.55,36.09,0.76,28.46,58.07,43.5,19.9,301.47,315.87
9/22/2012 21:30,33.61,35.89,0.73,28.41,57.56,43.85,19.45,299.41,310.9
9/22/2012 22:00,34.55,36.73,0.79,28.9,58.59,44.21,19.91,322.4,332.63
9/22/2012 22:30,42.18,38.67,1.14,29.23,58.7,44.78,20.31,352.77,367.64
9/22/2012 23:00,44.87,40.25,1.17,29.82,58.61,45.39,21.2,372.24,392.22
9/22/2012 23:30,42.94,39.51,1.17,30.19,58.93,45.65,22.6,361.43,378.49
9/23/2012 0:00,42.28,38.84,0.86,30.92,59.78,46.55,23.88,368.68,384.69
9/23/2012 0:30,47.3,41.32,1.31,32.21,59.93,46.96,24.66,379.55,396.21
9/23/2012 1:00,48.64,42.44,1.2,33.11,60.25,48.02,26.04,401.65,421.62
9/23/2012 1:30,43.55,39.67,1.19,34.85,60.31,48.83,27.47,374.43,390.71
9/23/2012 2:00,42.41,39.35,1.08,35.07,61.03,49.35,27.86,355.06,371.19
9/23/2012 2:30,43.75,39.42,1.26,36.06,60.6,50.07,29.44,360.2,375.49
9/23/2012 3:00,47.45,41.5,1.04,37.2,60.61,50.81,30.26,388.06,404.83
9/23/2012 3:30,44.66,39.87,1.35,37.5,61.06,51.33,30.58,371,387.18
9/23/2012 4:00,50.01,42.95,1.21,38.11,61.47,51.93,31.73,404.38,421.99
9/23/2012 4:30,45.61,40.02,1.02,38.21,61.82,52.67,31.53,371.66,399.16
9/23/2012 5:00,47.16,40.27,1.15,39.98,62.64,52.82,32.87,384.11,410.14
9/23/2012 5:30,47.1,40.4,1.18,40.22,63.06,53.24,33.4,371.33,391.65
9/23/2012 6:00,46.97,40.65,1.19,40.59,62.41,53.6,33.89,383.62,403.62
9/23/2012 6:30,42.12,38.47,0.61,40.14,62.08,53.66,32.79,350.67,374.64
9/23/2012 7:00,47.88,41.78,1.1,40.44,62.42,53.39,32.28,384.21,406.17
9/23/2012 7:30,45.24,39.84,1.06,40.3,62.04,53.58,31.58,365.82,382.61
9/23/2012 8:00,44.41,39.8,1.21,39.69,62.05,53.62,30.91,368.74,386.28
9/23/2012 8:30,45.11,40.2,1.18,39.3,61.93,52.77,30,370.76,388.65
9/23/2012 9:00,42.89,39.29,1.16,39.11,61.93,52.49,30.25,366.61,383.49
9/23/2012 9:30,44.69,40.1,1,38.31,61.74,52.13,28.58,369.83,386.08
9/23/2012 10:00,43.83,39.57,1.15,37.58,61.69,51.96,27.78,364.69,381.77
9/23/2012 10:30,44,39.74,1.14,37.63,61.38,51.37,29.16,361.51,378.38
9/23/2012 11:00,43.67,39.5,0.99,37.31,61.01,51.11,26.73,361.02,377.56
9/23/2012 11:30,43.59,39.14,1.06,36.76,60.71,50.72,26.3,351.17,367.47
9/23/2012 12:00,44.63,39.89,0.89,36.28,60.96,50.46,27.07,359.07,376.43
9/23/2012 12:30,34.5,35.79,0.63,35.94,60.44,49.76,24.94,286.89,303.3
9/23/2012 13:00,42.01,39.48,1.14,35.1,59.62,49.69,25.18,358.86,379.58
9/23/2012 13:30,44.5,40.32,0.89,35.42,60.61,49.3,24.94,363.24,380.79
9/23/2012 14:00,40.18,37.98,0.85,34.83,60.31,49.12,24.63,322.46,343.07
9/23/2012 14:30,31.6,35.45,0.67,34.84,60.66,48.72,24.49,260.52,272.65
9/23/2012 15:00,33.75,36.42,0.74,34.41,59.91,48.37,23.73,291.85,304.63
9/23/2012 15:30,31.69,35.11,0.38,34.05,59.48,47.75,23.65,258.36,274.63
9/23/2012 16:00,31.35,35.43,0.47,34.17,60.16,47.61,22.95,263.22,275.38
9/23/2012 16:30,34.76,36.6,0.73,33.5,59.35,47.32,22.37,288.15,304.11
9/23/2012 17:00,35.47,36.51,0.67,32.88,58.92,46.88,21.96,289.13,303.02
9/23/2012 17:30,33.12,35.36,0.51,32.51,59.55,46.68,22.26,275.08,287.82
9/23/2012 18:00,31.75,35.14,0.55,32.16,58.9,46.26,22.1,267.2,278.64
9/23/2012 18:30,31.9,35.28,0.59,31.63,58.1,45.85,21.44,263.49,275.25
9/23/2012 19:00,29.13,34.63,0.57,31.09,59.04,45.66,21.01,257.2,266.55
9/23/2012 19:30,32.3,35.26,0.62,30.96,59.12,45.13,20.13,267.48,279.46
9/23/2012 20:00,34.94,35.73,0.66,30.61,59,44.88,20.19,290.58,304.23
9/23/2012 20:30,33.51,35.9,0.42,30.22,58.36,44.66,19.81,285.31,297.36
9/23/2012 21:00,25.65,34.46,0.42,29.91,58.51,44.67,20.16,241.66,250.84
9/23/2012 21:30,37.65,37.88,0.97,29.65,58.56,44.88,20.58,326.28,340.19
9/23/2012 22:00,39.46,38.55,0.84,29.81,59,45.21,20.59,344.05,360.68
9/23/2012 22:30,38.03,37.67,0.89,29.88,58.62,45.41,20.68,327.38,342.09
9/23/2012 23:00,39.85,37.7,0.88,30.24,58.45,45.78,22.31,335.11,348.94
9/23/2012 23:30,38.19,37.78,0.97,30.57,59.7,46.35,23.33,326.87,339.72
9/24/2012 0:00,35.14,37.2,0.53,31.15,59.35,46.86,23.59,326.31,338.01
9/24/2012 0:30,40.26,37.77,0.7,32.17,59.77,47.07,24.53,337.65,352.31
9/24/2012 1:00,39.39,37.65,0.58,33.1,59.53,47.75,24.66,335.71,346.86
9/24/2012 1:30,39.24,37.75,0.69,33.76,59.77,48.16,25.77,330.79,343.17
9/24/2012 2:00,35.13,36.27,0.7,33.87,59.56,48.51,25.97,305.35,317.38
9/24/2012 2:30,41.66,38.83,0.78,34.62,60.2,48.84,26.52,349.57,360.8
9/24/2012 3:00,38.29,37.1,0.8,34.46,59.84,48.92,26.75,322.27,336.08
9/24/2012 3:30,44.43,39.55,0.91,35.16,60.58,49.23,27.47,354.47,370.17
9/24/2012 4:00,47.62,41.85,1.27,35.63,61.03,49.83,27.88,391.41,408.67
9/24/2012 4:30,40.19,37.66,0.69,36.35,61.04,49.76,27.16,319.9,333.53
9/24/2012 5:00,50.89,44.25,1.29,36.21,60.87,50.04,27.64,416.64,432.52
9/24/2012 5:30,46.38,41.33,1.07,36.24,60.99,50.61,27.9,387.23,404.06
9/24/2012 6:00,46.36,40.57,1.15,36.66,61.61,50.35,27.36,377.56,393.88
9/24/2012 6:30,45.92,40.94,1.06,36.75,61.38,50.57,27.1,379.72,395.06
9/24/2012 7:00,44.8,40.22,1.07,36.15,60.47,50.66,26.83,375.26,391.02
9/24/2012 7:30,45.86,40.82,1.08,36.27,60.87,50.34,26.21,378.06,392.23
9/24/2012 8:00,45.43,40.23,1,35.83,60.02,49.93,25.99,374.5,389.43
9/24/2012 8:30,46.59,41.01,1,35.31,60.18,50.04,25.97,381.34,397.31
9/24/2012 9:00,44.38,39.72,0.99,34.98,60.22,49.69,25.35,367.64,381.11
9/24/2012 9:30,45.85,40.88,0.96,34.87,60.04,49.34,24.84,379.97,396.93
9/24/2012 10:00,46.83,41.56,1.03,34.66,60.07,49.23,24.72,382.19,398.29
9/24/2012 10:30,49.79,43.33,1.2,34.65,60.52,49.14,24.92,402.6,419.79
9/24/2012 11:00,48.41,42.72,1.18,35.16,60.33,49.33,25.06,401.09,415.93
9/24/2012 11:30,43.03,39.11,0.84,34.38,60.51,49.12,24.89,360.71,373.27
9/24/2012 12:00,43.72,39.22,1.26,34.07,60.89,48.86,24.33,357.57,370.49
9/24/2012 12:30,41.09,38.32,0.87,33.86,59.86,48.7,24.02,339.82,359.5
9/24/2012 13:00,41.23,38.09,1.01,34.05,60.3,48.25,23.63,333.33,351.5
9/24/2012 13:30,35.62,36.2,0.48,33.44,58.86,47.58,23.26,303.21,317.83
9/24/2012 14:00,30.88,34.81,0.43,33.55,60.05,47.33,23.01,254.83,270.81
9/24/2012 14:30,31.7,34.67,0.66,33.01,59.81,47,23.1,254.05,269.35
9/24/2012 15:00,35.39,35.99,0.65,32.92,58.65,46.83,22.76,295.21,313.34
9/24/2012 15:30,31.96,35.26,0.74,32.69,58.07,46.43,22.86,269.8,286.02
9/24/2012 16:00,31.58,35,0.77,32.48,58.58,46.37,22.94,274.51,290.49
9/24/2012 16:30,34.61,35.49,0.88,32.61,59.42,46.39,22.64,289.75,302.37
9/24/2012 17:00,33.55,35.56,0.6,32.3,59.37,46.05,22.12,283.99,303.18
9/24/2012 17:30,32.17,35.42,0.64,31.76,59.05,45.86,21.99,273.68,296.64
9/24/2012 18:00,31.25,34.98,0.77,31.42,59.05,45.45,21.75,268.75,292.89
9/24/2012 18:30,31.6,34.89,0.79,30.91,58.29,45.49,21.89,269.96,292.89
9/24/2012 19:00,31.92,35.01,0.69,30.85,58.76,45.18,21.51,267.3,288.93
9/24/2012 19:30,30,35.16,0.75,30.59,58.2,45.28,21.48,261.57,283.24
9/24/2012 20:00,31.82,35.05,0.61,30.62,58.48,44.93,21.7,264.21,284.82
9/24/2012 20:30,31.76,35.08,0.73,30.39,59.11,44.88,21.37,262.96,283.7
9/24/2012 21:00,32.03,35.25,0.55,30.03,58.58,44.97,21.11,284.29,294.8
9/24/2012 21:30,30.36,34.74,0.43,29.83,58.48,45.08,21.03,260.78,274.7
9/24/2012 22:00,36.74,36.47,0.78,29.64,58.66,45.53,20.84,314.59,329.39
9/24/2012 22:30,39.56,38.07,0.93,29.7,58.58,45.67,21.07,333.47,344.82
9/24/2012 23:00,47.23,42.05,1.16,29.58,59.12,45.74,21.7,397.96,410.03
9/24/2012 23:30,42.61,39.41,1.19,29.71,58.62,46.14,21.75,363.06,374.9
9/25/2012 0:00,42.08,39.35,1.18,29.98,58.86,46.38,21.4,361.99,375.75
9/25/2012 0:30,43.6,39.8,1.19,30.12,59.7,46.27,21.04,362.96,379.52
9/25/2012 1:00,44.85,40.53,1.2,30.58,58.65,45.98,21.84,372.91,387.32
9/25/2012 1:30,44.16,40.11,1.07,30.74,59.63,46.01,20.23,375.07,388.34
9/25/2012 2:00,43.39,40.14,0.93,30.52,58.47,45.7,20.52,376.29,392.37
9/25/2012 2:30,43.88,39.53,1.01,30.64,59.13,45.85,20.44,365.02,378.75
9/25/2012 3:00,42.66,39.52,0.96,30.43,58.74,45.6,20.8,362.91,373.38
9/25/2012 3:30,44.22,40.04,0.91,30.05,58.45,45.66,20.44,370.97,384.26
9/25/2012 4:00,43.09,39.36,0.87,30.14,58.21,45.44,20,360.3,373.27
9/25/2012 4:30,45.84,40.83,1.06,29.25,58.88,45.08,20.08,378.24,394.18
9/25/2012 5:00,46.23,41.11,1.11,30.33,58.93,45.32,21.31,381.07,395.88
9/25/2012 5:30,48.63,42.92,1.16,30.19,58.67,45.24,21.17,400.52,416.64
9/25/2012 6:00,49.8,43.75,1.21,29.98,58.77,45.64,20.63,405.73,420.09
9/25/2012 6:30,50.26,44.08,1.24,30.32,58.64,45.74,21.14,412.49,430.59
9/25/2012 7:00,49.23,43.33,1.24,30.11,58.86,45.53,20.81,404.32,422.31
9/25/2012 7:30,49.18,43.56,1.25,30.16,58.93,45.55,21.08,407.52,422.84
9/25/2012 8:00,48.51,42.53,1.25,30.29,58.9,45.94,21.12,396.59,413.83
9/25/2012 8:30,47.35,42.16,1.13,30.35,58.86,45.8,21.02,391.63,409.59
9/25/2012 9:00,45.4,41.38,1.28,29.84,58.79,45.58,21.4,389.44,402.68
9/25/2012 9:30,47.06,42.01,1.38,30.16,58.83,45.55,21.14,388.35,404.57
9/25/2012 10:00,48.97,43.25,1.35,30.06,58.61,45.31,21.13,403.7,415.8
9/25/2012 10:30,47.01,41.49,1.23,29.81,58.65,45.5,20.65,388.58,408.19
9/25/2012 11:00,40.64,38.57,1.03,29.63,59.01,45.23,20.07,353.04,372.5
9/25/2012 11:30,33.18,36.15,0.7,29.76,59.32,44.78,19.91,303.39,316.75
9/25/2012 12:00,33.05,36.14,0.75,29.61,58.49,44.26,19.5,295.85,306.84
9/25/2012 12:30,30.96,34.85,0.47,29.48,58.35,43.96,19.09,268.43,282.01
9/25/2012 13:00,30.08,35.39,0.65,28.76,57.49,43.76,18.45,266.77,280.75
9/25/2012 13:30,33.75,36.03,0.47,28.85,57.24,43.08,18.27,290.48,308.8
9/25/2012 14:00,32.82,35.79,0.58,28.4,57.82,42.97,17.54,274.96,290.8
9/25/2012 14:30,33.18,35.51,0.49,28.34,57.52,42.66,18.02,274.26,291.11
9/25/2012 15:00,31.94,35.42,0.74,27.95,57.96,42.54,17.42,276.37,286.36
9/25/2012 15:30,32.82,35.63,0.66,28.03,57.59,42.41,17.01,280.42,295.47
9/25/2012 16:00,32.24,35.47,0.64,27.69,56.91,42.22,16.86,276.33,291.31
9/25/2012 16:30,31.42,35.46,0.61,27.24,56.94,42.39,16.52,269.59,285.41
9/25/2012 17:00,26.57,34.51,0.25,26.54,57.57,42.51,16.21,237.46,251.56
9/25/2012 17:30,32.13,35.22,0.4,26.27,57.3,42.49,16.55,262.59,282.82
9/25/2012 18:00,32.86,35.18,0.59,26.11,56.63,42.53,16.13,273.64,293.42
9/25/2012 18:30,35.15,36.06,0.77,25.86,56.68,42.66,16.02,276.86,298.39
9/25/2012 19:00,34.17,35.91,0.47,25.93,56.64,42.66,14.95,283.89,298.39
9/25/2012 19:30,32.07,35.55,0.52,25.61,56.62,42.55,15.43,269.88,284.24
9/25/2012 20:00,39.09,37.81,0.78,25.32,56.47,42.2,15.7,328.99,340.33
9/25/2012 20:30,38.25,37.55,0.97,24.85,57.25,42.34,15.47,338.95,346.12
9/25/2012 21:00,39.64,38.29,1.04,24.69,57.24,42.15,15.73,348.53,358.11
9/25/2012 21:30,40.58,39.03,1.12,25,57.35,42.46,16.61,352.07,360.55
9/25/2012 22:00,39.56,37.71,0.71,25.11,57.54,42.36,16.95,338.73,352.96
9/25/2012 22:30,40.88,38.28,0.84,25.32,57.22,42.38,16.32,342.79,355.24
9/25/2012 23:00,39.19,37.36,0.69,25.97,57.4,42.36,17.34,325.13,336.55
9/25/2012 23:30,41.7,39.57,0.96,26.66,57.92,42.56,18.45,364.22,377.53
9/26/2012 0:00,42.79,39.48,0.81,27.82,57.65,42.84,19.32,362.82,376.96
9/26/2012 0:30,42.26,38.98,1.04,28.38,57.98,43.43,19.78,355.33,368.67
9/26/2012 1:00,46.1,41.2,1.01,28.83,57.99,44.33,20.96,388.31,402.32
9/26/2012 1:30,45.11,40.48,1.23,30.29,58.46,44.27,21.98,376.96,390.98
9/26/2012 2:00,44.43,40.52,1.18,30.72,58.95,44.91,22.51,379.14,392.37
9/26/2012 2:30,43.66,40.51,1.02,31.72,59.22,45.39,23.41,381.48,394.15
9/26/2012 3:00,45.35,40.77,1.25,32.31,59.67,46.29,24.49,379.87,395.01
9/26/2012 3:30,41.41,38.43,0.94,33.1,59.28,46.66,24.88,350.04,360.97
9/26/2012 4:00,44.97,40.52,1.07,33.91,59.99,47.41,25.73,381.87,394.28
9/26/2012 4:30,44.32,40.18,1.02,34.8,60.25,48.24,27.53,378.71,392.52
9/26/2012 5:00,47.99,41.79,1.13,35.48,60.3,48.81,27.75,381.56,395.31
9/26/2012 5:30,48.91,42.74,1.34,36.42,60.39,49.26,27.72,403.83,417.16
9/26/2012 6:00,45.77,41.22,1.29,36.91,60.29,49.86,28.06,382.17,396.11
9/26/2012 6:30,45.6,41.02,1.37,37.02,61.24,49.82,28.28,383.2,395.15
9/26/2012 7:00,48.71,42.69,1.46,36.6,61.03,50.4,27.42,402.53,415.22
9/26/2012 7:30,47.87,42.43,1.48,36.55,61.28,50.22,27.54,396.64,409.69
9/26/2012 8:00,48.54,42.51,1.5,36.31,60.51,50.17,27.11,399.82,410.89
9/26/2012 8:30,49.25,42.78,1.53,35.99,60.63,50.26,26.73,405.49,420.14
9/26/2012 9:00,51.1,44.58,1.55,36.12,60.1,49.99,26.9,418.85,431.29
9/26/2012 9:30,48.52,42.56,1.15,35,60.9,49.87,25.58,398.37,413.3
9/26/2012 10:00,42.51,39.24,0.97,34.96,60.63,49.28,24.67,358.44,371.34
9/26/2012 10:30,42.32,39.21,0.86,34.93,60.05,48.82,23.82,356.69,372.33
9/26/2012 11:00,39.03,37.54,0.76,34.24,59.63,48.59,23.98,336.2,349.58
9/26/2012 11:30,41.25,38.85,0.92,33.89,59.92,48.06,23.07,355.31,373.31
9/26/2012 12:00,40.04,38.19,0.81,34.14,60.3,47.95,22.78,347.49,362.53
9/26/2012 12:30,40,38,1.03,33.02,59.29,47.63,21.83,351.21,367.79
9/26/2012 13:00,35.71,36.62,0.86,33.51,58.74,47.4,21.6,301.74,315.77
9/26/2012 13:30,40.68,38.33,0.8,33.06,59.13,47.29,21.26,338.13,350.64
9/26/2012 14:00,40.15,38.14,0.75,32.73,58.38,46.86,20.38,336.2,349.78
9/26/2012 14:30,37.55,36.94,0.88,32.42,59.18,46.48,20.19,311.18,324.85
9/26/2012 15:00,34.25,36.06,0.81,31.77,58.24,45.76,19.54,295.69,308.75
9/26/2012 15:30,36.46,36.45,0.59,31.14,58.2,44.95,18.53,291.29,305.59
9/26/2012 16:00,34.1,35.77,0.43,30.53,57.92,44.09,17.86,290.42,299.76
9/26/2012 16:30,36.73,36.69,0.58,29.77,57.12,43.69,17.94,305.7,315.78
9/26/2012 17:00,32.31,35.4,0.61,29.45,57.24,43.52,18.46,287.75,297.44
9/26/2012 17:30,34.25,36.08,0.56,29.36,57.17,43.34,18.16,299.26,307.63
9/26/2012 18:00,34.32,36.02,0.64,28.65,57.27,43,17.17,295.32,305.41
9/26/2012 18:30,36.43,36.55,0.72,28.25,57.94,42.57,17.27,304.3,314.78
9/26/2012 19:00,35.3,35.92,0.78,28.03,57.22,42.44,17.44,295.88,306.02
9/26/2012 19:30,33.33,35.58,0.74,27.76,57.22,42.22,17.45,293.2,300.43
9/26/2012 20:00,34.42,36.24,0.75,27.66,56.93,42.32,17.72,297.91,306.25
9/26/2012 20:30,37.01,36.72,0.62,27.42,58.2,42.51,18.07,313.68,324.1
9/26/2012 21:00,27.35,34.23,0.36,27.48,58.24,42.53,17.68,234.77,244.93
9/26/2012 21:30,36.18,37.19,0.63,27.5,57.59,42.81,17.84,327.32,338.91
9/26/2012 22:00,38.45,37.1,0.55,27.82,58.03,43.23,18.47,339.57,364.04
9/26/2012 22:30,46.63,41.33,0.85,28.07,58.22,43.32,18.98,391.6,419.71
9/26/2012 23:00,47.07,41.57,1.12,27.9,58.2,44.1,19.42,331.46,421.35
9/26/2012 23:30,48.67,42.22,0.98,28.63,57.98,44.83,28.49,335.16,420.76
9/27/2012 0:00,45.35,40.25,0.95,28.49,59.68,45.27,30.03,383.96,402.99
