TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
10-11-2012 04:30,40.44,38.22,0.91,31.65,61.48,45.27,33.5,339.95,347.79
10-11-2012 05:00,40.69,38.61,0.95,32.06,62.01,46.03,34.4,355.77,359.39
10-11-2012 05:30,33.06,35.18,0.4,32.83,63.44,46.46,34.43,261.17,264.56
10-11-2012 06:00,32.54,34.44,0.51,33.3,62.95,46.44,34.91,255.04,262.13
10-11-2012 06:30,47.47,42.04,1.13,33.64,62.62,47.02,35.32,379.94,389.11
10-11-2012 07:00,38.5,36.96,0.91,33.61,62.16,47.58,35.32,323.52,329.42
10-11-2012 07:30,39.16,37.04,0.97,33.54,61.94,47.93,35.26,323.42,329.76
10-11-2012 08:00,43.04,38.66,0.92,33.45,62.94,48.13,35.29,339.75,346.37
10-11-2012 08:30,43.32,39.79,1.1,32.48,62.67,47.84,34.65,354.34,359.85
10-11-2012 09:00,46.02,40.89,1.33,32.14,62.49,47.6,34.32,359.91,370.64
10-11-2012 09:30,44.32,40.33,1.2,31.25,63.07,47.43,33.55,356.12,361.74
10-11-2012 10:00,44.7,40.39,1.14,31.37,63.64,47.08,33.53,368.36,380.66
10-11-2012 10:30,35.39,36.52,0.37,32.11,62.49,46.73,33.48,308.69,319.17
10-11-2012 11:00,38.47,37.35,0.54,31.58,61.59,45.97,32.94,316.89,327.1
10-11-2012 11:30,34.54,35.97,0.6,31.19,61.94,45.4,32.81,296.4,306.19
10-11-2012 12:00,30.53,34.9,0.27,30.57,62.65,45.07,31.64,263.43,272
10-11-2012 12:30,36.27,36.42,0.63,30.41,62.04,44.81,31.54,299.25,309.8
10-11-2012 13:00,33.92,35.83,0.6,29.25,61.52,44.23,30.57,300.64,309.33
10-11-2012 13:30,27.79,33.56,0.31,28.72,61.45,43.47,30.03,231.34,237.74
10-11-2012 14:00,28.39,34.7,0.51,28.52,60.94,43.54,30.24,254.08,262.65
10-11-2012 14:30,32.88,35.17,0.25,28.61,61.8,43.36,30.22,279.06,285.77
10-11-2012 15:00,29.43,34.42,0.15,28.01,61.24,42.89,29.1,240.71,251.4
10-11-2012 15:30,29.69,34.74,0.24,27.65,60.56,42.15,28.7,243.98,257.22
10-11-2012 16:00,31.65,35.44,0.32,27.54,61.2,41.92,28.27,275.72,287.85
10-11-2012 16:30,34.45,35.92,0.75,26.97,60.05,41.92,28.34,293.77,302.01
10-11-2012 17:00,34.84,36.32,0.79,26.61,59.53,41.39,28.03,293.67,303.06
10-11-2012 17:30,36.53,36.41,0.77,26.57,59.82,41.48,27.9,303.39,313.45
10-11-2012 18:00,35.64,36.89,0.53,26.17,59.63,41.28,27.91,296.22,307.26
10-11-2012 18:30,34.66,35.98,0.75,26,60.11,40.55,27.51,277.59,285.37
10-11-2012 19:00,33.71,36.06,0.68,25.24,59.63,40.37,26.6,291.47,300.94
10-11-2012 19:30,32.74,35.91,0.6,25.55,59.38,39.89,26.31,275.43,283.23
10-11-2012 20:00,42.21,38.98,1.09,25.38,59.76,40.26,26.34,360.45,369.81
10-11-2012 20:30,34.79,36.52,0.68,24.45,59.95,40.07,26.28,309.09,321.3
10-11-2012 21:00,33.61,36.3,0.6,24.03,58.62,39.84,25.58,292.25,301.76
10-11-2012 21:30,36.9,36.85,0.63,24,58.93,39.82,25.21,313.41,323.06
10-11-2012 22:00,34.39,36.18,0.53,23.79,58.58,40.5,25.47,297.88,306.18
10-11-2012 22:30,35.73,36.76,0.79,24.45,59.46,40.84,25.84,306.06,312.41
10-11-2012 23:00,43.07,39.77,1.06,25.16,59.9,41.09,26.59,364.57,372.13
10-11-2012 23:30,46.81,42.59,1.21,25.71,59.14,42.18,27.77,393.72,402.55
10-12-2012 00:00,47.55,42.69,1.05,27.25,60.92,43.04,28.95,398.98,404.48
10-12-2012 00:30,47.73,42.39,1.03,28.28,60.8,43.97,30.16,392.62,400.42
10-12-2012 01:00,47.54,42.66,1.18,29.05,60.45,44.71,31.05,399.25,406.14
10-12-2012 01:30,47.43,42.07,1.08,30.1,61.53,45.5,32.1,390.04,396.01
10-12-2012 02:00,40.82,38.39,1.03,31.25,61.83,46.27,33.13,346.55,353.93
10-12-2012 02:30,40.24,37.94,1,32.45,61.58,46.64,33.93,332.06,341.39
10-12-2012 03:00,44.81,39.59,0.96,32.78,62.88,47.37,35.24,359.24,366.83
10-12-2012 03:30,51.66,44.34,1.2,33.93,62.6,48.4,36.25,407.35,414.53
10-12-2012 04:00,50.69,43.73,1.42,34.97,63.66,49.5,37.05,406.09,414.3
10-12-2012 04:30,50.8,43.63,1.3,36.1,64.42,50.44,37.87,407.54,417.46
10-12-2012 05:00,51.7,44.51,1.25,36.69,63.83,51.04,38.84,408.11,417.95
10-12-2012 05:30,47.46,41.37,1.09,37.25,65.01,51.28,39.57,381.89,396.12
10-12-2012 06:00,50.29,43.8,1.15,37.75,64.94,51.73,39.8,397.22,413.41
10-12-2012 06:30,49.04,42.66,1.26,37.42,64.47,51.79,39.37,383.86,402.44
10-12-2012 07:00,45.41,40.62,1.29,37.46,64.33,51.62,39.41,369.7,381.56
10-12-2012 07:30,46.81,40.96,1.3,37.08,64.59,51.57,38.97,372.45,387.18
10-12-2012 08:00,45.5,40.37,0.99,37.21,64.5,51.25,39,365.64,376.78
10-12-2012 08:30,48.47,42.11,0.99,36.39,64.52,51.02,38.36,385.59,401.9
10-12-2012 09:00,40.38,38.25,1.06,35.3,64.43,50.7,36.85,338.09,345.75
10-12-2012 09:30,43.05,39.13,0.85,36.14,64.35,50.65,37.59,355.26,362.71
10-12-2012 10:00,39.31,37.87,0.96,35.66,64.17,49.58,36.86,329.3,338.74
10-12-2012 10:30,42.66,39.41,1.19,35.19,63.98,49.18,36.56,353.29,363.05
10-12-2012 11:00,35.04,35.98,0.87,34.78,62.74,48.3,35.94,296.08,304.23
10-12-2012 11:30,35.66,36.36,0.75,34.09,63.61,47.74,35.38,306.53,312.79
10-12-2012 12:00,38.67,37.2,0.88,33.7,63.53,47.54,34.97,314.26,321.59
10-12-2012 12:30,32.86,35.2,0.37,33.09,62.71,46.85,34.12,281.13,291.32
10-12-2012 13:00,29.76,34.78,0.5,32.38,63.7,46.37,33.01,248.55,256.05
10-12-2012 13:30,36.99,36.42,0.59,31.57,62.16,45.48,32.79,298.81,309.91
10-12-2012 14:00,30.06,34.46,0.38,30.57,62.15,44.84,31.7,252.66,265.58
10-12-2012 14:30,32.84,35.3,0.36,30.14,62.26,44.23,31.08,280.85,296.21
10-12-2012 15:00,32.45,35.2,0.33,29.47,61.39,43.82,30.32,277.39,294.86
10-12-2012 15:30,34.23,35.9,0.45,28.68,61.46,43.27,29.84,294.1,310.8
10-12-2012 16:00,38.29,37.15,0.77,27.63,60.9,43.09,28.94,312.56,327.58
10-12-2012 16:30,32.67,35.87,0.63,27.75,60.7,42.75,28.88,278.16,286.85
10-12-2012 17:00,35.06,35.94,0.62,27.32,60.37,42.3,28.36,296.33,309.09
10-12-2012 17:30,31.94,35.47,0.31,26.97,60.94,41.99,27.87,267.74,276.79
10-12-2012 18:00,30.87,34.94,0.38,26.09,60.4,41.42,26.97,259.22,266.68
10-12-2012 18:30,29.2,34.98,0.35,25.28,60.42,40.91,26.22,250.31,261.19
10-12-2012 19:00,29.37,35.12,0.33,25.07,60.54,40.34,26.16,252.32,264.23
10-12-2012 19:30,31.69,35.73,0.3,24.1,60.02,39.79,25.35,266.4,276.19
10-12-2012 20:00,35.08,36.34,0.44,23.92,58.65,39.57,24.98,294.25,306.84
10-12-2012 20:30,34.53,35.79,0.46,23.6,59.42,39.32,24.98,283.29,294.95
10-12-2012 21:00,33.67,35.81,0.7,23.18,58.99,39.27,24.39,283.92,295.05
10-12-2012 21:30,42.32,39.46,0.78,23.09,58.17,39.61,24.44,357.23,366.67
10-12-2012 22:00,40.21,38.59,1.1,23.7,59.17,39.67,25.02,340.63,352.33
10-12-2012 22:30,39.04,37.92,0.82,24.17,59.06,39.9,25.27,328.81,338.68
10-12-2012 23:00,38.21,38.01,0.83,24.56,59.12,40.65,26.14,335.31,345.04
10-12-2012 23:30,41.27,38.91,0.96,25.16,59.3,40.88,26.46,335.6,346.29
10/13/2012 0:00,38,38.02,0.7,25.88,59.38,41.48,27.13,326.07,337.89
10/13/2012 0:30,39.61,38.26,0.95,26.42,59.65,41.71,27.6,327.57,337.24
10/13/2012 1:00,45.41,41.7,1.23,27.19,59.46,42.49,29.04,376.97,384.53
10/13/2012 1:30,42.85,39.92,1.08,27.92,59.9,43.36,29.43,357.07,361.52
10/13/2012 2:00,34.4,36.44,0.5,27.97,60.65,43.6,29.43,303.59,313.17
10/13/2012 2:30,31.32,35.27,0.84,28.82,61.06,43.69,29.76,256.05,287.55
10/13/2012 3:00,35.26,36.02,0.52,28.94,60.59,43.85,30.26,282.97,291.52
10/13/2012 3:30,32.68,35.57,0.63,29.11,60.41,44.39,30.61,285.74,295.89
10/13/2012 4:00,33.71,35.55,0.73,29.59,60.51,44.56,30.92,278.82,291.96
10/13/2012 4:30,35.85,36.28,0.68,30.13,61.06,44.88,31.13,303.74,317.39
10/13/2012 5:00,33.12,35.77,0.56,30.5,61,45.23,31.64,298.39,310.47
10/13/2012 5:30,36.82,36.7,0.82,30.62,61.04,45.29,32.2,317.56,331.77
10/13/2012 6:00,34.3,36.18,0.73,30.82,61.04,45.33,32.3,297.23,308.8
10/13/2012 6:30,39.59,37.66,0.79,30.34,61.38,45.25,32.4,335.4,352.79
10/13/2012 7:00,39.44,37.57,0.92,30.53,61.39,45.75,31.95,333.93,349
10/13/2012 7:30,40.61,38.39,0.85,30.45,61.48,45.79,32.29,350.19,365.46
10/13/2012 8:00,44.57,40.32,0.91,30.73,61.4,45.74,32.13,375.8,390.48
10/13/2012 8:30,44.65,40.57,1.24,30.33,61.76,45.61,32.3,377.27,393.07
10/13/2012 9:00,43.94,39.64,1.18,30.02,61.76,45.3,32.07,369.85,383.69
10/13/2012 9:30,43.88,40.19,0.9,29.84,61.42,44.27,30.88,371.14,386.76
10/13/2012 10:00,44.76,40.43,0.82,29.67,61.28,44.21,31.22,374.89,390.57
10/13/2012 10:30,45.73,41.27,1.15,29.53,61.27,44.18,30.74,385.67,403.95
10/13/2012 11:00,42.77,40.01,1.1,28.96,60.97,43.65,30.69,362.58,376.81
10/13/2012 11:30,34.22,36.5,0.7,28.41,60.34,43.05,29.61,295.97,311.33
10/13/2012 12:00,33.98,35.7,0.66,27.35,60.45,41.89,28.57,285.97,299.5
10/13/2012 12:30,33.46,35.49,0.6,26.97,60.13,41.17,28.06,276.17,288.23
10/13/2012 13:00,37.33,37.55,0.59,26.33,60.68,40.4,27.77,317.52,330.27
10/13/2012 13:30,34.47,36.18,0.46,25.89,59.66,39.81,26.96,285.05,300.78
10/13/2012 14:00,29.99,34.75,0.52,25.32,60.32,39.57,26.71,260.27,274.91
10/13/2012 14:30,27.09,34.7,0.44,25.31,60.13,39.34,26.18,251.99,265.76
10/13/2012 15:00,33.48,35.77,0.29,24.32,58.29,39.02,25.58,285.13,302.17
10/13/2012 15:30,27.88,34.31,0.52,23.62,58.86,38.27,24.65,240.66,253.46
10/13/2012 16:00,32.97,35.88,0.29,22.9,58.12,37.74,24.06,282.36,298.5
10/13/2012 16:30,32.92,35.61,0.28,22.06,59.23,37.14,23.35,285.9,299.17
10/13/2012 17:00,31.18,34.78,0.42,22.16,58.62,37.02,23.57,269.75,284.32
10/13/2012 17:30,29.96,35.08,0.58,21.35,58.79,36.87,23.14,263.27,271.93
10/13/2012 18:00,30.66,34.94,0.4,21.72,58.51,36.37,22.86,260.55,270.35
10/13/2012 18:30,28.52,34.71,0.31,21.56,59.09,36.49,22.56,247.64,256.93
10/13/2012 19:00,27.5,34.35,0.19,20.61,59,36,21.86,238.27,245.04
10/13/2012 19:30,27.12,34.41,0.07,20.23,58.89,35.92,21.41,231.46,240.08
10/13/2012 20:00,26.64,33.98,0.15,20.54,58.59,35.59,21,235.9,245.4
10/13/2012 20:30,24.8,33.93,0.31,19.92,58.55,35.44,20.78,223.59,229.76
10/13/2012 21:00,27.45,34.04,0.47,19.74,57.61,35.54,20.93,234.47,243.43
10/13/2012 21:30,36.75,36.89,0.64,19.55,57.83,35.52,21.41,318.39,326.84
10/13/2012 22:00,36.62,37.19,0.53,20.26,57.89,36.53,21.96,318.12,328.41
10/13/2012 22:30,38.49,38.31,0.75,21.32,58.27,36.99,22.74,325.31,336.33
10/13/2012 23:00,40.26,39.12,1.01,21.8,58.17,38.21,23.44,350.2,351.61
10/13/2012 23:30,42.76,39.88,0.79,22.87,58.25,38.91,24.66,359.5,364.64
10/14/2012 0:00,41.16,39.13,0.87,24.09,59.01,39.45,25.36,354.1,356.6
10/14/2012 0:30,41.67,38.88,0.98,23.76,59.11,40.42,25.66,353.35,357.06
10/14/2012 1:00,40.46,38.19,1.01,25.55,59.81,40.62,26.98,338.29,348.2
10/14/2012 1:30,40.36,38.25,0.73,26.47,59.51,41.73,28.18,344.26,351.94
10/14/2012 2:00,36.12,36.8,0.65,27.26,59.43,42.2,28.72,302.58,312.18
10/14/2012 2:30,35.92,36.39,0.44,28.33,59.99,42.48,29.69,300.11,306.74
10/14/2012 3:00,37.71,37.06,0.76,28.9,60.18,42.71,30.56,319.07,327.9
10/14/2012 3:30,39.96,37.88,0.76,29.31,60.64,43.33,30.73,334.48,344.86
10/14/2012 4:00,44.61,40.44,0.98,29.67,60.62,43.94,31.99,379.68,389.88
10/14/2012 4:30,43.37,39.52,0.86,30.59,59.98,44.56,32.35,362.7,373.14
10/14/2012 5:00,40.77,38.79,0.86,30.71,61.69,44.86,32.7,361.05,369.7
10/14/2012 5:30,35.64,36.27,0.52,30.94,60.96,45.07,32.55,308.6,320.95
10/14/2012 6:00,39.2,37.67,0.94,31.38,61.48,45.44,32.5,329.86,341.29
10/14/2012 6:30,44.05,39.79,0.86,31.09,61.79,45.59,33.26,363.41,375.18
10/14/2012 7:00,43.72,39.59,1.24,31.09,62.35,45.77,32.73,368,379.24
10/14/2012 7:30,42.7,38.93,0.93,30.6,62.07,45.75,32.62,359.14,371.41
10/14/2012 8:00,44.8,40.21,0.92,30.2,61.95,45.72,31.81,373.1,386.6
10/14/2012 8:30,43.38,39.7,0.76,29.72,62.07,45.51,31.47,367.21,380.51
10/14/2012 9:00,43.47,39.61,0.84,29.5,61.75,45.32,30.98,364.52,376.28
10/14/2012 9:30,35.3,36.59,0.79,28.98,61.94,45.07,30.34,304.32,317.68
10/14/2012 10:00,40.41,38.66,0.63,29.24,61.73,44.55,30.21,343.37,354.61
10/14/2012 10:30,38.71,37.79,0.59,28.04,60.68,44.43,30.02,327.48,340.12
10/14/2012 11:00,33.36,35.51,0.58,28.27,61.27,43.89,29.91,275.62,288.33
10/14/2012 11:30,35.58,36.61,0.49,27.59,61.18,43.43,29.63,289.65,305.62
10/14/2012 12:00,29.39,35.06,0.34,27.57,60.3,42.95,28.86,258.06,270.7
10/14/2012 12:30,35.37,36.07,0.66,27.08,60.45,42.44,28.65,299.95,314.39
10/14/2012 13:00,35.91,36.14,0.72,26.53,60.31,42.55,28.04,318.02,331.61
10/14/2012 13:30,34.75,35.67,0.66,26.02,61.13,41.71,27.91,299.71,314.05
10/14/2012 14:00,31.41,34.71,0.6,25.92,60.72,41.45,27.75,265.22,278.29
10/14/2012 14:30,33.03,35.14,0.49,25.97,59.96,41.19,27.26,279.65,292.55
10/14/2012 15:00,33.02,35.66,0.4,25.2,60.03,40.97,26.89,282.29,298.35
10/14/2012 15:30,34.03,35.84,0.41,24.88,59.76,40.56,26.84,295.43,311.11
10/14/2012 16:00,26.85,34.09,0.27,24.73,60.47,40.14,26.54,232.7,245.91
10/14/2012 16:30,26.16,34.6,0.53,24.89,59.95,40.13,26.31,233.32,248.54
10/14/2012 17:00,23.7,32.79,0.29,24.63,60.59,39.97,26.21,196.42,203.51
10/14/2012 17:30,26.79,33.99,0.35,24.41,59.32,39.91,25.75,235.03,245.23
10/14/2012 18:00,27.92,33.92,0.38,24.08,60.2,39.77,25.59,238.23,251.56
10/14/2012 18:30,26.45,33.68,0.37,24.19,59.6,39.67,25.54,232.48,245.42
10/14/2012 19:00,30.91,34.69,0.48,23.63,59.85,39.93,25.59,258.31,272.41
10/14/2012 19:30,28.42,34.35,0.43,23.99,59.69,39.89,25.78,249.41,260.21
10/14/2012 20:00,32.12,35.34,0.59,24.11,59.55,39.82,25.38,274.69,287.13
10/14/2012 20:30,36.89,36.77,0.62,24.02,59.28,39.9,26.01,313.58,329.37
10/14/2012 21:00,32.64,35.89,0.7,24.31,59.07,40.04,25.87,284.38,289.4
10/14/2012 21:30,35.18,36.24,0.53,24.2,59.67,40.01,25.75,290.34,297.49
10/14/2012 22:00,28.06,34.8,0.51,23.98,59.67,40.46,25.9,247.64,256.46
10/14/2012 22:30,33.25,35.77,0.64,24.66,59.35,40.39,25.89,281.15,289.44
10/14/2012 23:00,38.16,37.65,0.9,25.07,59.19,40.67,26.3,325.7,335.43
10/14/2012 23:30,38.21,37.23,0.9,24.97,59.41,41.18,26.83,332.25,342.02
10/15/2012 0:00,44.56,40.46,1.13,25.46,59.55,41.41,27.24,374.32,386.11
10/15/2012 0:30,44.43,40.21,1.1,26.05,60.08,41.92,27.83,376.45,388.38
10/15/2012 1:00,42.72,39.54,0.92,25.43,60.29,41.85,27.85,364.5,375.94
10/15/2012 1:30,46.17,41.43,1,26.75,60.15,42.24,28.34,377.09,389.81
10/15/2012 2:00,45.99,41.21,1.2,27.66,60.92,43.04,29.51,381.35,396.12
10/15/2012 2:30,38.08,36.88,0.82,27.42,61.24,43.34,29.51,322.24,332.11
10/15/2012 3:00,39.87,37.6,0.9,27.94,61.52,43.29,29.77,332.39,343.35
10/15/2012 3:30,40.71,38.25,0.81,27.85,61.16,43.97,30.12,341.64,352.23
10/15/2012 4:00,38.68,36.97,0.75,27.65,61.41,44.03,29.95,324.35,334.14
10/15/2012 4:30,39.97,38.71,0.87,27.66,61.69,44.23,29.29,352.27,365.63
10/15/2012 5:00,43.21,39.67,1.03,28.53,61.5,44.44,30.32,358.81,367.74
10/15/2012 5:30,45.68,41.37,1.06,28.35,61.1,44.25,30.43,380.18,394.27
10/15/2012 6:00,46,41.06,1.12,28.75,62.29,44.37,30.64,385.53,396.57
10/15/2012 6:30,45.98,41.54,1.29,28.47,61.55,44.27,30.54,384.88,397.92
10/15/2012 7:00,46.86,41.97,1.32,28.44,61.65,44.45,30.31,393.4,405.31
10/15/2012 7:30,44.07,40.47,0.94,28.35,61.32,44.31,30.34,380.34,392.46
10/15/2012 8:00,45.27,40.44,1.01,27.92,61.22,43.5,30,374.72,386.45
10/15/2012 8:30,42.5,39.31,1.22,27.76,61.55,44.04,29.65,356.4,369.02
10/15/2012 9:00,40.97,38.75,1.13,27.9,61.8,43.65,29.3,348.98,361.69
10/15/2012 9:30,45.06,40.65,1.07,27.16,62.07,43.79,29.61,376.88,389.77
10/15/2012 10:00,38.63,36.99,0.6,26.85,61,43.47,28.64,316.52,331.12
10/15/2012 10:30,42.09,39.23,0.86,26.81,61.41,42.95,28.6,353.56,369.94
10/15/2012 11:00,42.42,39.12,0.96,26.25,61.53,42.8,28.29,358.91,375.47
10/15/2012 11:30,38.58,37.15,0.68,26.15,61.62,42.59,27.7,326.17,338.61
10/15/2012 12:00,36.06,36.47,0.61,25.59,60.35,41.95,27.5,299.29,310.01
10/15/2012 12:30,37.29,37.48,0.51,25.51,60.73,41.55,27.03,342.17,355.31
10/15/2012 13:00,25.04,34.24,0.36,24.91,60.85,40.77,26.63,238.83,245.98
10/15/2012 13:30,36.29,36.52,0.92,25.03,59.94,40.36,26.4,293.7,305.67
10/15/2012 14:00,33.09,35.76,0.32,24.56,59.91,40.41,26.25,277.68,288.34
10/15/2012 14:30,27.22,34.17,0.36,24.32,60.65,40.09,25.7,226.25,235.96
10/15/2012 15:00,29.92,34.87,0.62,24.17,60.85,39.64,25.52,249.91,259.8
10/15/2012 15:30,25.04,34.18,0.39,23.78,60.35,39.42,25.22,226.18,237.2
10/15/2012 16:00,27.68,34,0.14,24.32,60.04,39.29,25.28,237.57,243.23
10/15/2012 16:30,29.47,34.66,0.3,24.07,60.47,39.29,25.25,263.83,272.3
10/15/2012 17:00,28.15,34.39,0.55,23.91,60.55,39.09,25.04,240.9,249.18
10/15/2012 17:30,29.54,34.69,0.46,23.58,59.59,38.89,25.29,251.34,258.84
10/15/2012 18:00,31.74,35.5,0.47,24.48,59.14,39.03,25.65,289.32,296.89
10/15/2012 18:30,30.04,34.72,0.37,24.66,59.36,39.18,25.93,270.74,275.14
10/15/2012 19:00,30.02,34.99,0.41,24.56,60.44,39.23,25.9,259.25,266.07
10/15/2012 19:30,29.42,34.68,0.35,24.04,59.54,39.12,25.26,262.65,268.54
10/15/2012 20:00,29.77,34.8,0.4,24.23,60.07,38.99,25.31,257.36,262.92
10/15/2012 20:30,37.28,37.23,0.72,24.15,59.11,38.96,25.06,311.85,317.41
10/15/2012 21:00,34.35,35.72,0.62,24.15,60.09,38.83,24.99,283.65,290.09
10/15/2012 21:30,29.14,34.68,0.48,23.71,60.1,39.19,24.74,251.52,253.73
10/15/2012 22:00,31.02,35.82,0.49,23.79,58.76,39.15,24.85,281.47,286.46
10/15/2012 22:30,32.93,36.11,0.46,23.37,59.36,39.53,24.34,282.38,289.19
10/15/2012 23:00,40.27,38.85,0.96,23.14,58.51,39.68,24.7,335.73,348.07
10/15/2012 23:30,38,37.52,0.57,23.1,59.37,40.19,24.74,333.87,344.55
10/16/2012 0:00,35.28,36.69,0.75,23.24,59.18,40.62,24.62,306.6,317.48
10/16/2012 0:30,36.17,36.88,0.74,24.14,58.95,40.85,25.58,312.93,322.78
10/16/2012 1:00,36.85,37.07,0.66,25.06,59.41,41.56,26.37,317.58,328.4
10/16/2012 1:30,36.4,36.81,0.48,25.71,59.09,41.94,26.89,326.47,337.2
10/16/2012 2:00,31.46,35.24,0.64,25.79,59.74,42,27.23,276.92,287.2
10/16/2012 2:30,33.09,35.37,0.61,26.44,60.34,42.17,27.7,284.17,295.26
10/16/2012 3:00,30.1,34.71,0.41,26.41,60.17,42.11,27.65,263.97,271.49
10/16/2012 3:30,29.82,35.21,0.39,25.37,60.33,42.22,26.62,265.03,275.04
10/16/2012 4:00,33.38,35.72,0.34,24.47,59.65,42.28,26.18,291.83,303
10/16/2012 4:30,32.05,35.26,0.6,23.92,59.81,42.39,25.04,278.06,286.83
10/16/2012 5:00,33.94,35.65,0.68,24.28,60.19,41.83,25.28,290.27,301.8
10/16/2012 5:30,36.04,36.89,0.54,24.58,59.21,41.69,26.03,311.97,323.13
10/16/2012 6:00,37.12,37.41,0.72,24.75,59.77,41.27,25.79,323.02,332.67
10/16/2012 6:30,39.44,38.26,0.88,24.98,59.74,40.9,26.12,338.41,348.69
10/16/2012 7:00,39.81,37.94,0.82,25.31,59.48,40.81,26.13,335.53,345.57
10/16/2012 7:30,40.21,38.12,0.66,24.7,59.7,40.63,26.09,338.78,347.99
10/16/2012 8:00,41.05,38.31,0.78,24.37,59.67,40.26,25.7,334.61,341.79
10/16/2012 8:30,41.08,38.7,1.05,24.09,59.46,40.28,25.5,347.02,357.39
10/16/2012 9:00,40.46,39.22,1.05,24.28,59.45,40.4,25.42,358.68,368.41
10/16/2012 9:30,40.86,38.9,0.75,23.65,59.88,40.31,24.97,358.72,368.55
10/16/2012 10:00,40.17,38.53,0.73,23.38,60.14,40.11,24.48,350.71,358.63
10/16/2012 10:30,40.72,39.19,0.83,23.19,59.94,39.83,24.85,362.54,374.14
10/16/2012 11:00,42.91,39.68,0.85,23.69,59.04,39.71,24.54,371.31,381.4
10/16/2012 11:30,40.86,39.19,0.75,22.77,59.56,39.67,24.03,355.8,365.26
10/16/2012 12:00,31.76,35.99,0.55,22.38,59.28,39.12,23.5,284.8,296.16
10/16/2012 12:30,36.59,36.83,0.67,23.41,58.98,38.74,23.72,307.64,318.19
10/16/2012 13:00,33.46,36.09,0.46,22.09,58.96,38.01,23.13,282.28,294.79
10/16/2012 13:30,33.02,36.04,0.87,21.75,58.58,37.13,22.57,286.08,292.76
10/16/2012 14:00,27.86,34.73,0.19,21.05,58.71,36.47,22.38,239.9,246.17
10/16/2012 14:30,25.43,34.16,0.38,20.27,58.35,35.76,21.3,215.49,230.09
10/16/2012 15:00,26.95,34.3,0.4,20.1,58.27,36.64,20.99,228.39,240.77
10/16/2012 15:30,25,34.06,0.42,19.7,57.99,36.62,20.71,216.06,229.22
10/16/2012 16:00,24.91,33.95,0.38,19.72,57.95,36.23,20.77,229.5,234.17
10/16/2012 16:30,26.43,34.02,0.33,19.66,56.8,36.37,21.13,226.45,229.62
10/16/2012 17:00,26.84,34.45,0.29,19.8,57.6,36.87,21,238.87,241.83
10/16/2012 17:30,26.37,34.35,0.25,19.72,57.26,36.73,20.94,231.64,233.87
10/16/2012 18:00,26.05,34.16,0.21,19.61,57.63,37.15,20.87,228.56,232.02
10/16/2012 18:30,26.82,34.35,0.34,19.54,57.78,37.39,20.56,238.72,240.65
10/16/2012 19:00,29.02,35.04,0.45,19.44,57.92,37.36,21.03,256.95,259.75
10/16/2012 19:30,25.63,34.03,0.36,19.31,57.04,37.38,20.54,231.23,234.59
10/16/2012 20:00,28.38,34.73,0.46,19.36,57.57,37.21,21.03,249.86,254.01
10/16/2012 20:30,27.7,34.39,0.5,19.72,57.54,36.86,20.98,239.99,252.21
10/16/2012 21:00,31.01,35.14,0.55,20.05,57.57,36.93,21.51,273.07,281.5
10/16/2012 21:30,35.7,36.42,0.58,20.19,57.2,37.22,21.77,298.43,304.54
10/16/2012 22:00,30.42,35.15,0.59,20.05,57.56,37.37,21.48,256.18,268.88
10/16/2012 22:30,30.5,35.14,0.47,20.47,57.7,37.73,22.03,272.42,278.56
10/16/2012 23:00,30.56,35.23,0.24,21.44,58.31,37.81,22.53,260.18,271.05
10/16/2012 23:30,27.76,34.74,0.14,22.08,58.79,38.08,23.37,247.8,259.92
10/17/2012 0:00,33.04,35.7,0.57,23.05,58.65,38.6,24.07,269.66,275.72
10/17/2012 0:30,31.26,35.38,0.46,24.02,58.28,39.02,25.19,266.3,273.27
10/17/2012 1:00,34.48,36.18,0.49,24.69,59.28,39.91,26.11,289.81,297.54
10/17/2012 1:30,30.8,35.26,0.52,25.45,59.13,40.56,26.58,264.46,271.26
10/17/2012 2:00,32.29,35.39,0.57,26.12,59.12,40.85,27.03,268.65,275.66
10/17/2012 2:30,31.16,35.05,0.53,26.56,60.11,41.04,27.59,264.85,271.88
10/17/2012 3:00,31.05,35.05,0.68,27.12,60.4,41.48,28.19,263.6,271.38
10/17/2012 3:30,31.83,35.66,0.7,27.59,60.31,41.84,28.82,274.76,282.59
10/17/2012 4:00,34.29,35.8,0.81,27.79,60.51,42.12,28.89,287.17,294.5
10/17/2012 4:30,28.79,34.68,0.61,27.81,61.46,42.32,29.01,246.41,252.66
10/17/2012 5:00,32.69,35.8,0.55,28.28,60.85,42.68,29.6,278.46,281.57
10/17/2012 5:30,31.92,35.26,0.5,28.95,60.81,42.83,29.83,257.68,266.81
10/17/2012 6:00,33.24,35.98,0.45,29.38,61.13,42.78,30.94,285.74,291.47
10/17/2012 6:30,28.97,34.18,0.12,30.23,61.8,42.87,30.89,238.8,246.18
10/17/2012 7:00,32.13,35.37,0.59,29.84,61.83,43.15,30.93,276.13,277.1
10/17/2012 7:30,33.98,35.86,0.68,29.62,61.38,42.77,30.73,285.08,288
10/17/2012 8:00,31.33,34.86,0.58,29.11,62.01,42.61,30.19,258.69,261.01
10/17/2012 8:30,34.5,35.87,0.79,28.51,61.69,42.02,29.86,281.91,282.25
10/17/2012 9:00,31.22,35.03,0.71,28.22,61.92,41.8,29.18,268.81,269.68
10/17/2012 9:30,33,35.56,0.63,27.59,61.62,41.1,28.46,270.32,274.92
10/17/2012 10:00,29.99,34.81,0.45,26.87,61.05,40.41,27.86,252.07,258.53
10/17/2012 10:30,29.2,34.74,0.5,26.63,60.92,39.96,27.43,245.62,256.41
10/17/2012 11:00,34.23,36.12,0.77,26.45,60.19,39.87,27.67,290.78,297.77
10/17/2012 11:30,32.08,35.35,0.48,26.02,60.12,39.42,27.23,274.56,283.43
10/17/2012 12:00,31.38,35.8,0.55,25.72,60.44,39.25,27.2,272.83,282.32
10/17/2012 12:30,33.53,36.09,0.36,25.8,60.6,39.24,27.05,286.01,294.19
10/17/2012 13:00,32.81,35.39,0.53,25.42,60.35,39.48,26.66,272.85,279.81
10/17/2012 13:30,30.97,35.19,0.62,25.28,59.86,39.29,26.64,268.73,274.75
10/17/2012 14:00,32.93,35.78,0.54,24.82,60.01,38.37,25.77,278.39,286.65
10/17/2012 14:30,27.83,33.83,0.41,24.3,59.78,37.61,24.97,232.51,239.29
10/17/2012 15:00,28.22,34.28,0.32,23.71,60.23,37.47,24.47,241.47,247.63
10/17/2012 15:30,26.88,34.03,0.24,23.13,59.04,37.35,24.56,231.28,237.51
10/17/2012 16:00,26.1,34.22,0.15,22.55,59.35,36.76,23.63,234.65,242.08
10/17/2012 16:30,25.35,34.02,0.36,22.36,59.4,36.51,23.16,230.5,237.62
10/17/2012 17:00,28,34.49,0.49,22.1,58.82,37.16,22.63,245.82,249.56
10/17/2012 17:30,26.83,34.07,0.5,20.91,58.93,36.74,22.24,234.63,238.84
10/17/2012 18:00,27.66,34.49,0.51,21.04,58.14,36.5,22.12,239.21,242.72
10/17/2012 18:30,31.46,35.14,0.4,20.06,58.09,36.17,21.82,269.96,271.36
10/17/2012 19:00,30.59,35.02,0.58,20.01,58.09,36.18,21.06,266.2,267.06
10/17/2012 19:30,30.39,35.31,0.66,19.37,57.58,35.9,20.94,269.94,271
10/17/2012 20:00,33.64,36.44,0.74,19.56,56.85,35.77,20.79,289.21,291.58
10/17/2012 20:30,33.9,36.45,0.79,19.51,57.3,35.88,21.18,313.13,312.59
10/17/2012 21:00,33.64,35.95,0.56,18.84,57.61,34.88,20.41,284.97,287.13
10/17/2012 21:30,31.84,35.76,0.53,19.51,56.96,34.45,21.03,290.79,293.51
10/17/2012 22:00,29.81,34.96,0.62,20.2,58.1,34.55,21.47,245.91,251.14
10/17/2012 22:30,31.16,35,0.34,20.33,57.75,35.61,21.63,247.57,252.36
10/17/2012 23:00,31.84,35.24,0.56,20.72,57.54,36.05,21.62,266.15,277.2
10/17/2012 23:30,33.99,36.22,0.43,21.52,57.98,36.81,22.71,286.93,297.54
10/18/2012 0:00,32.24,35.68,0.59,22.71,58.47,37.67,23.99,275.38,283.59
10/18/2012 0:30,35.28,36.38,0.77,24.05,58.15,38.5,25.61,291.75,302.19
10/18/2012 1:00,35.35,36.19,0.59,25.08,59.21,39.16,26.65,292.51,301.55
10/18/2012 1:30,36.55,36.52,0.56,26.35,58.5,40.1,27.7,303.52,314.99
10/18/2012 2:00,35.25,35.78,0.51,26.88,59.42,40.17,28.43,294.49,303.17
10/18/2012 2:30,30.75,34.87,0.33,27.33,60.84,41.13,28.89,262.21,268.41
10/18/2012 3:00,28.27,34.56,0.27,27.94,59.77,41.91,29.18,236.56,244.52
10/18/2012 3:30,29.2,34.77,0.25,28.36,61.03,41.83,29.79,245.84,253.3
10/18/2012 4:00,30.29,34.92,0.3,28.94,60.99,42.27,30.1,254.86,257.64
10/18/2012 4:30,31.84,35.08,0.45,29.46,61.73,42.62,30.66,258.77,258.59
10/18/2012 5:00,31.2,34.93,0.6,30.14,61.13,43.09,31.28,250.07,256.72
10/18/2012 5:30,33.17,35.95,0.72,30.39,60.47,43.44,31.55,273.29,279.1
10/18/2012 6:00,34.31,35.98,0.73,30.78,61.05,43.51,31.75,273.84,289.3
10/18/2012 6:30,30.06,35.01,0.73,30.57,61.97,43.6,31.71,248.17,262.12
10/18/2012 7:00,34.16,36.21,0.89,30.02,61.94,43.63,31.87,270.14,287.03
10/18/2012 7:30,41.31,38.89,0.97,30.63,61.84,43.73,31.82,327.36,346.37
10/18/2012 8:00,37.11,37.22,0.76,30.12,61.58,43.9,31.45,324.83,326.58
10/18/2012 8:30,41.66,38.58,0.88,29.86,62.28,43.78,31.35,350.95,354.16
10/18/2012 9:00,35.57,36.55,0.57,29.7,61.41,43.83,31.23,314.48,318.71
10/18/2012 9:30,29.52,34.79,0.45,29.25,61.8,43.16,30.2,249.67,253.77
10/18/2012 10:00,29.24,34.41,0.44,28.37,61.51,42.64,29.84,253.8,261.82
10/18/2012 10:30,31.84,35.62,0.33,28.05,60.96,42.33,29.28,277.49,286.28
10/18/2012 11:00,28.68,34.63,0.49,28.26,61.54,41.96,28.55,248.37,255.27
10/18/2012 11:30,26.55,34.16,0.44,27.51,61.66,41.35,28.34,227.36,233.79
10/18/2012 12:00,26.48,34.16,0.39,27.07,60.92,40.84,27.82,232.02,239.05
10/18/2012 12:30,28.42,34.18,0.34,26.74,60.73,40.25,27.49,236.47,241.67
10/18/2012 13:00,26.26,34.2,0.26,26.8,60.64,39.59,27.3,221.36,227.23
10/18/2012 13:30,25.34,33.98,0.11,25.93,61.29,38.89,26.51,224.15,230.2
10/18/2012 14:00,25.31,33.62,-0.05,25.76,59.75,38.52,26.11,220.38,228.44
10/18/2012 14:30,26.4,33.88,0.1,25.36,60.08,38.79,26.12,232.05,239.5
10/18/2012 15:00,26.39,34.08,0.07,24.62,59.56,38.15,25.92,225.82,233.23
10/18/2012 15:30,26.08,34.13,0.03,24.54,59.66,37.95,25.04,222.16,226.04
10/18/2012 16:00,21.24,33.48,-0.01,23.75,58.76,37.34,24.29,200.48,204.33
10/18/2012 16:30,22.18,33.39,0.2,23.01,59.93,36.98,24.03,186.36,206.62
10/18/2012 17:00,27.76,34.74,0.34,23,58.58,36.47,23.61,240.53,256.72
10/18/2012 17:30,26.7,34.61,0.39,22.19,59.53,35.98,23.39,231.71,246.02
10/18/2012 18:00,26.99,34.55,0.43,21.93,59.12,35.87,23.01,226.32,243.98
10/18/2012 18:30,24.89,34.29,0.48,21.33,58.85,35.58,22.69,216.44,233.07
10/18/2012 19:00,27.27,34.15,0.53,21.53,58.37,35.24,22.35,226.07,246.07
10/18/2012 19:30,25.56,34.32,0.56,20.69,58.11,34.97,21.62,219.46,238.64
10/18/2012 20:00,27.46,34.62,0.55,20.27,57.64,34.41,21.28,234.49,255.5
10/18/2012 20:30,30.35,35.1,0.5,19.83,57.54,34.27,20.97,262.73,267.8
10/18/2012 21:00,33.9,36.27,0.55,20.12,57.58,34.34,21.16,295.38,300.26
10/18/2012 21:30,32.84,35.99,0.41,19.91,56.74,34.06,21.03,279.4,287.22
10/18/2012 22:00,36.24,36.75,0.48,19.65,56.53,34.15,20.94,310.15,316.53
10/18/2012 22:30,26.11,34.6,0.37,20.25,57.29,34.39,21.27,230.25,235.45
10/18/2012 23:00,33.8,36.34,0.65,21.11,57.01,35.28,22.32,292.28,298.34
10/18/2012 23:30,35.41,36.94,0.71,21.65,57.85,35.63,23.24,312.35,317.69
10/19/2012 0:00,35.79,37.09,0.77,22.41,58.01,36.55,23.83,314.35,319
10/19/2012 0:30,35.9,36.73,0.83,23.33,58.06,37.58,24.81,308.67,310.45
10/19/2012 1:00,33.55,36.47,0.59,24.57,58.4,38.6,26.08,307.2,311.06
10/19/2012 1:30,33.86,35.62,0.66,25.48,59.45,39.61,27.22,284.45,286.59
10/19/2012 2:00,26.31,34.12,0.22,26.69,59.61,40.07,27.36,225.06,227.05
10/19/2012 2:30,32.54,35.44,0.45,27.23,59.86,40.69,28.28,267.46,275.45
10/19/2012 3:00,27.96,34.41,0.27,28.57,60.82,41.4,29.6,241.11,246.16
10/19/2012 3:30,24.75,33.62,0.34,29.24,61.22,42.32,30.23,221.59,225.49
10/19/2012 4:00,24.09,33.92,0.42,29.3,61.05,43.09,30.76,214.72,220.43
10/19/2012 4:30,27.36,34.3,0.31,30.09,61.93,43.63,31.49,240.05,245.35
10/19/2012 5:00,30.51,34.93,0.46,31.05,62.51,44.2,32.44,269.7,271.33
10/19/2012 5:30,32.53,35.72,0.72,31.32,62.11,44.72,33.07,278.12,283.91
10/19/2012 6:00,32.66,34.99,0.41,32.22,62.23,45.15,33.59,281.21,285.74
10/19/2012 6:30,33.56,35.63,0.67,32.26,62.5,45.36,34.05,288.62,295.49
10/19/2012 7:00,37.3,36.75,0.83,32.66,63.16,45.86,34.1,309.4,315.94
10/19/2012 7:30,38.36,36.83,0.81,32.75,62.54,45.84,34,327.69,331.8
10/19/2012 8:00,39.23,37.37,0.68,32.55,62.74,46.16,34.07,334.55,337.53
10/19/2012 8:30,37.63,37.15,0.48,32.78,63.02,46.17,33.75,333.22,338.49
10/19/2012 9:00,36.82,35.82,0.69,32.11,62.76,45.29,33.68,307.18,312.47
10/19/2012 9:30,34.79,35.61,0.67,31.78,62.65,44.69,32.99,292.42,295.28
10/19/2012 10:00,28.71,34.3,0.4,31.67,63.16,44.09,32.38,237.71,243.03
10/19/2012 10:30,28.63,34.8,0.43,31.39,63.36,43.16,32,241.26,248.45
10/19/2012 11:00,26.54,33.86,0.2,30.82,62.17,42.46,31.13,217.15,223.68
10/19/2012 11:30,26.83,34.54,0.19,30.15,62.78,42.12,30.9,234.94,235.96
10/19/2012 12:00,24.73,34.04,0.18,29.69,61.91,41.53,30.45,221.27,227.82
10/19/2012 12:30,25.32,33.74,0.17,29.25,61.89,41.26,29.9,222.74,230.15
10/19/2012 13:00,25.3,33.8,0.16,29.04,61.65,41.09,29.53,222.79,229.56
10/19/2012 13:30,29.25,34.08,0.31,28.2,61.87,40.47,28.65,243.91,253.24
10/19/2012 14:00,27.63,33.81,0.45,27.35,60.78,39.52,27.97,233.75,239.32
10/19/2012 14:30,25.16,33.86,0.4,26.24,60.8,38.89,27.24,222.83,230.87
10/19/2012 15:00,20.72,33.08,0.34,26.16,60.9,38.65,26.98,197.61,204.82
10/19/2012 15:30,22.6,33.62,0.27,26.31,60.1,38.22,26.37,202.6,209.85
10/19/2012 16:00,24.11,33.71,0.31,25.54,60.05,37.74,26.13,210.72,216.73
10/19/2012 16:30,25.55,33.72,0.51,25.11,60.38,37.68,25.99,213.46,221.42
10/19/2012 17:00,28.87,34.87,0.58,24.95,59.35,37.12,25.45,258.01,264.31
10/19/2012 17:30,29.94,34.54,0.57,24.3,59.77,37.02,25.38,255.79,263.19
10/19/2012 18:00,28.38,34.69,0.57,24.21,59.18,36.88,25.18,254.18,260.42
10/19/2012 18:30,28.96,34.89,0.58,24.03,59.18,36.98,25.11,247.08,252.66
10/19/2012 19:00,29.15,34.94,0.62,23.91,59.65,37.22,24.82,253.04,260.05
10/19/2012 19:30,30.59,35.29,0.61,23.72,59.1,37.14,25,260.91,268.84
10/19/2012 20:00,29.27,34.57,0.53,23.69,59.24,37.17,24.62,251.65,254.63
10/19/2012 20:30,29.35,34.85,0.39,23.55,59.95,36.72,24.59,247.77,252.52
10/19/2012 21:00,29.25,34.73,0.25,23.13,59.11,36.53,23.79,247.01,252.33
10/19/2012 21:30,26.6,34.28,0.2,23.15,59.13,36.51,24.11,226.79,233.92
10/19/2012 22:00,28.93,34.97,0.61,22.58,59.39,36.69,23.19,250.71,249.64
10/19/2012 22:30,37.3,37.04,0.72,22.49,57.83,37.02,23.34,311.2,313.79
10/19/2012 23:00,33.8,36.18,0.53,23.31,58.8,37.28,24.24,283.8,284.41
10/19/2012 23:30,34.56,36.78,0.72,25.39,58.1,38.55,26.58,294.91,297.86
10/20/2012 0:00,35.22,36.86,0.6,26.78,59.08,40.2,28.34,292.37,294.2
10/20/2012 0:30,36.4,36.96,0.73,28.11,60.16,41.8,30.25,308.86,313.76
10/20/2012 1:00,40.07,38.51,0.71,29.91,60.99,42.88,31.57,340.84,342.33
10/20/2012 1:30,35.22,37.1,0.71,30.66,61.09,44.16,32.02,295.55,298.5
10/20/2012 2:00,34.76,36.23,0.62,31.16,61.47,44.86,32.49,291.74,292.91
10/20/2012 2:30,29.37,35.15,0.54,32.2,62.57,45.19,32.74,242.19,245.49
10/20/2012 3:00,31.59,35.64,0.6,32.09,62.93,45.35,33.4,266.04,269.73
10/20/2012 3:30,32.69,35.89,0.63,32.91,62.37,45.87,33.66,273.28,275.22
10/20/2012 4:00,33.4,35.99,0.76,32.82,62.42,46.54,34.68,281.62,283.76
10/20/2012 4:30,38.45,37.27,0.56,33.71,62.77,47.02,35.4,304.12,308.28
10/20/2012 5:00,37.16,36.75,0.51,34.46,62.66,47.39,36.11,305.64,310.72
10/20/2012 5:30,35.35,36.46,0.41,34.69,63.21,47.54,36.12,290.13,291.99
10/20/2012 6:00,42.27,39.36,0.91,35.07,63.27,47.78,36.88,352.79,356.22
10/20/2012 6:30,43.2,40.01,1.1,35.18,64,48.24,36.97,368.1,370.4
10/20/2012 7:00,48.19,42.49,1.18,35.54,63.9,48.51,37.29,403.72,400.58
10/20/2012 7:30,49.16,42.97,1.21,35.24,64.36,48.63,36.94,413.34,414.34
10/20/2012 8:00,49.45,43.55,1.17,34.95,64.53,48.74,36.99,411.19,414.84
10/20/2012 8:30,49.71,43.15,1.1,34.45,64.94,48.27,36.43,411.3,415
10/20/2012 9:00,48.32,42.61,1.29,34.01,64.94,47.7,35.5,399.52,403.85
10/20/2012 9:30,44.46,40.34,0.97,33.17,63.99,47.26,34.75,376.85,379.86
10/20/2012 10:00,42.09,38.98,1.11,32.95,63.13,46.84,34.45,361.4,366.88
10/20/2012 10:30,40.29,38.49,0.78,32.35,63.69,46.42,33.58,341.58,347.2
10/20/2012 11:00,40.73,39,0.91,32.43,63.22,46.26,33.51,343.18,347.82
10/20/2012 11:30,40.99,38.78,0.85,31.79,63.3,45.88,33.12,345.05,351.15
10/20/2012 12:00,33.9,36.13,0.52,30.9,63.2,45.81,32.38,292.39,296.92
10/20/2012 12:30,34.87,36.16,0.61,30.81,62.98,45.4,32.03,282.76,290.36
10/20/2012 13:00,34.07,36.46,0.6,30.44,62.73,44.96,31.78,290.94,294.13
10/20/2012 13:30,34.17,36.41,0.57,29.8,61.87,44.42,31.26,289.74,293.1
10/20/2012 14:00,34.29,36.4,0.51,29.69,62.72,43.92,30.74,288.49,294.35
10/20/2012 14:30,34.72,36.35,0.44,29.39,62.32,44.03,30.41,284.33,289.59
10/20/2012 15:00,32.98,36.07,0.37,28.99,62.03,43.56,30.07,277.71,281.53
10/20/2012 15:30,35.08,36.35,0.45,28.58,61.58,42.88,29.73,283.62,295.66
10/20/2012 16:00,32,35.38,0.57,27.65,62.04,42.78,29.05,258.51,271.16
10/20/2012 16:30,33.79,36.38,0.63,27.58,60.78,42.32,28.55,275.56,285.62
10/20/2012 17:00,32.67,36.21,0.62,26.41,60.78,41.94,27.97,275.37,282.96
10/20/2012 17:30,33.13,35.8,0.6,26.15,61.27,41.56,27.54,270.99,279.67
10/20/2012 18:00,32.5,35.79,0.56,26.03,61.34,41.16,27.24,266.32,274.78
10/20/2012 18:30,32.58,36.04,0.53,25.77,60.6,41.04,26.95,274.38,283.39
10/20/2012 19:00,32.92,36,0.49,25.42,60.77,40.69,26.68,279.37,287.76
10/20/2012 19:30,33.84,36.09,0.45,25.08,60.36,40.55,26.97,278.86,288.64
10/20/2012 20:00,37.49,37.31,0.5,24.86,60.09,40.53,26.67,313.33,319.33
10/20/2012 20:30,37.23,37.24,0.59,24.71,60.36,40.72,26.28,307.66,312.13
10/20/2012 21:00,36.13,37.05,0.61,24.79,60.34,40.56,26.53,307.51,310.25
10/20/2012 21:30,34.89,36.69,0.54,24.57,60.04,40.88,26.36,297.36,303.23
10/20/2012 22:00,35.66,36.76,0.58,24.95,60.47,41.51,26.37,293.55,300.09
10/20/2012 22:30,38.24,38.04,0.66,24.66,61.17,41.96,26.6,325.77,334.21
10/20/2012 23:00,41.58,39.46,0.77,25.15,60.56,41.7,26.57,351.56,360.5
10/20/2012 23:30,35.98,36.78,0.71,25.01,60.25,41.21,26.3,300.62,306.93
10/21/2012 0:00,39.59,38.04,0.85,24.83,60.19,40.91,26.17,330.44,335.4
10/21/2012 0:30,38.29,37.58,0.45,24.7,60.61,40.65,26.29,318.45,322.43
10/21/2012 1:00,29.36,35.2,0.42,25.03,60.72,40.49,26.08,247.35,258.07
10/21/2012 1:30,39.31,37.93,0.64,24.75,60.33,40.17,26.05,336.56,344.87
10/21/2012 2:00,33.67,35.92,0.5,24.87,60.65,40.34,26.1,283.72,291.65
10/21/2012 2:30,31.92,35.76,0.32,24.97,59.9,40.07,25.77,280.39,284.01
10/21/2012 3:00,28.35,34.92,0.21,24.99,61,40.23,25.82,246.02,253.32
10/21/2012 3:30,25.61,34.25,0.1,24.69,60.1,39.99,25.81,223.58,228.51
10/21/2012 4:00,25.4,34.21,0.33,24.86,60.94,40.3,25.45,215.08,223.6
10/21/2012 4:30,32.48,35.93,0.58,24.46,59.46,40.11,25.64,264.89,279.17
10/21/2012 5:00,35.53,36.7,0.77,24.5,59.51,40.49,25.96,302.5,307.37
10/21/2012 5:30,35.48,36.9,0.64,24.8,59.88,40.51,25.93,298.74,302.83
10/21/2012 6:00,35.62,37.11,0.53,25.08,59.78,40.41,26.17,300.88,305.23
10/21/2012 6:30,39.56,38.77,0.85,25.38,59.81,40.48,26.16,334.35,341.7
10/21/2012 7:00,43.96,40.51,1.02,25.22,59.7,40.83,26.64,368.92,375.67
10/21/2012 7:30,43.69,40.4,1.13,25.26,60.73,41.28,26.94,374.46,378.84
10/21/2012 8:00,43.91,40.94,1,25.1,61.07,41.5,26.56,376.71,383.06
10/21/2012 8:30,40.83,39.25,0.87,25.36,60.37,41.41,26.77,359.75,366.46
10/21/2012 9:00,41.17,39.59,1.1,24.87,60.54,41.15,26.28,354.49,358.79
10/21/2012 9:30,41.61,39.15,1.12,25.04,60.85,40.72,26.05,342.07,347.7
10/21/2012 10:00,37.23,37.44,0.76,25.14,60.91,40.56,26.06,324.56,331.45
10/21/2012 10:30,39.59,38.61,0.99,24.98,61.03,40.63,26.2,338.56,345.74
10/21/2012 11:00,35.66,36.64,0.78,25.24,60.38,40.67,25.89,315.78,324.42
10/21/2012 11:30,38.95,37.58,0.7,25.11,60.58,40.88,26.38,324.91,335.06
10/21/2012 12:00,37.66,37.73,0.59,25.51,60.85,41.01,26.79,330.88,340.62
10/21/2012 12:30,37.29,37.95,0.82,25.68,60.58,41.08,26.76,334.03,339.61
10/21/2012 13:00,34.85,36.99,0.53,25.17,60.24,41.02,26.35,306.86,313.81
10/21/2012 13:30,31.07,35.73,0.36,24.51,59.86,40.75,26.11,272.13,279.25
10/21/2012 14:00,28.49,34.89,0.29,24.55,60.39,40.41,25.26,240.37,249.22
10/21/2012 14:30,28.96,35.33,0.28,24.23,60.19,39.92,25.4,258.58,265.31
10/21/2012 15:00,29.6,34.86,0.31,23.92,59.99,39.55,24.96,252.02,263.37
10/21/2012 15:30,28.9,35.17,0.35,23.75,59.67,38.88,24.59,251.36,260.2
10/21/2012 16:00,29.85,35.21,0.38,23.62,59.34,38.88,24.69,253.82,260.55
10/21/2012 16:30,33.55,36.1,0.43,24,59.45,38.99,25,276.84,284.43
10/21/2012 17:00,31.68,35.82,0.48,23.52,58.91,39.12,24.77,268.14,276
10/21/2012 17:30,30.85,35.65,0.51,23.64,59.49,38.98,24.55,262.01,265.23
10/21/2012 18:00,33.4,36.24,0.62,23.04,58.92,38.92,24.68,287.2,290.64
10/21/2012 18:30,34.84,36.52,0.7,23.64,59.21,39.04,24.68,292.94,295.5
10/21/2012 19:00,32.91,35.8,0.72,23.78,59.11,39.12,24.67,276.75,280.18
10/21/2012 19:30,34.4,36.4,0.84,23.78,59.33,39.04,24.86,288.27,294.58
10/21/2012 20:00,34.48,36.24,0.6,23.91,59.08,39.32,25.18,293.3,294.7
10/21/2012 20:30,34.51,36.1,0.59,23.82,58.65,39.45,24.9,284.28,287.21
10/21/2012 21:00,33.21,35.77,0.31,23.54,59.32,39.59,24.95,271.96,273.22
10/21/2012 21:30,33.59,36.38,0.63,24.03,59.05,39.5,24.97,281.46,282.29
10/21/2012 22:00,47.59,42.88,1.24,24.06,60.01,40.39,25.82,420.07,425.01
10/21/2012 22:30,46.66,41.97,1,24.53,59.53,40.5,25.72,391.42,398.29
10/21/2012 23:00,45.14,41.52,1.09,25.01,60.36,41.09,26.68,385.82,392.39
10/21/2012 23:30,45.23,41.16,1.15,25.55,60.66,41.18,27.03,380.84,387.86
10/22/2012 0:00,45.82,41.42,1.21,26.49,60.78,41.53,27.37,383.7,391.68
10/22/2012 0:30,44.1,40.73,1.23,25.91,60.05,41.86,27.42,375.83,383.51
10/22/2012 1:00,46.19,42.33,1.19,26.61,60.74,42.13,27.71,389.66,399.42
10/22/2012 1:30,45.34,41.4,0.96,26.57,60.96,42.28,27.92,379.69,389.86
10/22/2012 2:00,45.16,40.75,0.99,26.91,61.24,42.34,28.04,373.06,382.67
10/22/2012 2:30,47.18,42.41,1.12,26.94,60.75,42.47,28.58,394.07,404.67
10/22/2012 3:00,46.39,41.56,1.01,27.21,61.41,42.63,28.72,386.58,393.55
10/22/2012 3:30,48.18,43.18,1.13,28.32,61.77,43.01,29.79,400.72,410.36
10/22/2012 4:00,48.72,43.22,1.15,28.67,61.45,43.57,30.13,404.67,414.77
10/22/2012 4:30,45.88,41.56,0.98,28.58,62.05,43.51,30.5,387.94,396.1
10/22/2012 5:00,39.81,38.33,0.94,28.89,62.4,43.51,30.2,338.92,345.93
10/22/2012 5:30,43.12,39.8,0.93,29.8,62.49,43.83,30.86,363.38,370.92
10/22/2012 6:00,44.64,40.35,0.95,29.76,62.64,43.99,31.42,368.57,381.14
10/22/2012 6:30,43.08,40.08,1.01,30.15,62.81,44.02,31.42,363.3,374.64
10/22/2012 7:00,42.71,39.22,1.08,30.61,62.85,44.01,31.9,358.64,366.9
10/22/2012 7:30,45.85,41.07,1.16,30.86,62.74,44.08,31.9,377.9,389.46
10/22/2012 8:00,44.26,40.11,1.24,29.71,62.74,43.85,31.1,370.15,380.53
10/22/2012 8:30,44.56,40.56,1.14,29.35,62.22,43.28,30.63,367.66,380.03
10/22/2012 9:00,44.71,40.82,0.98,29.01,61.9,42.61,29.99,375.38,386.46
10/22/2012 9:30,44.97,40.83,1.08,28.25,62,42.23,29.48,372.14,381.37
10/22/2012 10:00,43.58,40.56,0.91,28.13,61.74,41.73,29.12,370.92,375.25
10/22/2012 10:30,44.6,40.96,0.85,27.71,62.04,41.41,28.78,372.38,384.53
10/22/2012 11:00,47.66,42.84,1.07,27.82,61.75,41.2,28.84,398.28,411.87
10/22/2012 11:30,43.34,40.28,0.97,27.01,61.1,40.27,28.64,371.94,381.58
10/22/2012 12:00,32.24,35.49,0.28,26.23,61.11,39.34,27.12,271.2,280.99
10/22/2012 12:30,32.99,36.34,0.37,25.52,60.7,38.87,26.54,282.9,292.11
10/22/2012 13:00,33.47,36.17,0.46,24.83,60.02,38.35,26.04,289.41,298.08
10/22/2012 13:30,33.45,36.25,0.48,24.51,59.59,37.81,25.04,276.68,292.78
10/22/2012 14:00,33.01,36.1,0.61,23.89,59.88,37.54,25.03,279.46,289.94
10/22/2012 14:30,34.85,36.52,0.69,23.97,58.93,37.37,24.99,290.91,302.11
10/22/2012 15:00,28.23,35.44,0.51,23.62,59.44,36.92,24.42,246.32,257.29
10/22/2012 15:30,29.61,35.29,0.44,23.64,58.83,36.46,24.32,259.09,270.56
10/22/2012 16:00,32.25,35.79,0.38,23.47,59.03,36.28,24.21,270.92,283.21
10/22/2012 16:30,35.09,37.07,0.68,22.47,58.53,36.15,23.62,304.01,315.37
10/22/2012 17:00,33.37,36.6,0.4,22.1,58.41,35.45,23.04,292.58,304.01
10/22/2012 17:30,31.97,36.28,0.7,22.11,58.41,35.19,22.8,283.2,294.87
10/22/2012 18:00,28.48,35.28,0.48,21.57,58.61,34.84,22.18,243.43,253.33
10/22/2012 18:30,30.47,35.83,0.55,20.74,57.99,34.49,21.51,264.58,273.11
10/22/2012 19:00,35.81,36.79,0.49,20.36,58.2,34.25,21.48,305.92,318.1
10/22/2012 19:30,36.22,37.01,0.85,20.17,57.37,34.04,21.11,295.42,305.91
10/22/2012 20:00,38.02,37.82,0.83,19.98,57.55,34.12,21.23,317.74,332.14
10/22/2012 20:30,35.18,36.78,0.69,20.05,57.27,33.99,20.94,308.15,319.36
10/22/2012 21:00,34.09,36.6,0.77,19.96,58.1,33.98,21.13,298.19,306.82
10/22/2012 21:30,37.64,37.63,0.55,19.61,58.04,33.69,20.79,313.12,322.86
10/22/2012 22:00,31.55,36.09,0.71,20.17,56.49,33.67,20.92,277.21,287.24
10/22/2012 22:30,37.81,37.7,0.97,20.25,57.01,34.06,21.43,288.83,303.63
10/22/2012 23:00,38.98,38.6,0.83,21.6,58.31,34.55,22.38,326.99,339.51
10/22/2012 23:30,36.42,37.45,0.77,24.07,58.46,35.26,24.64,306.04,318.51
10/23/2012 0:00,38.71,37.84,0.59,25.71,58.51,36.13,26.12,319.57,329.58
10/23/2012 0:30,37.42,37.56,0.58,26.57,58.9,36.7,27.31,306.74,316.95
10/23/2012 1:00,36.26,37.34,0.69,27.7,58.65,38.03,28.51,301.97,311.76
10/23/2012 1:30,36.69,37.7,0.5,29.13,59.54,39,29.73,298.48,308.95
10/23/2012 2:00,27.81,34.85,0.38,30.62,60.64,39.69,30.73,226.79,238.94
10/23/2012 2:30,27.79,34.65,0.1,31.8,60.97,40.78,31.73,230.28,241.99
10/23/2012 3:00,26.52,34.33,0.13,32.78,61.46,41.77,32.75,217.18,223.51
10/23/2012 3:30,26.29,34.45,0.27,33.75,62.04,42.55,33.64,221.65,228.23
10/23/2012 4:00,27.07,34.36,0.26,34.08,62.11,43.21,34.38,218.96,226.09
10/23/2012 4:30,30.76,35.17,0.58,35.04,62.3,43.76,35.07,258.29,262.48
10/23/2012 5:00,34.39,35.85,0.53,35.4,62.29,43.88,35.72,281.51,287.32
10/23/2012 5:30,29.94,34.81,0.54,36,63.06,44.3,36.19,252.01,258.66
10/23/2012 6:00,31.44,35.25,0.59,36.87,62.67,44.42,36.49,256.97,268.51
10/23/2012 6:30,31.6,35.33,0.35,36.88,63.17,44.53,36.65,257.24,271.17
10/23/2012 7:00,34.38,36.16,0.65,36.65,63.4,44.74,37.12,281.36,293.56
10/23/2012 7:30,39.29,37.57,0.96,36.63,63.29,44.67,37.39,317.71,326.07
10/23/2012 8:00,45.34,41.12,1.07,36.1,63.18,44.95,36.88,375.68,380.77
10/23/2012 8:30,50.06,44.51,1.17,35.79,63.2,45.2,36.54,407.55,414.91
10/23/2012 9:00,38.39,37.82,0.85,35.69,63.77,44.69,36.33,329.45,342.96
10/23/2012 9:30,37.94,37.2,0.6,35.66,63.95,44.13,35.91,310.09,324.13
10/23/2012 10:00,37.8,37.55,0.59,35.92,63.02,43.52,35.71,308.67,320.86
10/23/2012 10:30,36.11,36.48,0.58,35.82,63.13,43.15,35.57,292.49,303
10/23/2012 11:00,36.91,36.73,0.58,35.6,62.38,42.72,35.52,296.69,308.41
10/23/2012 11:30,36.83,37.02,0.5,35.33,62.82,42.33,35.31,301.67,312.51
10/23/2012 12:00,36.76,36.82,0.5,34.93,63.04,41.71,34.91,296.17,307.01
10/23/2012 12:30,36.82,37.36,0.56,34.68,62.12,40.93,34.08,307.79,319.76
10/23/2012 13:00,39.32,37.48,0.61,33.64,62.07,40.18,33.16,312.44,323.28
10/23/2012 13:30,38.04,37.43,0.52,33.22,61.41,39.75,33.13,310.93,319.75
10/23/2012 14:00,33.51,35.67,0.42,33.33,61.31,39.71,32.99,272.66,285.1
10/23/2012 14:30,31.35,34.91,0.31,33.05,61.7,39.26,32.04,255.17,266.27
10/23/2012 15:00,31.31,35.28,0.3,32.67,61.72,38.59,31.5,255.72,266.39
10/23/2012 15:30,30.38,34.72,0.35,32.45,61.7,38.17,31.2,250.12,262.91
10/23/2012 16:00,28.97,34.92,0.54,32.68,61.63,37.83,30.87,241.93,253.16
10/23/2012 16:30,31.23,35.46,0.57,31.39,61.12,37.8,30.94,267.89,275.3
10/23/2012 17:00,31.19,35.6,0.58,31.09,60.51,37.56,30.39,263.45,271.66
10/23/2012 17:30,31.98,35.51,0.58,31.01,60.55,37.02,30.12,264.45,272.95
10/23/2012 18:00,31.14,35.16,0.58,31.16,60.85,37.24,30.27,261.7,267.9
10/23/2012 18:30,30.88,35.35,0.58,30.73,60.99,37,29.7,263.26,269.56
10/23/2012 19:00,31.94,35.79,0.58,29.82,60.43,36.54,28.72,269.33,278.97
10/23/2012 19:30,32.17,35.6,0.58,29.83,59.39,36.25,28.77,272.48,279.79
10/23/2012 20:00,30.85,35.5,0.53,29.41,59.9,35.73,28.49,268.56,273.87
10/23/2012 20:30,31.33,35.31,0.35,29.27,59.88,35.61,27.97,259.02,271.05
10/23/2012 21:00,28.53,34.99,0.46,29.34,59.77,35.39,27.78,233.16,243.12
10/23/2012 21:30,36.05,36.99,0.66,28.89,59.13,35.44,27.82,311.32,317.91
10/23/2012 22:00,33.25,36.28,0.73,27.84,59.11,35.65,27.88,290.68,298.25
10/23/2012 22:30,35.76,37.26,0.87,28.21,58.67,35.96,27.92,300.81,305.7
10/23/2012 23:00,36.15,37.97,0.88,28.15,58.82,36.2,28.19,312.96,318.95
10/23/2012 23:30,35.83,37.12,0.72,28.75,58.83,36.95,28.62,296.54,301.97
10/24/2012 0:00,38.13,37.68,0.55,28.91,59.52,37.71,29.54,314.78,322.35
10/24/2012 0:30,36.5,37.06,0.61,29.48,59.51,38.38,29.84,305.91,313.4
10/24/2012 1:00,40.32,38.32,0.9,30.53,60.55,39.45,31.07,315.94,322.79
10/24/2012 1:30,36.86,37.05,0.7,31.51,60.26,40.5,32.15,305.18,311.7
10/24/2012 2:00,35.1,36.55,0.81,33.16,60.96,41.8,33.77,299.87,303.88
10/24/2012 2:30,34.4,36,0.62,34.52,62.2,43.34,35.07,292.16,293.11
10/24/2012 3:00,35.51,36.54,0.52,35.63,62.13,44.61,36.01,294.49,298.15
10/24/2012 3:30,38.51,37.13,0.84,36.42,62.43,45.59,37.19,306.55,310.43
10/24/2012 4:00,38.87,37.5,0.75,37.07,63.22,46.45,37.44,310.52,315.13
10/24/2012 4:30,36.8,37.03,0.47,37.9,63.17,46.86,38.25,296.3,303.01
10/24/2012 5:00,35.23,36.88,0.76,38.53,63.63,47.24,38.82,300.75,306.4
10/24/2012 5:30,39.91,37.82,0.68,39.16,63.54,47.54,39.43,316.1,321.53
10/24/2012 6:00,38.8,37.42,0.78,39.48,63.76,47.73,39.73,319.52,324.38
10/24/2012 6:30,38.49,37.91,0.81,39.79,64.77,47.91,40.14,316.49,322.76
10/24/2012 7:00,38.09,37.67,0.67,39.76,64.56,48.02,39.83,316.61,320.52
10/24/2012 7:30,41.26,38.3,0.81,39.54,64.26,47.95,39.73,332.18,337.66
10/24/2012 8:00,49.51,43,0.99,39.03,65.42,48.06,39.6,397.69,418.54
10/24/2012 8:30,48.81,42.27,0.98,37.91,64.56,47.84,38.79,397.24,417.93
10/24/2012 9:00,48.14,42.22,0.84,37.41,64.31,46.98,38.5,391.28,412.99
10/24/2012 9:30,40.15,38.32,0.79,37.47,64.38,46.09,37.96,328.28,344.44
10/24/2012 10:00,38.18,37.23,0.72,37.15,63.51,45.28,37.45,310.38,326.16
10/24/2012 10:30,39.48,37.66,0.77,37.02,63.97,44.62,36.75,319.14,336.31
10/24/2012 11:00,39.95,38.01,0.6,36.35,63.25,44.11,36.16,321.51,336.76
10/24/2012 11:30,40.94,38.23,0.56,35.96,63.03,43.88,35.87,331.05,347.4
10/24/2012 12:00,37.78,37.08,0.56,35.35,63.18,43.11,35.37,309.87,324.75
10/24/2012 12:30,40.09,37.57,0.83,35.31,62.58,42.28,35,323.27,335.6
10/24/2012 13:00,34.38,36.13,0.65,34.85,62.02,41.53,34.1,272.68,287.39
10/24/2012 13:30,30.18,35.19,0.54,34.94,62.26,40.93,33.92,244.39,257.17
10/24/2012 14:00,31.14,35.15,0.58,34.59,62.36,40.14,33.27,253.91,266.02
10/24/2012 14:30,36.98,36.64,0.61,33.91,61.75,40.06,33.57,300.47,316.94
10/24/2012 15:00,35.34,36.32,0.6,33.53,62.26,39.85,32.95,291.72,296.72
10/24/2012 15:30,31.07,35.54,0.59,33.33,62.3,39.17,32.59,254.83,265.98
10/24/2012 16:00,33.39,35.95,0.6,32.61,61.38,38.87,32.19,277.15,284.99
10/24/2012 16:30,33.11,36.01,0.6,32.31,61.17,38.37,31.81,274.85,282.43
10/24/2012 17:00,31.75,35.7,0.6,31.84,60.99,38.26,31.6,263.38,271.38
10/24/2012 17:30,30.99,35.41,0.59,31.64,61.06,37.74,31.09,258.83,268.19
10/24/2012 18:00,33.56,35.75,0.57,31.1,60.51,37.02,30.57,270.85,279.22
10/24/2012 18:30,32.07,35.61,0.57,30.55,59.53,36.67,30.16,271.59,278.22
10/24/2012 19:00,34.83,36.26,0.58,30.26,59.57,36.36,29.88,284.84,291.97
10/24/2012 19:30,32.37,35.74,0.59,29.6,60.47,36.04,29.2,269.72,277.52
10/24/2012 20:00,33,35.64,0.6,29.77,60.09,35.94,29.02,264.37,273.2
10/24/2012 20:30,34.89,36.76,0.53,29.39,59.8,35.8,28.97,300.69,313.28
10/24/2012 21:00,33.12,35.83,0.3,29.26,59.5,35.93,29.03,281.26,286.05
10/24/2012 21:30,30.2,34.95,0.38,28.92,59.75,35.82,28.22,251.61,255.66
10/24/2012 22:00,34.14,36.07,0.52,29.55,58.86,35.74,28.45,280.49,290.56
10/24/2012 22:30,38.7,38.23,0.53,30.01,59.91,37.32,29.48,320.69,330.22
10/24/2012 23:00,35.84,37.06,0.52,29.87,59.78,37.86,29.39,299.47,309.25
10/24/2012 23:30,40.43,38.99,0.67,30.31,59.32,38.92,30.17,337.14,347.98
10/25/2012 0:00,38.5,37.79,0.69,30.81,61.66,39.84,30.97,321.95,330.44
10/25/2012 0:30,38.93,38.16,0.83,32.25,60.65,40.83,31.99,324.11,332.26
10/25/2012 1:00,42.54,39.39,0.88,33.1,61.47,41.55,33.32,352.79,357.57
10/25/2012 1:30,39.6,37.99,0.75,34.14,61.55,42.53,34.14,317.3,325.62
10/25/2012 2:00,30.84,35.32,0.35,35.42,62.05,43.27,35.47,263.23,273.84
10/25/2012 2:30,31.7,35.44,0.48,35.98,62.4,43.99,36.32,267.1,273.23
10/25/2012 3:00,43.98,39.65,1.04,37.21,62.19,44.87,37.26,349.53,360.56
10/25/2012 3:30,39.02,37.19,0.86,37.53,62.81,45.64,37.91,304,314.78
10/25/2012 4:00,47.28,41.97,1.14,37.71,64.18,46.42,38.83,390.97,399.54
10/25/2012 4:30,42.33,39.11,0.87,38.75,63.84,46.89,39.54,349.52,360.39
10/25/2012 5:00,43.5,39.56,0.89,39.6,63.9,47.4,39.94,353.58,361.46
10/25/2012 5:30,41.2,38.43,0.97,40.72,64.34,47.81,40.53,330.17,339.81
10/25/2012 6:00,44.69,40.57,1.19,41.12,64.59,48.26,41.46,362.62,371.34
10/25/2012 6:30,41.93,38.66,1.05,41.63,64.77,48.48,41.52,330.13,338.58
10/25/2012 7:00,44.12,39.9,1.08,41.64,64.96,48.68,41.38,351.77,359
10/25/2012 7:30,47.59,41.89,1.35,41.39,65.03,48.95,41.9,383.91,390.15
10/25/2012 8:00,49.6,43.27,1.12,41.2,65.25,49.21,41.26,393.77,403.65
