TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
11-08-2012 12:30,31.42,35.27,0.61,34.03,61.5,46.46,31.26,265.5,280.73
11-08-2012 13:00,31.26,35.08,0.6,34.08,60.98,46.56,31.1,265.04,279.79
11-08-2012 13:30,29.24,34.91,0.59,34.2,61.38,46.43,31.19,257.98,271.14
11-08-2012 14:00,29.72,35.16,0.58,33.91,61.47,46.64,31.1,257.63,268.26
11-08-2012 14:30,35.8,37.06,0.64,33.26,60.63,47.27,31.32,309.83,324.04
11-08-2012 15:00,34.81,36.78,0.89,33.2,60.35,47.79,31.27,293.62,308.24
11-08-2012 15:30,36.44,37.08,0.87,33.16,60.75,48,31.17,303.88,317.18
11-08-2012 16:00,36.57,37.2,0.82,33.24,61.03,48.19,31.16,307.39,321.62
11-08-2012 16:30,34.06,36.62,0.78,32.72,61.66,48.32,30.87,292.01,306.85
11-08-2012 17:00,34.45,36.47,0.8,33.18,59.95,48.27,31.03,287.95,300.31
11-08-2012 17:30,36.99,38.04,1.05,32.73,60.73,48.65,30.94,325.42,341.21
11-08-2012 18:00,37.53,37.84,0.96,32.23,61.45,48.77,30.57,318.38,335.46
11-08-2012 18:30,36.65,36.88,0.89,32.3,60.92,48.39,30.48,306.42,321.18
11-08-2012 19:00,34.96,36.68,0.68,32.28,60.71,48.47,31.04,296.83,310.45
11-08-2012 19:30,29.82,35.38,0.53,33.29,61.11,47.61,30.19,249.08,260.05
11-08-2012 20:00,27.74,35.02,0.63,33.18,61.1,46.64,30.09,237.81,245.56
11-08-2012 20:30,32.84,36.01,0.62,32.96,60.05,45.25,30,269.93,281
11-08-2012 21:00,37.53,37.49,0.68,32.87,59.99,44.37,30.66,312.32,322.83
11-08-2012 21:30,33.75,36.65,0.7,33.05,60.51,43.76,30.43,284.75,289.11
11-08-2012 22:00,34.41,36.44,0.72,32.87,60.29,43.81,31.01,287.22,292.31
11-08-2012 22:30,41.17,39.58,0.88,33.1,60.32,43.4,31.47,346.08,353.25
11-08-2012 23:00,38.04,37.83,0.99,33.3,60.41,43.67,32.16,313.09,319.55
11-08-2012 23:30,37.47,37.55,0.82,33.29,60.8,44.04,32.38,312.96,318.77
11-09-2012 00:00,34.99,36.68,0.67,34.34,60.89,44.05,32.79,285.77,293.75
11-09-2012 00:30,30.36,35.02,0.52,34.8,61.13,43.92,32.91,261.2,263.68
11-09-2012 01:00,31.51,35.35,0.66,34.87,62.08,43.88,33.34,273.06,275.56
11-09-2012 01:30,29.69,35.16,0.63,35.68,61.85,43.89,33.27,251.84,258.71
11-09-2012 02:00,32.26,35.4,0.6,35.24,62.22,45.71,33.85,269.42,276.62
11-09-2012 02:30,30.41,35.25,0.56,35.17,62.54,47.03,33.59,257.38,263.6
11-09-2012 03:00,32.31,35.45,0.43,35.59,62.57,47.73,33.81,265.74,275.7
11-09-2012 03:30,31.74,35.5,0.42,35.92,62.14,47.94,33.78,258.85,269.98
11-09-2012 04:00,29.2,34.74,0.51,35.93,63.01,48.31,34.53,251.38,258.91
11-09-2012 04:30,32.96,36.08,0.64,35.72,63.2,48.58,34.26,268.22,283.42
11-09-2012 05:00,35.42,36.71,0.77,35.46,62.29,48.63,34.04,283.66,302.16
11-09-2012 05:30,41.36,38.94,0.75,34.81,63.02,48.62,33.91,338.76,360.15
11-09-2012 06:00,38.8,37.89,0.67,34.66,62.65,48.52,33.69,333.41,346.91
11-09-2012 06:30,38.59,37.88,0.64,34.59,62.57,48.88,33.72,325.39,335.29
11-09-2012 07:00,38.08,37.94,0.62,34.45,62.65,48.75,33.46,322.98,332.08
11-09-2012 07:30,36.02,36.53,0.59,34.68,62.17,48.96,33.13,292.9,301.57
11-09-2012 08:00,32.86,35.92,0.53,34.85,62.53,49.31,33.1,271.77,281.96
11-09-2012 08:30,33.13,35.84,0.48,34.86,62.41,49.63,33.31,271.78,281.94
11-09-2012 09:00,33.66,36.14,0.42,34.93,62.77,49.87,33.26,276.07,287.15
11-09-2012 09:30,41.52,39.1,0.75,34.71,62.39,50.28,33.26,328.61,343.08
11-09-2012 10:00,35.81,36.69,0.64,34.39,61.72,50.18,33.05,284.79,295.96
11-09-2012 10:30,38,37.63,0.83,34.07,61.62,50.26,33.06,317.02,329.16
11-09-2012 11:00,41.53,38.82,1.12,34.07,62.74,50.75,33.06,336.61,350.26
11-09-2012 11:30,38.99,37.72,0.8,33.81,62.52,51.06,33.4,322.84,334.22
11-09-2012 12:00,39.43,37.65,0.85,34.04,62.56,50.93,33.15,321.67,331.34
11-09-2012 12:30,41.17,38.19,0.91,34.23,62.22,50.81,33.04,334.93,348.7
11-09-2012 13:00,39.53,38.19,0.95,34.09,61.94,51.11,33.41,328.86,339.55
11-09-2012 13:30,40.2,37.97,0.9,34.18,62.85,51.2,33.55,331.15,344
11-09-2012 14:00,37.56,37.24,0.85,34.14,62.34,51.08,33.31,314.34,324.84
11-09-2012 14:30,35.54,36.33,0.67,34.73,61.99,51,33.32,292.18,304.06
11-09-2012 15:00,34.42,35.83,0.68,34.62,61.84,51.04,33.36,290.25,301.7
11-09-2012 15:30,30.61,35.09,0.65,35.05,62.48,50.91,33.3,254.54,265.08
11-09-2012 16:00,33.39,35.88,0.65,34.68,62.53,50.8,33.11,285.63,294.61
11-09-2012 16:30,33.75,35.82,0.66,34.84,62.22,50.68,33.04,283.55,292.39
11-09-2012 17:00,33.8,35.59,0.66,35.15,62.16,50.41,32.65,285.55,292.82
11-09-2012 17:30,33.2,35.54,0.67,34.79,62.22,50.3,32.55,275.78,283.99
11-09-2012 18:00,34.51,36.19,0.68,33.97,61.62,50.29,32.61,285.66,295.01
11-09-2012 18:30,32.88,35.67,0.69,34.14,61.69,50.04,32.32,276.05,284.27
11-09-2012 19:00,32.64,35.65,0.7,34.13,62.99,50.17,32.28,273.2,281.39
11-09-2012 19:30,30.82,35.1,0.42,34.16,62.25,49.82,32.07,260.06,267.82
11-09-2012 20:00,31.54,35.55,0.64,33.93,63.13,49.22,32.03,266.73,276.38
11-09-2012 20:30,38.63,37.79,0.81,33.24,61.62,48.65,32.18,330.32,341.88
11-09-2012 21:00,42,39.13,0.72,32.7,62.95,47.35,31.69,316.69,348.48
11-09-2012 21:30,38.93,38.05,0.64,33.11,61.45,46.19,31.81,325.98,338.48
11-09-2012 22:00,36.15,37.2,0.66,33.56,61.33,45.29,32.02,301.53,309.09
11-09-2012 22:30,36.25,37.04,0.76,32.97,61.91,44.98,31.91,306.75,316.15
11-09-2012 23:00,39.93,37.88,0.7,33.15,61.62,44.5,31.96,326.23,336.87
11-09-2012 23:30,38.69,37.53,0.83,33.3,61.52,44.3,31.74,316.09,325.14
11-10-2012 00:00,39.1,37.69,0.81,33.12,62,44.11,31.08,319.5,329
11-10-2012 00:30,38.46,37.65,0.84,32.78,61.96,43.8,30.67,315.86,327.43
11-10-2012 01:00,39.3,38.13,0.99,32.71,61.86,43.64,30.64,327.24,338.65
11-10-2012 01:30,38.62,37.72,0.83,32.27,61.33,43.65,30.16,325.41,333.19
11-10-2012 02:00,36.45,37.1,0.85,31.89,61.26,43.24,29.95,310.81,319.55
11-10-2012 02:30,43.76,39.71,1.18,31.51,61.41,44.1,29.88,356.82,368.09
11-10-2012 03:00,45.4,41.03,0.95,31.41,61.05,44.83,29.77,374.04,386.21
11-10-2012 03:30,36.84,37.53,0.46,31.71,61.05,45.43,29.92,307.18,319.28
11-10-2012 04:00,31.19,35.52,0.53,32.47,61.51,45.76,28.97,250.46,257.47
11-10-2012 04:30,32.47,35.9,0.65,31.94,60.92,45.88,29.32,272.95,279.87
11-10-2012 05:00,33.72,36.42,0.78,31.82,60.52,46.22,29.25,287.1,292.46
11-10-2012 05:30,35.81,37.47,0.87,31.52,60.05,46.26,29.4,313.53,313.79
11-10-2012 06:00,36.83,37.65,0.67,31.23,61.02,46.37,29.73,314.73,314.83
11-10-2012 06:30,36.59,37.6,0.65,31.09,59.61,46.35,29.2,309,309.99
11-10-2012 07:00,37.27,37.62,0.71,31.13,60.47,45.87,29.2,310.51,311.47
11-10-2012 07:30,37.03,37.4,0.9,30.65,60.3,46.1,28.94,309.83,309.56
11-10-2012 08:00,32.3,35.83,0.61,31.78,59.63,46.09,28.7,264.5,274.84
11-10-2012 08:30,34.12,36.92,0.85,31.22,59.71,45.95,29.13,286.92,296.46
11-10-2012 09:00,37.37,37.36,0.77,30.86,59.95,46.39,28.55,309.23,320.26
11-10-2012 09:30,33.28,36.6,0.65,30.93,59.28,46.33,27.98,280.87,293.63
11-10-2012 10:00,35.3,36.67,0.57,30.88,59.6,46.29,28.11,288.27,299.61
11-10-2012 10:30,36.38,36.59,0.58,30.77,59.28,46.31,28.43,303.62,321.38
11-10-2012 11:00,35.75,36.85,0.62,30.86,59.92,46.15,28.08,299.09,316.24
11-10-2012 11:30,31.37,35.53,0.17,30.23,59.07,45.97,27.77,278.75,293.66
11-10-2012 12:00,28.92,35.16,0.14,30.82,59.93,46.03,27.64,251.95,262.97
11-10-2012 12:30,28.11,34.93,0.3,31.01,59.25,45.35,27.18,250.34,265.18
11-10-2012 13:00,27.77,34.71,0.43,30.89,59.42,45.19,26.97,245.23,255.39
11-10-2012 13:30,30.24,35.18,0.25,30.54,59.48,44.84,26.84,264,273.27
11-10-2012 14:00,28.17,34.56,0.41,30.66,59.7,44.43,26.45,240.65,250.11
11-10-2012 14:30,28.35,34.39,0.57,30.79,59.21,44.28,26.31,241.79,251.02
11-10-2012 15:00,23.86,33.9,0.34,30.76,58.96,44.06,26.36,205.45,214.15
11-10-2012 15:30,25.4,34.24,0.34,30.31,59.43,43.75,26.32,219.69,227.65
11-10-2012 16:00,27.6,34.45,0.38,30.49,58.71,43.61,26.02,231.67,240.03
11-10-2012 16:30,28.41,34.59,0.42,30.08,59.39,43.19,25.77,239.72,249.38
11-10-2012 17:00,29.26,35.2,0.46,29.78,58.38,42.9,25.53,246.09,259.78
11-10-2012 17:30,29.21,34.66,0.48,29.73,58.86,42.7,25.17,237.63,245.48
11-10-2012 18:00,27.06,34.53,0.5,29.41,58.31,42.44,25.08,230.71,234.72
11-10-2012 18:30,29.6,34.77,0.52,29.1,58.69,42.45,25.08,245.82,250.12
11-10-2012 19:00,30.01,35.03,0.54,29.18,58.39,42.34,25.21,247.95,253.54
11-10-2012 19:30,28.31,34.66,0.41,29.28,58.12,42.06,24.83,239.87,248.03
11-10-2012 20:00,27.48,34.24,0.47,29.09,58.53,41.73,24.59,223.05,230.02
11-10-2012 20:30,27.13,34.65,0.16,28.71,58.33,41.13,24.53,225.07,230.25
11-10-2012 21:00,29.72,34.97,0.28,28.25,58.38,41.34,24.65,239.5,249.15
11-10-2012 21:30,28.67,35.46,0.32,27.64,58.5,40.87,24.21,251.16,258.53
11-10-2012 22:00,32.1,35.98,0.47,28.09,59,40.67,24.87,271.45,276.12
11-10-2012 22:30,35.75,37.34,0.5,27.47,57.82,40.76,25.28,301.33,309.62
11-10-2012 23:00,37.85,37.48,0.56,27.41,58.09,40.79,25.31,318.35,327.77
11-10-2012 23:30,37.91,37.34,0.58,27.55,58.55,41,25.65,313.97,321.65
11-11-2012 00:00,36.42,36.86,0.53,27.95,58.31,41.26,26.29,301.55,310.36
11-11-2012 00:30,37.77,37.54,0.5,28.32,59,41.3,26.52,318.64,327.27
11-11-2012 01:00,36.62,36.85,0.74,28.34,58.72,42.15,26.32,314.76,321.46
11-11-2012 01:30,36.19,36.8,0.69,28.76,59.03,42.88,26.7,305.7,314.35
11-11-2012 02:00,34.65,36.33,0.76,29.35,58.98,43.68,27.42,295.44,303.26
11-11-2012 02:30,34.92,36.64,0.78,29.38,58.2,44.18,27.79,298.12,307.12
11-11-2012 03:00,35.79,36.71,0.72,29.7,59.11,44.76,28.25,304.54,313.38
11-11-2012 03:30,35.6,36.75,0.69,30.11,59.25,45.18,28.39,301.87,310.53
11-11-2012 04:00,35.08,36.47,0.68,30.43,60.05,45.42,28.3,300.04,309.26
11-11-2012 04:30,33.65,36.25,0.39,30.33,59.74,45.58,27.98,300.63,309.18
11-11-2012 05:00,38.82,38.29,0.84,29.79,59.04,45.89,27.94,338.32,344.69
11-11-2012 05:30,41.92,39.87,1.12,29.21,60.22,46.22,27.66,359.26,366.21
11-11-2012 06:00,42.32,39.74,1.17,28.73,59.14,46.37,27.21,355.2,359.51
11-11-2012 06:30,41.22,39.48,1.07,28.62,60.45,46.73,26.88,351.51,357.61
11-11-2012 07:00,40.64,38.65,1.03,28.48,59.96,46.57,26.96,345.25,350.46
11-11-2012 07:30,39.7,38.61,0.68,28.59,60.15,46.47,26.78,340.53,347.1
11-11-2012 08:00,39.71,38.42,0.55,28.72,60.18,46.21,27.21,343.65,364.89
11-11-2012 08:30,39.92,38.41,0.83,28.18,59.8,46.15,26.91,345.61,366.22
11-11-2012 09:00,40.36,38.5,0.6,28.02,59.49,46.19,26.11,343.02,365.16
11-11-2012 09:30,40.61,38.57,0.61,27.68,59.82,46.08,26.47,343.12,366.1
11-11-2012 10:00,41.32,38.74,0.57,27.59,59.77,46.11,26.06,347.2,372.28
11-11-2012 10:30,40.58,38.24,0.56,27.59,59.97,46.04,26.15,347.68,371.65
11-11-2012 11:00,34.41,36.38,0.53,27.63,59.5,45.85,25.71,298.87,304.82
11-11-2012 11:30,35.86,36.83,0.49,28.26,59.19,45.44,26.23,304.83,313.96
11-11-2012 12:00,36.6,36.97,0.45,28.51,59.06,45.31,26.25,309.87,322.28
11-11-2012 12:30,31.18,35.52,0.61,28.39,59.48,45.06,25.81,272.65,283.55
11-11-2012 13:00,29.88,34.85,0.54,29.22,59.53,44.75,25.93,258.53,271.43
11-11-2012 13:30,33.08,35.63,0.51,29.05,58.95,44.35,26.17,280.02,292.4
11-11-2012 14:00,31.5,35.49,0.54,28.9,59.91,44.43,25.89,269.67,282.55
11-11-2012 14:30,31.05,35.6,0.5,28.63,58.69,44.08,25.68,269.32,280.5
11-11-2012 15:00,32.2,35.44,0.28,28.51,58.24,44.02,25.69,280.17,292.02
11-11-2012 15:30,31.04,35.42,0.34,27.98,58.86,44.18,25.56,274.94,285.42
11-11-2012 16:00,31.88,35.62,0.36,28.25,58.9,44.02,25.56,273.52,283.37
11-11-2012 16:30,32.77,35.59,0.36,28.6,58.91,44.18,25.35,280.04,288.91
11-11-2012 17:00,31.23,35.14,0.34,28.13,58.52,44.22,25.12,268.89,277.37
11-11-2012 17:30,29.59,35.55,0.54,28.32,58.51,44.13,25.45,264.34,273.63
11-11-2012 18:00,32.35,35.8,0.66,27.96,58.79,44.22,25.55,280.83,290.46
11-11-2012 18:30,30.81,35.57,0.38,27.74,58.55,44.18,25.32,274.06,280.62
11-11-2012 19:00,30.15,35.37,0.48,27.58,58.71,44.06,25.17,273.58,280.24
11-11-2012 19:30,31.63,35.65,0.59,27.89,59,43.83,24.81,277.15,285.7
11-11-2012 20:00,32.43,35.5,0.44,27.83,57.97,43.71,24.96,273.68,283.77
11-11-2012 20:30,33.78,36.45,0.78,27.67,58.3,43.99,25.62,297.54,302.57
11-11-2012 21:00,30.04,35.04,0.39,28.54,59.13,43.61,25.4,248.83,263.23
11-11-2012 21:30,26.06,34.31,0.39,29.29,58.76,42.42,25.65,214.84,222.94
11-11-2012 22:00,24.6,33.98,0.37,30.13,59.06,41.66,25.86,207.69,214.67
11-11-2012 22:30,26.95,34.57,0.47,30.48,58.58,42.07,26.42,223.2,229.71
11-11-2012 23:00,31.36,35.88,0.49,30.44,58.2,43.08,27.21,277.97,287.48
11-11-2012 23:30,30.71,35.31,0.47,30.35,59.15,42.66,27.5,255.74,266.23
11-12-2012 00:00,27.12,34.57,0.45,30.98,59.35,41.91,28.03,242.44,250.88
11-12-2012 00:30,26.41,34.12,0.43,31.91,59.85,41.82,28.32,213,221.49
11-12-2012 01:00,27.25,34.37,0.41,32.78,59.5,42.06,28.5,222.08,232.7
11-12-2012 01:30,27.02,34.46,0.42,32.65,59.7,43.25,28.98,219.8,230.17
11-12-2012 02:00,27.92,34.32,0.43,32.99,59.92,44.07,29.82,224.94,236.45
11-12-2012 02:30,30.52,34.87,0.29,33.1,60.25,44.06,30.01,241.54,255.34
11-12-2012 03:00,31.71,35.05,0.23,32.37,60.75,43.97,30.54,264.86,275.55
11-12-2012 03:30,31.72,34.85,0.19,33.43,59.98,43.55,30.37,262.74,278.01
11-12-2012 04:00,26.53,34.45,0.1,33.58,60.33,43.29,30.7,229.04,242.47
11-12-2012 04:30,30.23,34.9,0.16,34.23,60.1,43.19,30.67,256.39,271.83
11-12-2012 05:00,33.65,36.08,0.57,33.77,60.05,42.95,30.44,284.67,301.04
11-12-2012 05:30,30.46,35.44,0.44,33.07,60.3,43.07,30.43,263.41,278.74
11-12-2012 06:00,33.1,36.33,0.51,32.47,59.98,43.41,30.37,280.93,294.55
11-12-2012 06:30,34.36,36.38,0.51,32.49,60.14,44.49,29.73,286.65,300.9
11-12-2012 07:00,30.08,35.97,0.51,32.48,59.73,45.66,29.83,271.21,283.2
11-12-2012 07:30,31.79,35.87,0.57,32.47,59.98,46.33,29.74,274.17,288.36
11-12-2012 08:00,33.44,36.04,0.62,32.36,60.16,46.61,29.61,279.65,293.64
11-12-2012 08:30,34.77,36.39,0.68,32.15,59.84,46.67,29.46,282.26,297.31
11-12-2012 09:00,33.25,36.26,0.66,32.02,59.89,46.51,29.41,281.8,297.75
11-12-2012 09:30,33.45,36.18,0.64,31.87,60.18,46.65,29.52,281.18,295.85
11-12-2012 10:00,34.46,36.55,0.61,31.9,59.81,46.8,29.4,291.92,307.7
11-12-2012 10:30,34.33,35.91,0.51,31.76,59.88,46.73,29.13,281.33,295.72
11-12-2012 11:00,33.65,35.75,0.67,31.4,59.77,46.57,29.25,284.98,298.12
11-12-2012 11:30,34.93,36.51,0.31,30.76,59.41,46.65,28.95,295.31,309.81
11-12-2012 12:00,28.68,34.74,0.06,31.9,60.4,46.04,28.29,249.76,263.49
11-12-2012 12:30,30.04,34.84,0.5,31.21,59.38,45.77,28.07,260.37,269.15
11-12-2012 13:00,26.75,34.1,0.39,31.51,60.25,45.65,27.76,229.63,237.99
11-12-2012 13:30,29.58,34.95,0.52,31.51,60.23,45.27,27.42,249.77,258.21
11-12-2012 14:00,30.02,34.9,0.44,31.51,59.84,44.72,26.92,248.6,259.97
11-12-2012 14:30,27.71,34.37,0.26,31.15,59.64,44.3,26.52,233.7,246.01
11-12-2012 15:00,29.21,34.93,0.45,31.06,59.49,44.29,26.41,245.15,258.28
11-12-2012 15:30,30.05,34.93,0.65,30.26,59.18,43.96,26.23,247.48,257.46
11-12-2012 16:00,32.62,35.73,0.69,29.43,59.58,44.23,26.18,272.42,280.75
11-12-2012 16:30,33.68,35.88,0.67,29.4,58.69,43.93,26.09,285.77,292.85
11-12-2012 17:00,33.18,35.8,0.65,28.93,58.62,44,25.87,279.94,287.9
11-12-2012 17:30,31.73,35.82,0.65,28.85,58.79,43.7,25.46,272.07,280.61
11-12-2012 18:00,31.87,35.71,0.66,28.5,59.33,43.69,25.46,274.45,283.68
11-12-2012 18:30,32.35,35.71,0.69,28.56,58.72,43.94,25.16,271.13,279.68
11-12-2012 19:00,32.27,35.69,0.69,27.91,58.77,43.76,25.39,278.01,288.4
11-12-2012 19:30,31.52,35.69,0.58,28.11,59.07,42.22,25.07,275.2,281.71
11-12-2012 20:00,31.95,36.02,0.41,28.11,58.92,41.34,25.26,287.21,292.02
11-12-2012 20:30,31.61,36.23,0.4,28.5,58.97,41.06,25,268.39,277.54
11-12-2012 21:00,31.64,36.51,0.5,28.16,58.31,40.91,25.24,276.48,281.8
11-12-2012 21:30,30.8,35.95,0.48,28.18,58.67,40.3,25.42,272.33,275.98
11-12-2012 22:00,34.33,36.49,0.72,28.23,58.26,40.13,25.64,290.11,294.5
11-12-2012 22:30,33.68,36.27,0.69,28.28,58.34,40.28,26.07,289.76,293.06
11-12-2012 23:00,35.34,36.91,0.64,29.06,58.1,40.86,26.78,298.07,303.9
11-12-2012 23:30,34.82,36.68,0.57,29.81,59.35,41.43,27.65,300.2,305.86
11/13/2012 0:00,35.33,36.55,0.6,29.58,59.77,41.93,27.99,303.88,306.94
11/13/2012 0:30,38.6,38.03,0.61,30.67,59.16,42.32,28.46,319.59,331.83
11/13/2012 1:00,32.26,36.01,0.45,31.04,59.63,42.53,28.8,281.35,285.62
11/13/2012 1:30,31.12,35.65,0.36,31.49,59.54,43.32,28.87,272.18,276.14
11/13/2012 2:00,30.88,35.85,0.46,32.07,59.44,43.62,29.55,274.17,277.49
11/13/2012 2:30,34.61,35.99,0.37,32.53,59.83,43.92,29.65,286.76,296.88
11/13/2012 3:00,35.16,36.21,0.41,32.56,59.44,43.82,29.81,297.31,306.89
11/13/2012 3:30,35,36.29,0.48,32.38,60.05,43.67,30.1,293.05,300.84
11/13/2012 4:00,33.45,36.06,0.6,32.92,60.3,43.59,29.68,279.22,288.96
11/13/2012 4:30,33.16,35.95,0.73,33.11,60.46,43.5,29.94,280.19,290.03
11/13/2012 5:00,31.98,36.35,0.73,32.53,60.23,43.37,29.89,287.71,297.04
11/13/2012 5:30,36.51,37.51,0.61,32.04,59.59,43.46,29.68,315.97,330.56
11/13/2012 6:00,34.52,37.06,0.73,32.05,59.66,43.25,29.4,305.41,320.99
11/13/2012 6:30,41.56,39.28,0.99,31.55,60.01,43.4,29.44,359.31,375.12
11/13/2012 7:00,36.67,37.2,0.67,32.04,59.33,43.12,29.09,312.8,332.75
11/13/2012 7:30,43.43,39.62,0.8,31.25,60.28,43.12,29.02,354.14,375.29
11/13/2012 8:00,38.9,37.8,0.75,31,60.22,43.29,28.58,327.47,349.12
11/13/2012 8:30,38.97,37.59,0.65,30.89,59.74,44.65,28.48,323.28,343.6
11/13/2012 9:00,37.91,37,0.56,30.76,60.22,45.46,28.06,320.65,343.07
11/13/2012 9:30,34.82,36.17,0.57,30.85,60.23,46.18,28.16,296.86,316.3
11/13/2012 10:00,35.39,36.43,0.57,30.71,59.39,46.31,27.95,303.7,323.09
11/13/2012 10:30,36.29,36.99,0.58,30.37,59.62,46.56,27.61,308.26,330.82
11/13/2012 11:00,37.88,37.82,0.6,30.2,60.02,46.61,27.88,325.84,349.44
11/13/2012 11:30,39.05,38.16,0.61,30.04,60.18,46.56,27.49,329.32,352.77
11/13/2012 12:00,38.84,37.4,0.63,30.13,59.67,46.6,27.51,326.81,350.18
11/13/2012 12:30,41.16,38.84,0.73,29.64,59.51,46.9,27.21,344.15,369.66
11/13/2012 13:00,41.4,39.08,0.74,28.97,60,46.79,27.13,350.97,377.6
11/13/2012 13:30,32.28,36.16,0.61,29.97,59.56,46.48,26.66,274.14,285.1
11/13/2012 14:00,30.8,35.42,0.64,30.01,59.45,46.17,26.35,265.42,275.8
11/13/2012 14:30,33.27,36.08,0.76,30.46,59.43,45.57,26.4,280.64,291.18
11/13/2012 15:00,32.6,35.58,0.67,29.74,58.86,45.52,26.51,282.68,289.11
11/13/2012 15:30,31.93,35.49,0.69,30.03,58.99,45.21,26.23,278.97,283.3
11/13/2012 16:00,31.55,35.41,0.7,29.85,59.33,44.99,25.95,274.83,280.28
11/13/2012 16:30,32.15,35.85,0.72,29.67,58.69,44.78,25.97,279.47,284.18
11/13/2012 17:00,32.63,35.79,0.73,29.5,58.94,44.64,25.87,284.89,291.75
11/13/2012 17:30,33.5,36.21,0.72,29.1,58.4,44.44,26.07,288.7,293.75
11/13/2012 18:00,33.84,36.51,0.49,29.07,58.95,44.28,25.72,290.91,295.88
11/13/2012 18:30,33.3,36.14,0.41,29.07,58.81,44.62,25.76,282.69,289.8
11/13/2012 19:00,29.32,35.39,0.47,28.96,59.16,44.06,25.33,270.43,274.95
11/13/2012 19:30,29.1,35.16,0.49,29.24,59.23,43.89,24.91,253.25,262.54
11/13/2012 20:00,27.63,35.1,0.38,29.09,58.9,43.58,24.51,242.79,251.09
11/13/2012 20:30,29.89,35.41,0.57,29.04,58.93,43.13,24.49,266.18,282.11
11/13/2012 21:00,31.79,35.78,0.47,28.8,58.43,41.28,24.9,270.94,286.35
11/13/2012 21:30,35.66,37.22,0.44,28.03,58.14,40.08,25.21,307.35,323.03
11/13/2012 22:00,35.43,37.12,0.48,28.41,57.29,39.57,25.46,306.67,322.77
11/13/2012 22:30,37.87,37.87,0.53,27.67,57.89,39.41,25.81,328.01,343.52
11/13/2012 23:00,38.58,37.89,0.59,28.53,58.73,39.99,26.51,325.8,340.96
11/13/2012 23:30,36.83,38.12,0.74,28.94,58.48,39.86,26.92,323.29,339.22
11/14/2012 0:00,35.4,37.05,0.46,29.73,59.13,40.64,27.85,306.76,321.81
11/14/2012 0:30,39.56,38.05,0.59,30.17,59.49,41.18,28.57,327.54,344.59
11/14/2012 1:00,36.95,37.01,0.62,31.34,59.78,41.54,29.11,313.41,328.99
11/14/2012 1:30,39.54,37.9,0.79,31.59,59.46,41.95,29.97,331.03,347.54
11/14/2012 2:00,39,38.12,0.85,31.92,60.36,42.26,30.19,332.48,346.8
11/14/2012 2:30,41.04,38.63,0.68,32.44,59.95,42.64,30.88,343.29,359.24
11/14/2012 3:00,38.06,37.54,0.66,32.86,60.72,43.02,31.32,318.05,337.48
11/14/2012 3:30,38.34,37.8,0.88,33.55,60.68,43.18,31.57,323.47,337.81
11/14/2012 4:00,35.6,37.52,0.81,33.59,60.93,42.92,31.91,318.22,333.61
11/14/2012 4:30,42.68,39.34,1.16,33.67,61.26,43.24,32.05,353.61,371.71
11/14/2012 5:00,45.86,41.24,1.17,32.6,61.41,43.43,31.77,398.94,417.46
11/14/2012 5:30,46.38,41.68,1.25,32.16,61.2,43.22,31.3,383.22,403.71
11/14/2012 6:00,44.82,40.47,1.08,31.63,60.6,43.23,30.78,377.57,395.76
11/14/2012 6:30,47.66,43.22,1.19,31.51,59.95,42.57,30.22,394.73,413.81
11/14/2012 7:00,45.23,41.27,1.25,31.32,60.66,42.31,30.08,388.5,407.01
11/14/2012 7:30,45.86,41.21,1.06,30.5,60.54,42.2,29.9,381.63,409.57
11/14/2012 8:00,41.41,39.43,0.77,30.58,59.98,41.76,29.77,359.49,382.26
11/14/2012 8:30,43.02,39.19,1.06,30.87,60.04,41.55,29.31,352.38,369.61
11/14/2012 9:00,42.93,39.46,1.1,30.4,60.23,41.11,28.84,359.02,378.04
11/14/2012 9:30,48.27,42.88,1.02,30.06,60.78,41.24,28.92,395.09,418.19
11/14/2012 10:00,45.99,41.43,1.01,30.08,60.12,40.87,28.7,386.3,406.39
11/14/2012 10:30,39.83,38.37,0.92,29.74,60.28,40.46,27.89,336.57,353.39
11/14/2012 11:00,31.37,35.75,0.4,30.27,60,39.87,28.09,274.97,288.84
11/14/2012 11:30,38.58,37.65,0.48,30.31,59.25,39.4,28.05,321.19,341.21
11/14/2012 12:00,36.26,36.62,0.61,30.25,59.65,38.87,27.96,302.26,318.69
11/14/2012 12:30,31.92,35.56,0.76,30.22,59.23,38.54,27.37,279.39,285.4
11/14/2012 13:00,32.65,35.9,0.63,30.57,59.21,38.23,27.51,278.77,284.25
11/14/2012 13:30,31.84,35.21,0.62,31.12,58.74,37.93,26.93,264.81,270.85
11/14/2012 14:00,30.67,35.29,0.61,30.82,59.34,37.96,27.02,262.88,267.77
11/14/2012 14:30,30.71,35.63,0.58,30.77,59.48,38.52,26.73,261.87,266.66
11/14/2012 15:00,32.02,35.56,0.58,30.41,59.11,40.35,26.58,271.1,277.15
11/14/2012 15:30,30.16,35.39,0.57,30.35,59.2,41.54,26.16,261.95,266.68
11/14/2012 16:00,34.06,36.03,0.6,29.69,58.5,42.33,26.36,278.49,291.13
11/14/2012 16:30,33.79,36.36,0.67,29.25,58.7,42.57,26.45,278.07,288.99
11/14/2012 17:00,33.87,36.41,0.69,29.19,58.61,43.1,26.18,280.44,293.86
11/14/2012 17:30,31.97,35.93,0.71,28.75,58.55,42.86,25.6,272.01,280.66
11/14/2012 18:00,35.43,36.68,0.66,28.19,58.38,42.81,25.67,293.98,299.65
11/14/2012 18:30,34.32,36.49,0.61,28.29,58.65,43.1,25.42,285.49,292.61
11/14/2012 19:00,34.36,36.74,0.68,28.06,58.72,42.97,25.48,286.02,295.16
11/14/2012 19:30,34.84,36.54,0.74,28.32,58.57,42.94,25.28,287.54,293.6
11/14/2012 20:00,38.58,38.08,0.8,27.91,58.81,42.15,25.41,313.04,320.28
11/14/2012 20:30,37.66,37.67,0.75,27.48,58.26,41.87,25.42,314.31,329.32
11/14/2012 21:00,45.53,41.32,0.84,26.33,58.6,42.21,25.4,382.63,411.59
11/14/2012 21:30,40.74,38.78,0.77,27.2,59.45,41.28,25.17,337.98,362.4
11/14/2012 22:00,43.92,39.87,0.87,26.99,58.78,40.62,25.88,364.18,390.52
11/14/2012 22:30,35.36,36.41,0.34,27.05,59.11,40.41,26.02,298.29,314.28
11/14/2012 23:00,36.84,37.71,0.64,28.72,58.94,40.5,27.02,321.57,330.71
11/14/2012 23:30,37.45,37.88,0.61,29.1,58.72,40.61,27.75,316.57,328.62
11/15/2012 0:00,37.33,37.65,0.47,29.53,59.04,41.04,28.13,324.16,348.87
11/15/2012 0:30,37.96,37.67,0.5,30.4,59.46,41.33,28.47,310.88,333.62
11/15/2012 1:00,28.82,35.34,0.3,30.77,59.39,41.62,28.88,264.79,274.37
11/15/2012 1:30,37.18,37.48,0.85,31.46,59.43,41.94,29.72,303.71,313.84
11/15/2012 2:00,35.86,37.11,0.78,31.77,59.55,43.34,30.26,313.21,324.64
11/15/2012 2:30,37.53,37.47,0.89,31.93,59.95,45.12,30.83,320.77,331.23
11/15/2012 3:00,35.68,36.85,0.82,32.19,60.09,46.49,30.99,300.26,312.78
11/15/2012 3:30,40.03,38.52,0.99,33.24,60.74,46.64,31.4,327.63,338.58
11/15/2012 4:00,33.82,35.71,0.52,33.45,60.53,47.42,31.3,263.9,272.78
11/15/2012 4:30,36.12,36.7,0.5,33.86,61.13,47.66,31.63,291.47,307.89
11/15/2012 5:00,43.81,40.14,0.96,33.17,60.63,48.47,32,371.93,399.89
11/15/2012 5:30,42.25,39.83,0.7,32.82,60.76,49.04,31.55,367.94,394
11/15/2012 6:00,43.01,39.63,0.66,32.73,61.37,49.53,31.88,357.39,382.61
11/15/2012 6:30,44.55,39.99,0.71,32.96,60.77,50.39,31.73,320.98,391.92
11/15/2012 7:00,40.69,38.65,0.84,32.79,61.48,50.6,31.33,320.09,365.02
11/15/2012 7:30,45.14,40.95,0.76,32,60.95,50.65,31.25,312.62,398.29
11/15/2012 8:00,40.49,38.47,0.61,32.54,60.78,49.97,30.56,278.41,364.16
11/15/2012 8:30,40.84,38.39,0.85,32.2,60.91,47.59,30.48,338.07,373.2
11/15/2012 9:00,42.52,39.16,0.87,31.91,60.67,46.28,30.1,308.46,383.91
11/15/2012 9:30,41.56,39.25,0.58,31.57,60.16,46.95,29.96,316.07,375.75
11/15/2012 10:00,37.41,37.06,0.64,31.59,60.72,47.71,29.9,328.06,328.93
11/15/2012 10:30,37.08,37.23,0.72,31.65,60.3,48.03,29.91,307.86,330.61
11/15/2012 11:00,39.11,38.27,0.92,31.83,60.21,48.26,29.9,316.92,345.36
11/15/2012 11:30,37.45,36.92,0.61,32.23,60.63,48.66,30.02,256.65,320.75
11/15/2012 12:00,38.46,37.65,0.93,32.94,60.66,48.47,29.95,-35.04,296.05
11/15/2012 12:30,30.27,35.58,0.6,33.09,60.53,47.55,30.03,238.92,265.84
11/15/2012 13:00,33.89,36.89,0.66,33.28,60.4,47.77,30.52,305.42,313.51
11/15/2012 13:30,29.43,35.22,0.38,33.26,60.26,47.79,30.15,248.33,264.13
11/15/2012 14:00,25.66,34.76,0.53,33.26,60.79,47.56,29.81,275.83,238.13
11/15/2012 14:30,28.27,34.73,0.53,33.65,60.75,47.22,29.79,244.5,249.68
11/15/2012 15:00,26.82,34.36,0.54,33.92,60.8,47.55,30.25,244.5,234.57
11/15/2012 15:30,28.92,34.97,0.55,33.64,60.67,47.76,30.27,246.6,253.68
11/15/2012 16:00,30.65,35.18,0.56,33.6,60.52,48.13,30.39,257.06,264.82
11/15/2012 16:30,30.04,35.13,0.58,34.04,60.51,48.19,30.37,249.26,257.12
11/15/2012 17:00,30.4,35.07,0.57,33.58,61.31,48.39,30.59,258.55,267.38
11/15/2012 17:30,30.67,35.5,0.46,33.31,60.73,48.34,30.24,261.16,269.81
11/15/2012 18:00,31.58,35.33,0.36,33.26,60.6,48.36,30.3,265.6,274.81
11/15/2012 18:30,31.88,35.51,0.63,33.3,60.66,48.48,30.61,281.14,297.57
11/15/2012 19:00,30.34,35.46,0.48,32.96,60.73,48.58,30.52,260.69,273.6
11/15/2012 19:30,29.34,35.07,0.55,32.99,60.14,48.43,30.49,251.4,256.69
11/15/2012 20:00,27.48,34.72,0.39,33.63,61.05,48.22,30.19,237.72,239.42
11/15/2012 20:30,32.38,35.86,0.45,33.86,60.61,47.55,30.98,272.53,277.59
11/15/2012 21:00,36.88,36.9,0.78,32.68,60.37,47.57,31.14,313.75,322.97
11/15/2012 21:30,35.16,36.62,0.55,33.26,61.13,45.88,31,290.13,298.49
11/15/2012 22:00,38.02,37.94,0.59,33.13,60.31,44.88,31.17,315.98,325.09
11/15/2012 22:30,33.04,36.29,0.68,33.45,60.65,43.99,31.4,284.1,292.04
11/15/2012 23:00,34.52,36.76,0.87,33.52,61.45,43.78,31.74,292.16,301.32
11/15/2012 23:30,35.6,37.36,0.55,33.79,60.54,43.74,32.12,308.06,316.89
11/16/2012 0:00,39.26,38.43,0.92,34.33,60.39,43.73,32.19,327.2,338.02
11/16/2012 0:30,39.07,37.78,0.9,34.23,61.25,44.08,32.55,328.79,335.75
11/16/2012 1:00,34.63,36.1,0.54,34.99,60.5,43.75,32.34,279.49,287.24
11/16/2012 1:30,36.44,36.82,0.78,34.72,60.93,43.45,32.33,291.5,298.17
11/16/2012 2:00,36.82,36.77,0.56,34.23,60.68,43.71,32.65,303.72,312.28
11/16/2012 2:30,32.3,35.98,0.46,34.61,61.75,43.81,32.37,269.13,277.39
11/16/2012 3:00,33.96,35.64,0.66,34.51,60.44,43.56,32.61,282.12,291.75
11/16/2012 3:30,30.05,35.06,0.49,34.65,61.14,43.36,32.62,256.1,260.04
11/16/2012 4:00,30.81,35.56,0.3,34.72,60.65,43.23,32.23,270.05,278.29
11/16/2012 4:30,39.27,37.54,0.76,34.22,60.49,42.96,32.79,329.87,338.48
11/16/2012 5:00,53.88,47.48,1.42,33.81,61.19,43.48,32.94,437.03,453.21
11/16/2012 5:30,52.85,46.72,1.42,33.43,60.78,43.46,32.48,436.01,467.59
11/16/2012 6:00,52.63,46.18,1.17,32.71,61.3,45.54,32.06,428.89,462.07
11/16/2012 6:30,46,41.57,0.97,32.28,60.69,46.28,31.78,383.21,410.05
11/16/2012 7:00,38.15,37.7,0.52,32.41,60.78,46.83,31.15,333.37,356.85
11/16/2012 7:30,39.76,38.32,0.69,32.72,60.8,47.75,31.29,332.65,341.72
11/16/2012 8:00,35.82,36.88,0.59,33.37,60.88,47.97,30.52,284.61,295.09
11/16/2012 8:30,42.45,39.34,0.8,32.33,60.48,48.37,30.58,342.17,353.91
11/16/2012 9:00,43.41,40.08,0.98,31.96,60.35,48.22,30.33,353.7,368.79
11/16/2012 9:30,44.51,40.53,0.99,31.8,60.4,48.81,30.69,366.88,378.21
11/16/2012 10:00,43.53,40.14,1.01,31.18,61.4,48.75,30.17,361.68,369.82
11/16/2012 10:30,44.58,40.84,1.14,31.03,60.51,48.59,29.76,375.4,384.42
11/16/2012 11:00,44,40.29,1.21,30.56,60.72,48.73,29.56,367.26,377.57
11/16/2012 11:30,43.67,40.63,0.97,30.64,60.68,48.64,29.53,373.22,383.04
11/16/2012 12:00,35.05,36.56,0.71,30.91,60.06,48.15,29.2,299.72,306.01
11/16/2012 12:30,35.51,36.74,0.79,30.84,60.29,47.86,28.84,300.63,308.04
11/16/2012 13:00,35.65,36.62,0.73,30.71,60.11,47.62,29.01,300.86,308.78
11/16/2012 13:30,31.13,35.3,0.57,31.07,60.41,47.68,28.44,266.48,271.32
11/16/2012 14:00,30.9,35.52,0.62,31.35,60.23,47.43,28.39,263.1,269.24
11/16/2012 14:30,29.76,34.9,0.46,31.86,60.38,47.24,28.01,246.93,260.66
11/16/2012 15:00,32.69,35.52,0.41,31.49,60.36,47.26,28.32,277.56,297.99
11/16/2012 15:30,34.95,36.58,0.53,31.35,59.27,47.17,28.13,303.76,317.06
11/16/2012 16:00,34.71,36.51,0.43,30.61,59.31,47.2,27.76,299.92,318.83
11/16/2012 16:30,39.21,37.92,0.49,30.4,59.53,47.21,27.72,321.05,343.5
11/16/2012 17:00,31.36,35.67,0.52,30.48,60.02,47.19,27.27,271.76,288.46
11/16/2012 17:30,32.44,35.57,0.53,30.85,59.14,46.9,27.58,275.68,293.87
11/16/2012 18:00,33.02,35.57,0.54,30.7,59.57,46.87,27.4,279.88,295.48
11/16/2012 18:30,33.35,35.9,0.57,30.64,59.18,46.91,27.07,285.99,301.02
11/16/2012 19:00,34.42,36.06,0.66,30.36,58.99,46.96,27.45,290.99,312.47
11/16/2012 19:30,31.78,35.45,0.44,30.86,59.78,46.54,26.86,259.73,277.51
11/16/2012 20:00,30.25,34.44,0.33,31.43,59.67,46.24,27.04,250.26,267.27
11/16/2012 20:30,28.83,34.92,0.44,31.98,59.4,45.86,27.3,242.46,258.3
11/16/2012 21:00,33.68,35.83,0.34,31.24,59.41,44.4,27.62,278.99,299.75
11/16/2012 21:30,27.04,34.3,0.25,31.71,59.79,42.25,28.01,227.02,236.72
11/16/2012 22:00,25.87,33.91,0.07,32.9,59.45,41.56,28.28,215.11,223.44
11/16/2012 22:30,26.49,34.03,0.17,33.28,59.63,42.51,28.78,215.88,220.91
11/16/2012 23:00,26.27,33.68,0.15,33.54,60.16,41.73,29.04,225.08,229.39
11/16/2012 23:30,26.29,34.06,0.24,33.62,59.95,40.83,29.33,221.24,223.34
11/17/2012 0:00,26.47,34.01,0.45,33.88,60.24,40.08,29.38,222.92,227.06
11/17/2012 0:30,25.65,34.25,0.47,34.2,59.28,39.67,29.77,219.32,227.69
11/17/2012 1:00,28.66,34.51,0.54,33.86,60.12,40.06,30.25,231.8,241.97
11/17/2012 1:30,28.09,34.26,0.39,34.04,60.12,39.93,30.61,230.05,242.41
11/17/2012 2:00,25.85,34.05,0.46,34.6,60.08,40.16,30.87,215.07,220.27
11/17/2012 2:30,29.14,34.52,0.57,34.25,59.88,40.71,31.2,238.7,245.35
11/17/2012 3:00,27.95,34.08,0.52,33.93,60.42,41.94,31.34,232.88,240.95
11/17/2012 3:30,26.56,34.23,0.39,34.23,60.43,42.54,31.63,227.56,227.58
11/17/2012 4:00,26,34.09,0.5,35.17,60.92,42.02,31.44,216.11,221.02
11/17/2012 4:30,35.88,36.5,0.59,34.32,60.51,41.62,31.81,295.08,300.94
11/17/2012 5:00,35.34,36.28,0.7,34.25,59.71,41.46,31.72,294.56,300.4
11/17/2012 5:30,40.43,38.36,0.9,33.18,60.21,42.01,31.97,332.16,338.4
11/17/2012 6:00,34.93,36.14,0.84,32.58,60.67,42.58,31.69,301.44,309.23
11/17/2012 6:30,36.53,37.27,0.69,32.94,60.96,42.77,31.29,299.69,307.8
11/17/2012 7:00,34.5,36.7,0.56,33.24,59.98,42.89,31.4,297.18,303.92
11/17/2012 7:30,29.61,35.05,0.48,33.26,60.48,42.41,31.08,245.14,250.7
11/17/2012 8:00,31.53,35.23,0.32,33.72,59.77,42.36,30.71,259.19,271.87
11/17/2012 8:30,36,36.99,0.89,33.86,59.7,42.42,30.92,304.18,310.85
11/17/2012 9:00,37.67,37.2,0.88,32.5,59.93,41.71,30.63,313.7,320.49
11/17/2012 9:30,36.26,37.02,0.86,32.03,59.91,41.25,30.54,311.33,317.76
11/17/2012 10:00,36.71,37.03,0.85,32.33,60.12,40.9,30.53,315.16,321.01
11/17/2012 10:30,36.58,37.05,0.76,32.06,60.03,40.41,30.35,310.53,315.76
11/17/2012 11:00,37.68,37.35,0.92,32,59.97,40.35,30.12,325.1,330.79
11/17/2012 11:30,34.96,36.48,0.76,31.49,59.63,40.05,29.66,300.45,306.97
11/17/2012 12:00,33.33,35.88,0.41,32.06,59.85,39.95,29.43,283.71,289.62
11/17/2012 12:30,31.94,35.41,0.62,32.38,59.73,42.01,29.04,276.5,281.43
11/17/2012 13:00,26.11,34.46,0.42,32.74,59.6,43.67,28.84,235.9,238.33
11/17/2012 13:30,23.46,33.88,0.26,33.55,59.61,44.11,28.89,210.83,216.75
11/17/2012 14:00,30.36,35.25,0.36,32.63,59.46,44.29,28.67,264.28,271.29
11/17/2012 14:30,29.37,34.89,0.23,33.24,59.76,44.54,28.39,253.84,259.01
11/17/2012 15:00,29.02,35.26,0.36,32.04,59.57,44.74,28.27,255.44,262.17
11/17/2012 15:30,30.72,35.7,0.38,31.85,60.22,45.4,28.11,268.06,274.34
11/17/2012 16:00,32.39,35.88,0.4,31.54,59.95,45.68,27.79,274.05,278.24
11/17/2012 16:30,33.58,36.58,0.41,31.32,59.15,46.03,27.91,282.84,296
11/17/2012 17:00,35.65,37.05,0.39,30.5,59.74,46.23,28.16,306.82,322.21
11/17/2012 17:30,34.33,35.99,0.36,30.21,58.86,46.23,27.69,293.64,307.75
11/17/2012 18:00,33.53,36.02,0.35,30.42,59.47,46.14,27.53,288.81,301.81
11/17/2012 18:30,34.51,36.44,0.33,30.52,59.06,44.47,27.53,295.31,309.31
11/17/2012 19:00,32.73,35.96,0.31,30.35,58.76,42.23,27.28,284.5,298.79
11/17/2012 19:30,30.53,35.01,0.39,31.28,60.16,40.48,27.02,261.05,272.67
11/17/2012 20:00,23.14,34.16,0.36,32.13,59.81,39.96,26.57,206.36,214.11
11/17/2012 20:30,25.19,33.99,0.37,31.21,58.86,39.44,27.02,210.82,213.79
11/17/2012 21:00,24.3,34.54,0.48,31.29,59.16,38.86,26.76,209.69,212.12
11/17/2012 21:30,27.61,34.93,0.54,30.41,58.27,38.35,26.83,242.26,245.87
11/17/2012 22:00,33.34,35.88,0.47,30.53,58.33,38.13,27.29,283.89,286.89
11/17/2012 22:30,29.41,35.37,0.4,30.91,59.28,38.67,27.6,259.57,259.66
11/17/2012 23:00,30.94,35.31,0.45,31.38,59.42,38.81,28.57,267.77,267.86
11/17/2012 23:30,31.16,35.83,0.52,32.08,58.79,39.12,28.58,259.43,268.5
11/18/2012 0:00,26.69,34.27,0.22,32.86,59.76,39.67,29.28,217.62,223.33
11/18/2012 0:30,27.4,34.26,0.24,33.74,60.03,40.22,29.81,221.61,227.76
11/18/2012 1:00,25.57,34.53,0.27,33.85,60.15,40.5,30.6,218.27,223.81
11/18/2012 1:30,27.17,34.72,0.29,34.26,60.42,40.72,30.47,228.24,237.5
11/18/2012 2:00,31.5,35.81,0.48,34.37,59.36,41.31,31.27,267.15,277.42
11/18/2012 2:30,35.92,36.73,0.48,34.07,59.75,41.72,32.03,297.3,303.51
11/18/2012 3:00,36.33,37.31,0.55,34.4,60.23,42.59,33.27,314.42,318.68
11/18/2012 3:30,35.37,36.85,0.51,34.59,60.38,43.42,33.01,298.8,303.18
11/18/2012 4:00,36,36.7,0.46,34.47,60.79,43.5,33.07,297.32,301.29
11/18/2012 4:30,29.6,35.22,0.28,35.12,61.36,43.34,32.3,252.47,255.6
11/18/2012 5:00,30.7,35.21,0.24,35.3,61.48,42.82,31.99,250.6,256.13
11/18/2012 5:30,30.12,35.29,0.32,35.13,61.14,42.46,31.78,252.84,258.38
11/18/2012 6:00,31.16,35.74,0.37,34.62,60.75,41.73,31.73,255.33,262.23
11/18/2012 6:30,29.38,35.25,0.41,34.57,60.51,41.23,31.38,247.02,252.99
11/18/2012 7:00,29.28,35.18,0.45,34.51,60.39,41.09,31.21,247.73,252.62
11/18/2012 7:30,29.54,35.35,0.5,34.07,60.7,40.6,30.73,249.44,254.99
11/18/2012 8:00,30.44,35.33,0.54,34.05,60.81,40.76,30.24,248.1,253.44
11/18/2012 8:30,31.75,35.75,0.57,33.48,60.19,41.29,30.62,266.72,272.72
11/18/2012 9:00,32.62,35.66,0.57,33.68,60.16,40.89,30.07,270.71,277.2
11/18/2012 9:30,31.66,35.58,0.57,33,60.07,40.57,29.59,262.85,269.77
11/18/2012 10:00,31.02,35.57,0.58,33.06,60.61,40.56,29.63,261.73,268.56
11/18/2012 10:30,30.74,35.44,0.58,33.25,60.11,40.39,29.63,260.33,265.25
11/18/2012 11:00,31.96,35.43,0.59,33.14,59.42,40.14,29.36,264,269.96
11/18/2012 11:30,32.9,35.81,0.59,33.06,59.93,40.3,29.1,268.67,274.98
11/18/2012 12:00,34.71,35.93,0.58,32.61,59.29,42.14,29.45,291.61,297.95
11/18/2012 12:30,32.74,35.72,0.52,32.24,59.39,44.09,29.26,280.07,285.43
11/18/2012 13:00,33.31,36.12,0.47,31.66,59.28,44.78,29.2,289.36,294.43
11/18/2012 13:30,35.97,36.55,0.72,31.4,59.4,45.88,29.35,304.74,309.15
11/18/2012 14:00,35.55,37.12,0.73,31.08,59.63,46.56,28.97,313.6,318.34
11/18/2012 14:30,47.54,42.71,1.29,30.32,60.09,47.17,29.03,398.84,414.69
11/18/2012 15:00,45.87,40.89,1.01,29.5,60.02,48.02,28.24,387.97,409.75
11/18/2012 15:30,39.39,38.07,0.61,29.82,59.6,47.85,27.93,338.32,354.93
11/18/2012 16:00,43.19,40.24,1.07,30.69,59.49,47.35,28.39,341.73,349.94
11/18/2012 16:30,38.09,37.34,0.79,30.56,59.39,47.05,28.38,317.71,334.06
11/18/2012 17:00,36.53,36.7,0.69,30.1,59.11,46.9,27.96,307.71,327.25
11/18/2012 17:30,33.59,36.16,0.61,30.4,59.82,46.82,27.51,285.69,302.6
11/18/2012 18:00,33.67,36.3,0.6,30.49,59.53,46.5,27.52,286.35,302.78
11/18/2012 18:30,32.82,36.06,0.62,30.2,59.65,45.91,26.71,281.54,297.2
11/18/2012 19:00,33.23,35.91,0.46,29.89,59.73,45.4,26.86,287.13,303.46
11/18/2012 19:30,30.17,35.28,0.32,29.52,59.27,44.5,27.22,274.94,289.4
11/18/2012 20:00,30.11,35.49,0.26,30.07,59.02,41.93,26.02,245.22,258.83
11/18/2012 20:30,31.98,36.47,0.49,29.03,58.49,41,26.08,281.07,287.65
11/18/2012 21:00,31.23,36.01,0.31,28.51,59.12,40.07,26.31,267.44,273.88
11/18/2012 21:30,29.84,35.79,0.33,30.4,59.32,39.81,26.14,256.17,258.96
11/18/2012 22:00,28.74,35.39,0.32,30.22,59.54,40,26.55,247.87,250.24
11/18/2012 22:30,28.68,34.92,0.35,30.6,59.81,40.54,26.9,240.63,242.48
11/18/2012 23:00,27.84,35.12,0.57,31.33,59.43,39.75,27.26,237.93,239.38
11/18/2012 23:30,30.5,35.71,0.56,30.57,59.21,39.62,28.44,274.61,281.81
11/19/2012 0:00,27.08,34.76,0.52,31.57,59.6,39.73,28.4,236.84,245.64
11/19/2012 0:30,27.7,34.44,0.4,31.71,59,39.78,28.79,234.32,242.31
11/19/2012 1:00,25.79,34.44,0.53,33.13,59.13,39.76,29.23,217.26,218.45
11/19/2012 1:30,29.9,34.82,0.55,32.77,59.44,39.7,29.73,247.81,253.18
11/19/2012 2:00,30.77,35.16,0.64,32.92,59.69,39.6,29.68,258.43,263.62
11/19/2012 2:30,29.37,34.73,0.42,33.22,60.16,39.92,30.28,240.84,246.91
11/19/2012 3:00,26.28,34.18,0.46,33.2,60.32,40.11,30.06,232.48,237.88
11/19/2012 3:30,27.8,34.54,0.53,33.83,59.8,40.24,30.25,239.74,245.13
11/19/2012 4:00,30.42,35.02,0.56,33.13,60.56,40.05,30.65,255.49,261.81
11/19/2012 4:30,29.06,34.82,0.37,33.98,59.29,40.1,30.54,244.88,250.87
11/19/2012 5:00,33.29,36.21,0.49,32.99,59.8,40.23,30.91,284.04,287.12
11/19/2012 5:30,42.65,39.85,0.88,32.52,59.47,40.95,31.1,354.02,358.55
11/19/2012 6:00,42.23,40.01,0.87,31.97,60.82,41.08,31.04,361.53,365.91
11/19/2012 6:30,32.79,36.5,0.66,32.83,60.18,41.12,30.67,281.8,288
11/19/2012 7:00,29.27,35.82,0.6,32.95,59.24,40.96,30.35,264.96,268.86
11/19/2012 7:30,34.23,36.81,0.58,33.7,60,40.65,30.59,282.5,290.27
11/19/2012 8:00,26.3,34.79,0.23,33.26,60.21,40.65,30.37,218.16,222.42
11/19/2012 8:30,30.14,35.28,0.34,33.91,60.37,40.34,29.97,252.37,261
11/19/2012 9:00,27.46,35,0.57,34.07,60.12,40.2,29.56,224.49,229.59
11/19/2012 9:30,34.09,36.93,0.68,33.44,59.22,39.94,30.12,299.57,304.56
11/19/2012 10:00,33.36,35.96,0.64,32.88,59.46,39.73,29.38,285.19,286.84
11/19/2012 10:30,31.99,35.58,0.46,32.44,59.56,39.61,29.09,274.54,278.78
11/19/2012 11:00,30.32,35.05,0.62,32.71,59.15,39.44,29.14,256.56,262.39
11/19/2012 11:30,28.16,34.51,0.45,32.47,59.57,39.22,28.57,242.07,244.72
11/19/2012 12:00,26.16,34.32,0.47,32.62,59.81,39.58,28.61,226.73,229.01
11/19/2012 12:30,28.17,34.58,0.56,32.23,59.31,41.39,28.28,244.14,250.29
11/19/2012 13:00,28.33,34.89,0.53,31.97,59.57,42.24,27.93,243.45,249.27
11/19/2012 13:30,30.09,34.95,0.23,31.58,59.51,42.81,27.88,251.35,263.45
11/19/2012 14:00,28.86,35.15,0.27,31.59,58.97,42.42,27.33,237.26,250.07
11/19/2012 14:30,29.32,35.5,0.49,30.77,58.97,42.7,27.27,261.75,267.07
11/19/2012 15:00,30.08,35.57,0.61,31.02,59.12,42.86,27.42,265.36,267.39
11/19/2012 15:30,32.77,35.76,0.47,30.17,59.47,43.13,27.14,278.37,280.2
11/19/2012 16:00,28.59,34.92,0.62,30.57,59.7,42.95,26.88,245.9,246.45
11/19/2012 16:30,28.98,35.07,0.58,29.94,59.67,43.18,26.94,249.34,249.69
11/19/2012 17:00,28.83,35.12,0.67,30.45,58.86,43.03,26.88,247,247.88
11/19/2012 17:30,28.68,35.2,0.63,30.18,58.76,43.04,26.64,256.05,257.51
11/19/2012 18:00,30.13,35.68,0.67,29.49,58.72,42.82,26.47,270.87,274.24
11/19/2012 18:30,25.69,34.5,0.47,30.04,59.26,42.64,26.17,231.52,229.81
11/19/2012 19:00,26.25,34.43,0.44,29.52,59.28,40.69,26.05,243.54,242.17
11/19/2012 19:30,31.31,35.7,0.46,29.22,58.39,39.13,25.76,272.46,274.02
11/19/2012 20:00,28.67,34.8,0.45,29.26,58.38,38.58,25.17,247.71,248.23
11/19/2012 20:30,27.86,35.08,0.44,29.16,58.18,38.37,25.04,246.16,248.38
11/19/2012 21:00,25.03,34.71,0.42,29.41,58.24,37.94,25.33,228.51,232.49
11/19/2012 21:30,29.74,35.59,0.39,28.84,58.45,38.56,25.83,262.63,264.5
11/19/2012 22:00,29.13,35.21,0.52,29.17,58.61,39.17,25.74,255.14,259.28
11/19/2012 22:30,36.66,37.42,0.61,28.97,58.64,39.05,26.8,301.52,309.5
11/19/2012 23:00,32.21,36.08,0.51,29.09,58.48,38.86,27.2,276.91,282.24
11/19/2012 23:30,30.54,35.64,0.65,29.45,58.65,38.87,27.77,266.48,270.05
11/20/2012 0:00,31.62,35.72,0.51,30.74,59.32,39.2,28.37,273.71,277.25
11/20/2012 0:30,30.65,35.56,0.54,31.88,59.63,39.41,28.84,259.02,264.31
11/20/2012 1:00,28.82,34.71,0.54,32.32,59.14,39.75,29.46,245.61,249.46
11/20/2012 1:30,27.11,34.84,0.48,32.63,58.83,40.18,30.07,244.68,247.97
11/20/2012 2:00,27.65,34.63,0.37,33.68,60.47,40.79,30.41,228.25,233.21
11/20/2012 2:30,30.22,34.97,0.46,34.3,59.85,41.63,31.16,249.72,258
11/20/2012 3:00,29.29,34.85,0.55,34.36,59.92,42.34,31.89,236.27,244.65
11/20/2012 3:30,27.42,34.78,0.54,34.62,60.11,42.56,31.63,229.92,238.01
11/20/2012 4:00,27.04,34.31,0.5,35.19,60.73,42.34,32.1,234.94,241.77
11/20/2012 4:30,26.75,34.88,0.5,34.79,60.44,42.4,32.36,238.24,245.2
11/20/2012 5:00,35.87,36.82,0.79,34.55,59.88,42.43,32.56,306.59,312.86
11/20/2012 5:30,25.01,34.39,0.32,34.23,60.96,42.35,32.31,233.66,231.14
11/20/2012 6:00,30.04,35.01,0.46,34.85,61.13,42.28,32.2,255.61,260.09
11/20/2012 6:30,30.16,35.02,0.42,35.61,60.39,41.92,31.87,244.26,246.55
11/20/2012 7:00,29.17,34.98,0.41,34.9,61.2,41.36,31.77,239.71,243.03
11/20/2012 7:30,33.73,36.34,0.59,34.89,59.83,41.25,31.98,270.93,283.34
11/20/2012 8:00,29.47,35.39,0.56,34.98,60.33,40.93,31.67,245.24,249.42
11/20/2012 8:30,27.73,34.96,0.51,34.15,61.11,40.67,31.71,243.29,244.12
11/20/2012 9:00,30.15,35,0.5,34.47,60.89,40.36,31.19,247.85,249.28
11/20/2012 9:30,29.47,35.21,0.53,34.54,60.38,40.34,31,252.03,255.28
11/20/2012 10:00,29.63,35.06,0.54,34.37,60.74,39.86,30.81,254.82,257.17
11/20/2012 10:30,29.4,34.67,0.32,34.48,60.92,39.48,30.26,249.92,250.75
11/20/2012 11:00,25.51,33.63,0.37,34.24,60.17,39.35,30.13,204.4,211.08
11/20/2012 11:30,29.13,34.6,0.5,33.62,60.51,39.38,29.95,247.32,251.41
11/20/2012 12:00,32.59,35.61,0.62,32.9,59.9,39.39,29.98,284.31,289.39
11/20/2012 12:30,34.62,35.89,0.67,32.64,59.49,39.33,29.95,289.33,295.93
11/20/2012 13:00,34.79,36.54,0.72,32.16,59.63,39.78,29.88,297.93,305.28
11/20/2012 13:30,35.06,36.68,0.77,32.27,59.35,39.78,29.8,296.59,305.31
11/20/2012 14:00,36.15,36.64,0.82,32.13,59.96,39.91,29.62,299.53,305.68
11/20/2012 14:30,36.34,36.82,0.58,31.97,59.57,39.58,29.55,303.6,313.12
11/20/2012 15:00,35.95,36.66,0.6,31.65,59.7,39.3,29.18,302.44,309.94
11/20/2012 15:30,38.61,37.53,0.58,31.33,59.55,39.18,29.05,319.89,328.22
11/20/2012 16:00,36.7,37.11,0.65,31.09,59.14,38.93,28.92,309.63,315.81
11/20/2012 16:30,37.51,36.92,0.72,30.78,58.81,38.52,28.53,313.09,319.24
11/20/2012 17:00,36.93,37.32,0.8,30.38,59.24,38.3,28.45,313.13,319.03
11/20/2012 17:30,37.6,37.23,0.88,30.21,59.29,38.26,27.98,313.98,320.52
11/20/2012 18:00,37.84,37.46,0.91,29.65,59.12,38.43,27.91,317.79,325.57
11/20/2012 18:30,37.59,37.12,0.5,29.96,59.19,38.24,27.97,313.95,319.94
11/20/2012 19:00,32.25,35.48,0.29,30.59,58.72,38.52,27.13,270.52,274.23
11/20/2012 19:30,24.72,33.47,0.12,30.26,59.83,38.98,27.23,214.12,213.06
11/20/2012 20:00,30.44,34.64,0.56,30.94,58.47,39.38,26.94,242.9,247.29
11/20/2012 20:30,32.49,35.79,0.66,30.11,59.18,38.5,26.84,273,279.34
11/20/2012 21:00,33.89,36.3,0.69,29.24,57.77,38.1,26.9,285.84,288.16
11/20/2012 21:30,31.73,35.68,0.54,30.2,58.66,38.06,26.98,265.48,270.97
11/20/2012 22:00,31.13,35.61,0.36,30.2,58.64,38.08,27.22,262.07,266.56
11/20/2012 22:30,35.47,36.88,0.63,30,58.35,38.4,27.97,293.91,296.46
11/20/2012 23:00,38.82,38.09,0.69,30.19,58.43,38.77,28.42,323.53,326.47
11/20/2012 23:30,40.22,38.37,0.94,30.54,59.23,39.37,29.13,335.25,338.47
11/21/2012 0:00,37.53,37.56,0.77,30.66,59.7,40.01,29.5,320.52,322.64
11/21/2012 0:30,37.73,37.5,0.65,31.62,59.87,40.71,30.33,313.4,318.61
11/21/2012 1:00,39.65,37.9,0.58,32.03,59.55,41.08,30.77,328.26,330.89
11/21/2012 1:30,35.04,36.48,0.55,32.87,59.32,41.37,31.35,290.3,293.52
11/21/2012 2:00,33.96,36.27,0.46,33.67,60.02,41.74,31.89,288.39,289.66
11/21/2012 2:30,33.7,36.03,0.66,33.98,59.78,42.38,32.56,282.22,285.01
11/21/2012 3:00,35.46,36.42,0.85,34.65,60.18,42.83,33.2,289.43,292.19
11/21/2012 3:30,36.07,36.76,0.76,35.26,60.18,42.74,33.42,296.04,304.41
11/21/2012 4:00,35.24,36.62,0.64,35.23,61.34,42.64,33.82,299.02,302.95
11/21/2012 4:30,32.79,35.76,0.47,35.04,61.31,43.14,33.36,267.72,270.33
11/21/2012 5:00,36.86,36.92,0.76,35.07,61.35,43.43,34.02,310.98,312.85
11/21/2012 5:30,39.99,38.29,0.7,34.9,61.42,43.54,33.65,341.61,344.21
11/21/2012 6:00,39.74,38.18,0.76,35.2,61.29,43.37,33.88,321.37,327.38
11/21/2012 6:30,41.44,38.79,0.86,34.62,61.61,43.3,33.77,336.27,341.4
11/21/2012 7:00,37.25,37.33,0.63,35.49,61.5,43.1,33.74,307.74,309.88
11/21/2012 7:30,36.07,37.06,0.86,35.87,61.51,42.82,33.53,299.38,304.26
11/21/2012 8:00,36.19,37.02,0.86,35.64,61.32,42.45,33.14,290.38,298.38
11/21/2012 8:30,33.38,35.82,0.35,35.21,60.85,42.18,33.49,290.28,299.1
11/21/2012 9:00,28.68,35.04,0.41,35.65,61.48,42.08,32.82,248.84,255.72
11/21/2012 9:30,28.66,34.71,0.27,35.65,61.52,42.46,32.73,236.34,247.87
11/21/2012 10:00,26.88,34.59,0.45,36.01,60.85,44.54,32.14,230.88,235.86
11/21/2012 10:30,29.52,34.89,0.54,35.52,61,45.36,31.87,258.05,266.17
11/21/2012 11:00,36.22,35.94,0.54,35.38,59.87,46.11,31.75,292.14,303.01
11/21/2012 11:30,34.44,35.8,0.73,34.57,60.47,45.58,31.37,282.77,290.89
11/21/2012 12:00,31.51,35.6,0.34,33.88,60.69,43.69,31.23,265.12,272.98
11/21/2012 12:30,32.29,35.66,0.45,34.33,60.1,42.73,31.23,275.82,282.72
11/21/2012 13:00,33.63,36,0.39,33.57,60.47,42.17,31.34,284.98,294.4
11/21/2012 13:30,33.39,35.52,0.32,33.68,59.88,41.53,31.27,287.14,295.95
11/21/2012 14:00,30.21,35.03,0.25,34.04,60.38,41.14,30.58,259.14,267.13
11/21/2012 14:30,35.18,36.59,0.63,33.63,59.74,41.05,31.2,298.34,306.14
11/21/2012 15:00,32.61,35.51,0.5,33.27,59.79,41.06,30.77,272.27,280.19
11/21/2012 15:30,32.55,35.59,0.6,33.36,60.64,41.02,31.05,270.06,276.07
11/21/2012 16:00,33.85,35.82,0.69,33.27,60.26,41.14,30.84,278.99,285.71
11/21/2012 16:30,34.51,36.05,0.79,33.16,60,41.06,30.72,281.04,292.61
11/21/2012 17:00,37.51,37.61,0.85,32.49,60.59,41.26,30.68,319.77,330.23
11/21/2012 17:30,38.07,37.51,0.89,32.68,60.86,41.46,31.44,313.3,322.66
11/21/2012 18:00,40.11,38.09,0.91,32.71,60.33,41.79,31.05,324.61,336.08
11/21/2012 18:30,35.5,36.72,0.69,33.13,60.41,41.78,31.1,313.98,319.14
11/21/2012 19:00,35.27,36.66,0.49,33.08,60.32,41.71,31.07,298.99,307.38
11/21/2012 19:30,32.24,36.02,0.54,33.24,59.59,41.47,30.67,273,280.54
11/21/2012 20:00,32.88,36.09,0.68,33.4,60.38,40.99,30.5,273.98,278.7
11/21/2012 20:30,26.18,34.38,0.3,33.8,60.66,40.61,29.87,212.79,222.39
11/21/2012 21:00,31.45,35.35,0.59,34.32,60.53,40.59,29.93,251.71,262.33
11/21/2012 21:30,31.1,35.35,0.58,33.74,60.58,40.7,29.83,253.99,262.89
11/21/2012 22:00,29.23,35.43,0.58,33.44,60.33,40.55,29.65,246.64,254.95
11/21/2012 22:30,29.59,34.78,0.57,33.37,60.02,40.17,29.82,249.23,253.75
11/21/2012 23:00,30.75,34.99,0.56,33.42,60.61,40.74,30.16,252.02,259.55
11/21/2012 23:30,29.21,34.71,0.56,33.45,59.81,40.61,29.47,246.43,252.91
11/22/2012 0:00,30.63,35.26,0.55,33.79,60.54,40.33,30.02,256.13,262.5
11/22/2012 0:30,29.1,34.62,0.55,34.1,61.13,40.31,30.03,248.02,254.26
11/22/2012 1:00,29.44,34.62,0.55,33.8,60.53,40.37,30.11,242.48,250.15
11/22/2012 1:30,27.83,34.58,0.55,33.81,60.47,41.17,30.41,234.16,242.21
11/22/2012 2:00,28.15,34.69,0.55,33.81,59.77,43.34,30.46,240.43,251.7
11/22/2012 2:30,27.23,34.63,0.54,33.85,60.77,44.32,30.22,241.77,248.18
11/22/2012 3:00,29.13,34.62,0.53,34.1,60.97,44.8,30.19,246.93,253.16
11/22/2012 3:30,28.8,34.56,0.52,34.34,60.27,43.69,30.53,244.74,253.03
11/22/2012 4:00,30.1,35.37,0.49,34.24,61.3,42.28,30.56,253.86,259.51
11/22/2012 4:30,29.73,34.98,0.37,34.42,60.67,41.44,30.31,247.35,254.67
11/22/2012 5:00,28.05,35.04,0.52,33.79,60.78,41.12,29.95,249.02,256.87
11/22/2012 5:30,31.9,36.23,0.58,32.75,60.3,40.73,29.91,290.18,298.06
11/22/2012 6:00,32.39,36.03,0.73,32.78,59.58,40.28,30.03,287.24,292.78
11/22/2012 6:30,34.21,36.46,0.43,32.82,59.96,39.89,29.4,291.76,297.2
11/22/2012 7:00,35.29,36.85,0.66,31.95,60.07,39.83,29.32,304.76,312.59
11/22/2012 7:30,34.55,36.62,0.52,31.7,59.58,39.48,28.95,296.31,303.03
11/22/2012 8:00,38.92,38.03,0.56,31.29,59.59,39.48,28.75,326.01,334.08
11/22/2012 8:30,27.53,35.08,0.52,31.95,59.8,38.73,27.67,234.42,244.02
11/22/2012 9:00,38.69,38.39,0.86,31.4,59.55,38.61,28.39,333.88,340.8
11/22/2012 9:30,37.68,37.88,0.96,30.23,59.51,38.31,27.76,326.72,338.96
11/22/2012 10:00,40.79,39.1,0.69,29.92,59.65,38.05,27.23,348.95,359.96
11/22/2012 10:30,39.21,37.92,0.63,29.43,60.11,37.74,27.07,332.7,345.73
11/22/2012 11:00,35.26,36.76,0.55,28.69,59.06,37.39,26.57,308.36,320.67
11/22/2012 11:30,30.04,35.22,0.37,30.08,59.68,36.72,25.81,246.83,254.44
11/22/2012 12:00,28.58,35.15,0.46,30.08,59.54,36.13,25.36,246.24,250.91
11/22/2012 12:30,27.76,34.7,0.54,30.07,58.93,35.89,25.54,240.28,246.62
11/22/2012 13:00,29.14,35.18,0.56,29.51,58.73,35.35,24.72,245.87,254.21
11/22/2012 13:30,29.91,35.37,0.56,29.33,58.64,35.06,24.46,249.02,259.04
11/22/2012 14:00,30.69,35.03,0.55,28.87,57.92,34.74,24.21,252.67,262.58
11/22/2012 14:30,31.69,35.65,0.57,28.52,58.11,34.55,24.12,263.97,269.6
11/22/2012 15:00,35.32,36.86,0.76,27.49,58.28,34.43,24.33,301.56,306.25
11/22/2012 15:30,34.76,36.73,0.81,26.83,58.27,34.27,24.14,295.03,296.69
