TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
11/22/2012 16:00,35.96,36.98,0.79,26.35,58.1,33.97,24.05,305.52,311.19
11/22/2012 16:30,36.77,37.06,0.81,26.31,58.33,34.47,24.06,310.67,316.92
11/22/2012 17:00,35.68,36.95,0.84,26.27,58.24,34.65,23.87,303.35,306.34
11/22/2012 17:30,36.03,37.21,0.87,26.19,57.59,34.24,23.39,306.64,309.07
11/22/2012 18:00,35.84,37.35,0.89,26.03,57.26,34.22,23.54,309.08,314.31
11/22/2012 18:30,37.14,37.81,0.89,26.05,58.29,34.5,23.6,319.5,324
11/22/2012 19:00,34.94,36.63,0.78,25.87,58.58,35.12,23.31,305.88,311.48
11/22/2012 19:30,32.39,36.01,0.28,26.05,57.89,34.69,22.91,279.76,284.87
11/22/2012 20:00,29.57,35.2,0.25,26.84,58.41,34.89,22.41,252.87,258.95
11/22/2012 20:30,32.48,36.99,0.59,26.07,57.04,34.74,22.53,299.8,300.24
11/22/2012 21:00,43.2,40.62,0.85,24.69,57.65,35.1,22.92,374.21,376.06
11/22/2012 21:30,36.41,37.58,0.77,24.83,57.71,36.93,22.72,323.11,322.2
11/22/2012 22:00,39.36,38.58,0.73,25.28,57.8,37.44,23.62,347.99,346.5
11/22/2012 22:30,40.2,39.13,0.73,26.23,58.38,37.7,24.31,352.88,352.7
11/22/2012 23:00,39.51,38.59,0.69,27.03,58.38,37.77,25.34,344.04,342.35
11/22/2012 23:30,40.24,38.95,0.79,27.32,58.18,37.76,25.91,346.09,345.14
11/23/2012 0:00,41.47,39.25,0.78,27.59,58.43,38.23,26.59,358.39,358.84
11/23/2012 0:30,41.13,39.28,0.82,28.46,59.02,38.69,27.41,360.35,360.84
11/23/2012 1:00,44.26,40.86,0.89,28.85,58.88,39.22,28.23,380.78,378.76
11/23/2012 1:30,44.01,40.19,0.96,29.65,59.95,39.67,28.46,376.07,375.77
11/23/2012 2:00,43.98,40.61,1.03,30.05,59.88,40.38,29.01,378.32,380.86
11/23/2012 2:30,44.99,41.12,0.99,30.36,59.42,40.59,29.43,384.64,385.65
11/23/2012 3:00,42.11,39.31,0.99,31.12,59.79,41.04,29.47,351,354.2
11/23/2012 3:30,44.57,40.67,0.99,31.23,61.06,41.23,29.97,373.68,385.93
11/23/2012 4:00,40.4,38.3,0.86,31.61,60.27,41.2,30.12,340.8,351.73
11/23/2012 4:30,41.44,38.95,0.69,31.94,60.33,41.67,30.44,348.16,361.46
11/23/2012 5:00,43.51,40.19,0.91,31.85,60.42,41.55,30.19,364.64,376.92
11/23/2012 5:30,43.73,40.31,0.98,31.14,61.02,41.48,29.92,368.63,383.69
11/23/2012 6:00,45.39,41.2,0.87,31.18,60.19,41.96,30.07,380.89,394.93
11/23/2012 6:30,42.89,39.94,0.78,30.86,60.89,44.08,29.69,364.54,387.11
11/23/2012 7:00,43.26,39.86,0.79,30.85,60.48,45.31,29.18,359.77,381.37
11/23/2012 7:30,44.3,40.22,0.79,30.96,60.51,46.88,29.32,368.34,392.71
11/23/2012 8:00,43.92,40.07,0.8,30.19,60.89,46.81,29.09,365.02,388.11
11/23/2012 8:30,44.48,40.76,0.8,30.47,60.05,47.18,29.35,374.59,399.49
11/23/2012 9:00,44.95,40.56,0.81,29.93,60.68,47.05,28.54,374.12,397.31
11/23/2012 9:30,44.51,40.84,0.81,29.66,60.47,46.98,28.26,372.8,394.89
11/23/2012 10:00,45.43,41.15,0.82,29.1,60.58,46.99,28,375,397.82
11/23/2012 10:30,45.12,40.71,0.82,29.7,60.19,47.29,27.94,375.35,399.6
11/23/2012 11:00,44.78,40.59,0.83,29.3,60.35,47.03,27.9,372.89,397.41
11/23/2012 11:30,45.98,41.28,0.84,28.53,60.26,46.75,27.59,382.16,405.82
11/23/2012 12:00,46.63,42.05,0.85,28.43,60.41,43.85,27.29,389.15,415
11/23/2012 12:30,46.42,42.1,0.86,28.16,59.35,41.83,27.01,391.49,417.62
11/23/2012 13:00,46.1,41.3,0.86,28.17,59.93,39.95,26.5,377.8,406.65
11/23/2012 13:30,45.8,41.37,0.84,27.74,59.68,39.4,26.47,379.15,406.59
11/23/2012 14:00,46.33,41.35,0.82,27.64,59.75,39,26.24,383.14,403.95
11/23/2012 14:30,45.72,41.24,0.82,27.59,59.19,38.84,26.16,380.79,389.69
11/23/2012 15:00,45.42,41.3,0.81,27.46,59.58,37.99,25.97,376.52,376.73
11/23/2012 15:30,41.84,39.4,0.77,27.44,58.93,37.9,25.46,348.41,356.27
11/23/2012 16:00,42.07,39.23,0.72,27.1,59.67,37.18,25.62,356.34,366.35
11/23/2012 16:30,42.5,39.62,0.67,26.73,57.89,36.94,25.11,359.9,383.56
11/23/2012 17:00,35.6,37.33,0.51,27.28,58.9,36.87,24.94,319.12,341.76
11/23/2012 17:30,20.88,34.05,0.28,28.87,59.43,36.26,24.39,184.39,215.94
11/23/2012 18:00,28.34,34.39,0.35,29.91,58.69,35.9,24.44,233.51,190
11/23/2012 18:30,31.63,36.06,0.38,27.62,57.92,35.29,24.92,275.8,281.71
11/23/2012 19:00,42.99,39.63,0.76,26.89,58.01,35.53,25.12,360.99,377.72
11/23/2012 19:30,45.81,41.21,0.79,26.13,57.97,35.59,24.25,382.42,412.68
11/23/2012 20:00,44.45,40.76,0.78,25.01,58.21,36.3,23.58,377.42,404.31
11/23/2012 20:30,43.95,40.35,0.76,25.09,57.98,36.98,23.54,366.73,393.06
11/23/2012 21:00,44.78,40.64,0.73,25.09,58.04,36.74,23.5,370.58,397.07
11/23/2012 21:30,40.82,39.08,0.8,25.83,58.08,36.42,23.4,338.73,363.45
11/23/2012 22:00,42.11,39.36,0.99,25.81,58.31,36.53,24.46,351.69,377.98
11/23/2012 22:30,39.86,38.71,0.75,26.55,58.61,38.99,24.87,337.9,360.38
11/23/2012 23:00,44.17,40,0.76,26.99,58.41,41.27,25.35,355.73,384.55
11/23/2012 23:30,43.9,40.34,0.75,27.24,58.61,41.04,26.81,369.62,398.8
11/24/2012 0:00,46.61,41.86,0.83,28.24,58.97,40.69,27.49,386.04,417.93
11/24/2012 0:30,47.3,41.92,0.86,28.92,59.09,40.42,28.31,388.83,417.97
11/24/2012 1:00,47.76,42.31,0.88,28.96,59.35,40.9,28.98,392.37,424.66
11/24/2012 1:30,47.94,42.42,0.91,29.7,60.61,41.34,29.58,391.47,420.52
11/24/2012 2:00,48.28,42.64,0.94,30.01,59.78,41.92,29.74,395.92,427.83
11/24/2012 2:30,48.89,43.09,0.96,30.48,60.76,42.48,30.15,398.72,431.3
11/24/2012 3:00,49.41,43.38,0.99,30.78,59.81,42.68,30.59,400.52,431.33
11/24/2012 3:30,49.22,43.02,1.01,31.32,60.74,42.53,30.85,399.29,431.45
11/24/2012 4:00,44.28,40.07,0.88,32.06,61.06,42.37,30.88,357.99,383.68
11/24/2012 4:30,53.24,46.11,1.12,31.56,60.88,43.19,31.26,427.51,461.34
11/24/2012 5:00,53.74,47.08,1.34,31.44,61.08,45.91,30.53,437.98,471.38
11/24/2012 5:30,50.94,44.89,1.24,31,60.99,45.63,30.78,414.23,444.53
11/24/2012 6:00,51.5,45.21,1.14,31.4,60.85,44.28,30.87,418.45,448.31
11/24/2012 6:30,49.62,43.68,1.06,30.93,60.4,43.68,30.07,409.45,432.9
11/24/2012 7:00,54.76,48.14,1.35,30.9,60.54,43.2,30.29,446.65,475.01
11/24/2012 7:30,53.7,47.47,1.26,30.28,61.13,44.19,29.58,437.31,462.38
11/24/2012 8:00,49.72,44.33,1.17,30.72,60.4,45.44,29.89,412.17,433.66
11/24/2012 8:30,49.89,43.99,1.16,30.81,61.25,47.14,30.18,411.19,437.66
11/24/2012 9:00,48.59,43.28,1.16,31.24,61.44,47.58,29.84,400.45,428.6
11/24/2012 9:30,49.21,43.59,1.15,31.08,61.27,46.15,29.46,405.13,429.92
11/24/2012 10:00,49.36,43.38,1.15,30.48,60.4,44.68,30.13,410.09,433.45
11/24/2012 10:30,49.55,43.84,1.15,30.54,60.85,44.35,29.32,411.35,434.85
11/24/2012 11:00,49.24,43.45,1.14,30.69,60.78,43.86,29.55,409.76,434.78
11/24/2012 11:30,49.98,43.61,1.14,30.71,60.92,44.4,29.36,411.48,436.32
11/24/2012 12:00,47.91,43.1,1.13,30.46,60.82,45.39,29.01,403.68,426.83
11/24/2012 12:30,50.35,43.93,1.13,29.6,61.07,45.05,28.34,414.68,439.16
11/24/2012 13:00,49.32,43.51,1.12,28.87,60.33,44.88,28.09,412.18,434.6
11/24/2012 13:30,48.28,43.07,1.12,29.58,60.55,43.03,28.33,405.76,429.52
11/24/2012 14:00,47.9,42.74,1.11,29.44,60.41,42.16,28.32,401.14,424.63
11/24/2012 14:30,48.16,42.89,1.11,29.5,60.96,44.68,28.49,401.47,425.45
11/24/2012 15:00,47.99,42.23,1.1,29.92,60.45,46.43,28.83,400.25,422.6
11/24/2012 15:30,47.98,42.36,1.1,29.43,60.38,47.08,28.54,396.26,420.53
11/24/2012 16:00,47.74,42.53,1.08,29.56,60.17,47.35,28.02,400.78,424.06
11/24/2012 16:30,47.68,42.62,1.05,29.5,60.63,48.21,28.3,400.87,424.53
11/24/2012 17:00,48.6,42.88,1.02,30.06,60.61,49.02,29.19,403,427.25
11/24/2012 17:30,48.27,42.86,1,30.83,60.94,49.3,29.74,402.1,428.31
11/24/2012 18:00,49.54,43.49,0.97,30.22,60.75,49.95,29.84,409.4,431.41
11/24/2012 18:30,47.7,42.61,0.94,31.08,61.34,49.85,29.67,402.74,426.43
11/24/2012 19:00,44.59,40.19,0.91,31.45,61.37,48.75,30.64,375.61,400.47
11/24/2012 19:30,46.93,41.37,0.91,32.05,61.18,47.19,30.91,392.47,418.57
11/24/2012 20:00,47.4,42.18,0.91,31.82,61.24,46.32,31.1,392.63,418.73
11/24/2012 20:30,46.5,41.73,0.91,31.57,61.44,45.62,31.08,389.04,412.81
11/24/2012 21:00,47.28,42.08,0.91,32.06,60.61,46.29,31.27,395.97,417.49
11/24/2012 21:30,47.9,42.56,0.91,33.06,61.55,45.42,31.39,398.7,423.15
11/24/2012 22:00,45.06,40.94,0.91,32.02,61.02,45.05,31.66,376.63,403.07
11/24/2012 22:30,45.91,41.26,0.95,32.58,60.61,44.52,31.33,379.32,405.95
11/24/2012 23:00,46.05,40.92,1,33.04,61.03,44.76,31.62,379.27,405.91
11/24/2012 23:30,46.09,41.13,1.04,33.72,61.68,44.39,31.78,379.28,405.73
11/25/2012 0:00,46.79,41.58,1.08,33.41,61.49,44.1,32.71,382.57,408.96
11/25/2012 0:30,46.7,41.32,1.12,33.59,62.23,43.57,32.47,380.96,411.46
11/25/2012 1:00,47.04,41.54,1.16,33.6,61.24,44.01,32.15,384.15,411.16
11/25/2012 1:30,46.71,41.58,1.2,33.86,61.59,44.25,31.98,382.8,408.52
11/25/2012 2:00,48.17,42.38,1.24,33.13,61.3,44.66,32.68,393.42,418.06
11/25/2012 2:30,49.96,43.49,1.28,34.38,61.66,44.33,33.42,405.34,436.04
11/25/2012 3:00,51.46,44.76,1.26,34.03,61.55,44.73,33.27,420.24,448.62
11/25/2012 3:30,50.19,43.9,1.24,34.1,62.29,44.82,32.85,414.6,443.88
11/25/2012 4:00,49.81,43.86,1.21,34,61.45,44.89,33.05,410.73,438.01
11/25/2012 4:30,48.49,43.07,1.18,33.75,62.01,44.69,33.37,404.62,431.54
11/25/2012 5:00,48.1,42.98,1.15,33.88,61.97,44.26,32.26,396.54,423.74
11/25/2012 5:30,48.2,42.39,1.13,33.14,61.45,43.74,31.91,396.89,422.52
11/25/2012 6:00,49.19,43.44,1.1,33.39,62.05,43.12,31.62,401.83,431.55
11/25/2012 6:30,48.16,43.18,1.07,32.67,61.34,42.95,31.72,398.99,426.24
11/25/2012 7:00,50.34,44.27,1.04,31.73,62.11,43.17,30.4,411.82,438.28
11/25/2012 7:30,51.75,45.14,1.01,31.26,61.44,43.54,30.5,418.74,448.02
11/25/2012 8:00,48.4,42.88,0.98,31.14,61.8,46.1,29.78,399.56,426.43
11/25/2012 8:30,48.42,42.95,0.95,30.54,61.03,47.64,29.75,402.43,432.39
11/25/2012 9:00,47.99,42.81,0.92,30.44,60.95,48.37,29.87,399.64,433.19
11/25/2012 9:30,46.62,42.03,0.89,30.61,61.55,48.55,29.63,386.44,414.45
11/25/2012 10:00,46.77,41.65,0.86,30.74,61.27,49.14,29.58,389.36,418.96
11/25/2012 10:30,44.01,40.27,0.87,30.91,61.57,49.27,29.26,369.58,395.76
11/25/2012 11:00,41.94,38.99,0.79,30.31,60.73,49.23,28.75,348.12,375.35
11/25/2012 11:30,43.15,39.84,0.59,30.35,60.89,49.05,28.88,356.72,381.48
11/25/2012 12:00,32.27,35.49,0.32,30.4,60.26,46.09,28.48,270.94,286.04
11/25/2012 12:30,34.96,36.21,0.6,30.86,60.65,44.01,28.82,285,297.34
11/25/2012 13:00,36.33,36.83,0.46,31.25,60.37,42.07,28.48,302.21,314.27
11/25/2012 13:30,31.55,35.55,0.5,30.87,60.18,40.78,27.98,273.03,285.45
11/25/2012 14:00,31.65,35.51,0.66,30.92,59.86,39.87,27.76,262,272.98
11/25/2012 14:30,36.44,36.5,0.75,30.76,59.39,39.51,27.7,306.87,321.33
11/25/2012 15:00,35.41,36.5,0.67,30.03,59.81,39.06,27.56,296.06,308.15
11/25/2012 15:30,34.08,36.44,0.69,29.56,59.54,38.72,27.07,295.23,306.2
11/25/2012 16:00,35.4,36.75,0.7,29.5,59.18,38.45,27.01,299.31,310.51
11/25/2012 16:30,35.91,36.92,0.72,29.49,58.94,38.28,26.99,300.27,312.59
11/25/2012 17:00,36.66,36.93,0.57,29.04,58.93,37.9,26.49,310.89,321.21
11/25/2012 17:30,39.82,38.1,0.61,28.1,59.21,37.73,26.06,332.3,346.54
11/25/2012 18:00,40.2,38.31,0.64,27.44,59.6,38.1,25.85,337.82,352.18
11/25/2012 18:30,39.03,38.24,0.68,27.63,59.15,37.55,25.78,334.42,346.89
11/25/2012 19:00,38.48,37.66,0.89,27.87,59.46,38.45,25.81,327.72,340.15
11/25/2012 19:30,44.17,40.26,1.04,27.08,58.85,38.34,25.84,370.45,386.29
11/25/2012 20:00,47.78,42.86,1.11,27.15,59.91,39.53,26.03,395.48,414.66
11/25/2012 20:30,51.38,45.54,1.19,26.83,58.6,40.9,26.37,426.4,460.98
11/25/2012 21:00,53.27,47.19,1.22,26.83,58.55,40.76,26.38,437.13,471.83
11/25/2012 21:30,53.24,46.83,1.22,27.25,58.86,40.22,27.35,433.23,465.13
11/25/2012 22:00,53.72,47.46,1.23,27.48,59.75,40.5,27.21,440,475.51
11/25/2012 22:30,53.76,47.64,1.23,27.95,59.57,41.41,26.99,434.12,468.01
11/25/2012 23:00,53.63,47.71,1.23,28.35,60.6,41.76,27.32,435.64,468.71
11/25/2012 23:30,55.26,48.78,1.24,28.37,60.33,42.03,28.01,445.71,479.02
11/26/2012 0:00,54.5,48.23,1.24,28.92,60.69,42.24,28.03,442.63,473.39
11/26/2012 0:30,54.96,48.79,1.24,28.89,60.14,42.65,28.24,445.02,481.88
11/26/2012 1:00,56.05,49.33,1.24,29.11,60.52,43.95,28.74,449.25,482.53
11/26/2012 1:30,55.76,49.12,1.25,29.4,60.64,45.85,28.92,449.49,484.12
11/26/2012 2:00,54.89,48.18,1.24,29.29,60.37,46.77,28.56,445.43,479.64
11/26/2012 2:30,53.02,46.52,1.21,30.01,61,47.78,28.78,428.88,461.66
11/26/2012 3:00,49.64,43.73,1.18,29.6,61.52,47.47,29.78,403.68,433.74
11/26/2012 3:30,49.25,43.47,1.16,29.6,61.31,46.9,29.79,406.56,433.32
11/26/2012 4:00,48.71,43.09,1.14,30.44,61.62,45.59,30.33,402.93,432.74
11/26/2012 4:30,48.83,42.97,1.12,30.43,61.07,45.3,29.95,398.55,427.07
11/26/2012 5:00,50.84,44.42,1.1,31,61.39,45.11,30.25,414.04,441.04
11/26/2012 5:30,49.26,43.69,1.08,30.27,61.05,44.6,30.07,404.39,432.01
11/26/2012 6:00,49.76,44.1,1.06,30.12,61.26,44.51,29.98,407.67,438.2
11/26/2012 6:30,49.79,43.77,1.04,30.28,61.16,44.93,29.69,408.68,436.64
11/26/2012 7:00,49.89,43.69,1.02,29.42,61.55,46.17,29.26,409.75,437.16
11/26/2012 7:30,49.69,43.67,1,29.46,60.97,47.32,29,407.84,436.73
11/26/2012 8:00,48.96,43.47,0.98,29.17,60.51,48.1,29.01,404.91,433.34
11/26/2012 8:30,49.88,43.79,0.96,28.45,61.06,48.07,28.25,410,441.51
11/26/2012 9:00,49.18,43.77,0.95,28.52,60.61,48.1,27.77,405.7,434.09
11/26/2012 9:30,42.34,39.59,0.83,28.52,59.98,47.78,27.57,348.49,365.91
11/26/2012 10:00,42.37,39.22,0.74,28.56,60.4,47.34,27.31,344.43,364.06
11/26/2012 10:30,38.89,37.97,0.72,29.25,59.72,46.39,27.14,326.62,346.74
11/26/2012 11:00,39.21,37.73,0.94,29,59.23,45.94,26.71,321.41,341.62
11/26/2012 11:30,42.85,39.89,0.99,27.79,59.7,45.93,26.38,360.06,380.9
11/26/2012 12:00,43.68,39.84,1.08,27.43,60.3,43.95,26.4,359.13,380.04
11/26/2012 12:30,31.42,35.36,0.46,27.38,59.47,42.13,26.15,274.97,289.44
11/26/2012 13:00,34.84,36.58,0.39,28.13,58.97,40.32,26.04,289.04,306.4
11/26/2012 13:30,32.44,34.95,0.43,28.84,59,39.25,25.8,266.81,280.64
11/26/2012 14:00,37.06,37.04,0.48,28.22,58.34,38.3,26.06,305.43,319.15
11/26/2012 14:30,35.11,36.35,0.46,27.8,58.56,37.65,25.52,289.61,303.54
11/26/2012 15:00,35.51,36.64,0.44,27.27,57.71,37.12,24.96,300.18,313.22
11/26/2012 15:30,37.74,37.43,0.67,26.59,58.86,36.52,24.82,318.89,332.57
11/26/2012 16:00,32.88,36.24,0.37,27.12,58.24,36.41,24.39,280.36,295.41
11/26/2012 16:30,31.53,35.76,0.41,27.42,57.55,36.18,24.56,280.75,294.55
11/26/2012 17:00,41.41,39.03,0.77,27.22,57.94,36.25,24.29,350.33,377.81
11/26/2012 17:30,37.82,37.5,0.51,26.53,57.78,35.68,23.84,311.74,327.1
11/26/2012 18:00,36.79,37.1,0.53,26.33,58.26,35.73,24.22,309.81,323.46
11/26/2012 18:30,36.09,37.12,0.55,26.43,58.13,35.76,24.34,301.95,315.55
11/26/2012 19:00,29.41,34.9,0.46,26.64,58.54,35.68,23.67,250.93,262.64
11/26/2012 19:30,29.72,35.17,0.35,26.78,58.17,35.42,23.88,246.33,255.75
11/26/2012 20:00,40.5,38.59,0.53,26.12,58.48,36.7,23.64,335.47,363.32
11/26/2012 20:30,28.71,35.16,0.46,26.52,58.03,37.74,23.01,254.95,269.86
11/26/2012 21:00,38.2,37.67,0.59,26.18,57.68,37.59,24.09,313.37,329.13
11/26/2012 21:30,42.26,39.45,0.85,25.89,58.17,37.39,24.06,353.57,383.46
11/26/2012 22:00,49.38,43.85,1.01,25.21,57.71,38.82,24.14,387.43,439.33
11/26/2012 22:30,51.33,45.53,1.16,24.9,58.53,40.5,24.82,392.97,453.81
11/26/2012 23:00,52.22,46.75,1.24,25.93,58.95,40.17,25.79,402.06,466.81
11/26/2012 23:30,54.07,47.67,1.24,26.19,59.21,40.09,26.17,365.08,476.02
11/27/2012 0:00,52.11,45.71,1.28,26.81,59.39,40.14,26.17,394.51,459.29
11/27/2012 0:30,53.59,47.08,1.38,27.14,59.17,40.61,26.82,377.82,468.1
11/27/2012 1:00,54.29,47.77,1.12,28.02,59.59,41.32,27.06,393.33,473.52
11/27/2012 1:30,54.32,47.43,1.32,28.7,59.85,41.62,28.33,376.68,470.5
11/27/2012 2:00,52.62,45.67,1.14,29.02,60.66,42.14,28.58,369.29,456.72
11/27/2012 2:30,54.31,47.51,1.2,29.11,61.31,43.87,29.02,360.12,473.77
11/27/2012 3:00,52.86,46.09,1.38,29.18,60.96,44.2,29.24,399.18,461.47
11/27/2012 3:30,54.66,47.64,1.33,30.74,61.06,44.12,30.19,375.37,466.06
11/27/2012 4:00,52.52,45.5,1.23,30.65,61.48,43.95,30.62,351.39,453.86
11/27/2012 4:30,51.08,44.62,1.06,31.64,61.87,44.51,31.79,351.3,443.25
11/27/2012 5:00,53.01,46.08,1.33,31.78,60.61,46.45,31.63,327.57,450.27
11/27/2012 5:30,52.52,47.01,1.35,31.87,61.46,48.3,31.44,347.66,460.88
11/27/2012 6:00,50.33,43.9,1.41,31.76,62.28,49.27,31.75,367,437.46
11/27/2012 6:30,50.67,45.37,1.38,32.31,62.35,49.9,31.67,349.07,448.04
11/27/2012 7:00,53.87,47.25,1.27,31.88,62.05,50.76,31.62,337.5,462.35
11/27/2012 7:30,57.53,51.41,1.37,31.88,62.21,51.88,31,369.15,492.09
11/27/2012 8:00,54.64,48.35,1.56,31.29,63.42,50.15,30.85,347.7,470.29
11/27/2012 8:30,50.04,44.21,1.31,31.23,62.31,49.66,30.34,336.67,439.06
11/27/2012 9:00,49.11,44.33,1.35,30.79,62.95,50.53,30.24,354.59,442.86
11/27/2012 9:30,54.01,47.52,1.31,30.53,62.46,51.07,29.54,328.57,457.01
11/27/2012 10:00,52.26,46.19,1.25,30.32,60.92,51.12,28.84,322.53,449.28
11/27/2012 10:30,43.63,39.87,0.87,30.49,61.43,51.23,29.5,326.73,380.19
11/27/2012 11:00,47.12,42.49,1.11,30.93,61.61,49.24,29.24,153.84,387.5
11/27/2012 11:30,40.57,38.65,0.79,30.37,61.54,48.49,28.69,351.01,352.22
11/27/2012 12:00,39.99,38.62,0.64,30.42,62.01,45.88,28.6,351.01,353.27
11/27/2012 12:30,40.75,38.35,0.58,30.12,61.15,43.83,28.73,331.81,348.62
11/27/2012 13:00,33.6,36,0.59,30.35,61.23,44.43,28.3,282.93,296.71
11/27/2012 13:30,39.31,37.67,0.57,29.89,60.16,45.45,28.77,321.8,337.95
11/27/2012 14:00,35.43,37.05,0.72,30.18,60.65,46.02,27.84,304.16,319.47
11/27/2012 14:30,43.97,40.55,0.97,29.66,60.71,46.28,27.56,356.08,375.35
11/27/2012 15:00,41.5,39.39,0.94,28.42,60.67,46.06,26.77,341.27,361.1
11/27/2012 15:30,43.41,40.24,0.88,28.09,59.98,46.03,26.86,355.51,377.29
11/27/2012 16:00,41.29,39.13,0.81,27.8,60.03,45.98,26.28,336.52,354.49
11/27/2012 16:30,39.71,38.61,0.74,27.82,60.47,46.02,25.84,325.53,343.44
11/27/2012 17:00,38.75,38.38,0.63,28.08,60.25,45.71,25.85,323.26,341.48
11/27/2012 17:30,35.75,36.96,0.81,28.15,59.63,45.66,26.1,293.94,313.82
11/27/2012 18:00,37.75,37.75,0.74,28.15,59.15,45.29,26.18,310.26,330.63
11/27/2012 18:30,40.96,39.45,1,27.86,58.39,43.97,26.02,337.44,362.96
11/27/2012 19:00,47.8,43.23,1.12,26.79,59.42,42.99,25.97,392.47,422.74
11/27/2012 19:30,52.55,47.38,1.43,26.17,59.48,43.11,25.42,428.48,460.22
11/27/2012 20:00,50.35,44.63,1.44,26.18,60.16,42.72,24.99,411.04,450.71
11/27/2012 20:30,50.84,45.78,1.47,25.87,58.93,42.06,24.86,423.98,461.91
11/27/2012 21:00,52.05,46.89,1.38,25.35,59.32,41.82,25.14,427.92,466.24
11/27/2012 21:30,51.95,46.66,1.36,25.7,59.39,40.84,25.14,428.02,465.48
11/27/2012 22:00,52.72,46.56,1.33,26.31,59.91,40.33,25.17,430.88,469.73
11/27/2012 22:30,52.09,46.1,1.29,26.39,59.64,40.13,25.93,422.99,461.41
11/27/2012 23:00,51.17,45.29,1.25,26.86,59.11,39.98,26.16,414.86,453.91
11/27/2012 23:30,48.82,43.75,1.21,27.14,59.78,40.37,26.45,397.47,434.82
11/28/2012 0:00,51.16,45.68,1.17,27.6,60.12,40.59,27.34,414.49,450.92
11/28/2012 0:30,50.02,44.24,1.13,28.21,60.63,41.1,27.63,403.78,440.89
11/28/2012 1:00,50.67,44.56,1.09,28.56,60.75,41.35,27.64,407.29,443.86
11/28/2012 1:30,50.94,44.6,1.05,28.79,60.7,41.37,28.17,407.82,444.51
11/28/2012 2:00,49.7,43.96,1.06,28.59,60.59,41.37,27.63,400.9,438.36
11/28/2012 2:30,48.66,43.85,1.16,28.58,60.15,41.39,27.88,398.38,428.16
11/28/2012 3:00,51.54,46.21,1.26,29.01,60.02,41.54,28.37,420.3,447.99
11/28/2012 3:30,51.82,45.8,1.28,29.15,61.05,41.6,28.43,418.45,446.38
11/28/2012 4:00,51.11,45.76,1.28,28.78,60.05,41.85,28.65,415.89,445.25
11/28/2012 4:30,51.65,45.81,1.27,29.28,60.7,41.63,28.28,415.73,446.06
11/28/2012 5:00,51.74,45.82,1.27,28.99,60.48,41.3,28.54,418.03,447.98
11/28/2012 5:30,51.15,45.71,1.27,28.78,60.44,41.04,28.18,415.88,444.6
11/28/2012 6:00,51.27,45.64,1.27,28.42,60.78,40.7,28.05,417.73,448.28
11/28/2012 6:30,50.92,45.39,1.26,28.39,60.16,40.52,27.59,415.96,443.5
11/28/2012 7:00,50.39,45.22,1.26,27.72,60.72,40.35,27.38,413.55,442.26
11/28/2012 7:30,49.97,44.89,1.26,27.4,59.69,41.73,26.89,413.21,442.74
11/28/2012 8:00,49.26,44.13,1.26,27.42,60.29,43.47,26.53,407.76,436.92
11/28/2012 8:30,49.41,43.97,1.25,26.87,60.04,44.43,26.1,408.36,434.78
11/28/2012 9:00,49.13,43.98,1.25,26.59,60.02,45.09,25.87,404.21,428.79
11/28/2012 9:30,48.94,44.07,1.25,25.96,59.81,45.81,25.37,405.76,429.99
11/28/2012 10:00,48.16,43.45,1.25,26.39,59.48,45.65,25.38,400.88,427.56
11/28/2012 10:30,48.17,43.41,1.24,26.15,59.61,46.21,25.19,399.86,427.78
11/28/2012 11:00,48.17,43.63,1.24,25.58,60.19,46.22,25.2,400.68,428.56
11/28/2012 11:30,48.92,43.93,1.27,25.48,59.89,45.69,24.86,408.1,435.04
11/28/2012 12:00,48.8,43.92,1.32,25.66,59.4,43.39,24.67,404.43,431.78
11/28/2012 12:30,48.89,44.05,1.36,25.46,59.56,43.4,24.32,408.27,433.54
11/28/2012 13:00,48.83,44.28,1.4,24.66,58.72,44.07,24.48,407.9,435.81
11/28/2012 13:30,48.9,44.52,1.44,25.03,59.67,44.75,24.31,412.68,437.98
11/28/2012 14:00,49.91,44.78,1.49,24.92,59.98,45.27,24.24,413.68,441.95
11/28/2012 14:30,50.83,45.82,1.47,24.73,59.02,45.35,24.02,418.7,448.22
11/28/2012 15:00,50.73,45.65,1.37,24.52,59.11,45.7,23.73,420.05,451.46
11/28/2012 15:30,52.13,47.21,1.27,23.83,59.43,45.95,23.29,432.85,460.67
11/28/2012 16:00,47.96,43.6,1.14,23.84,59.07,45.31,23.02,400.72,426.65
11/28/2012 16:30,37.21,37.76,0.74,24.53,59.11,44.03,22.62,317.97,334.74
11/28/2012 17:00,36.73,37.87,0.46,24.72,58.21,43.61,22.82,305.4,322.24
11/28/2012 17:30,33.8,36.65,0.31,24.56,58.32,42.39,22.49,292.48,307.17
11/28/2012 18:00,29.37,35.86,0.54,24.77,58.27,41.84,21.75,238.08,253.66
11/28/2012 18:30,36.35,38.01,0.77,24.77,58.16,41.16,22.02,301.83,319.22
11/28/2012 19:00,48.39,43.44,0.88,22.8,57.57,40.76,21.8,403.52,440.89
11/28/2012 19:30,49.05,44.03,0.94,22.36,57.93,39.73,21.62,407.23,444.43
11/28/2012 20:00,47.52,43.28,0.98,21.86,57.25,38.95,20.98,398.22,435.49
11/28/2012 20:30,46.1,42.15,1.01,21.92,57.82,37.42,21.13,386.65,420.84
11/28/2012 21:00,48.07,43.55,1.02,22.51,57.85,37.19,21.73,397.59,431.94
11/28/2012 21:30,48.68,44.27,1.04,22.15,57.56,37.52,21.67,402.74,435
11/28/2012 22:00,49.26,44.49,1.05,22.42,57.76,37.89,21.61,408.52,438.02
11/28/2012 22:30,48.34,44.04,1.07,22.36,57.76,37.68,22.33,403.62,436.02
11/28/2012 23:00,48.71,44.05,1.08,23.58,58.3,37.58,22.75,401.74,428.34
11/28/2012 23:30,48.74,44.04,1.1,23.86,57.99,37.37,23.52,403.1,435.35
11/29/2012 0:00,50.69,45.14,1.11,24.31,57.83,37.55,24.12,414.19,445.61
11/29/2012 0:30,50.1,44.54,1.1,25.01,58.38,37.8,24.63,410.73,439.02
11/29/2012 1:00,50.41,44.97,1.09,25.25,58.9,38.12,24.81,411.53,440.98
11/29/2012 1:30,51.47,45.29,1.07,25.54,58.77,38.66,25.74,417.28,452.75
11/29/2012 2:00,47.44,42.24,1.08,26.32,59.23,39.31,25.45,384.19,414.83
11/29/2012 2:30,47.15,42.12,1.14,26.8,59.53,39.64,26.15,386.23,418.24
11/29/2012 3:00,46.32,41.6,1.2,27.08,59.63,39.98,26.48,384.1,417.11
11/29/2012 3:30,51.66,45.52,1.2,27.42,59.14,41.03,27.57,418.67,451.51
11/29/2012 4:00,49.9,44.86,1.19,27.45,59.57,40.55,27.47,410.19,438.51
11/29/2012 4:30,50.92,45.4,1.18,27.52,60.28,40.92,27.28,413.32,441.67
11/29/2012 5:00,49.86,45.01,1.17,27.72,60.28,41.01,26.84,408.67,438.14
11/29/2012 5:30,49.25,44.35,1.18,27.87,60.11,40.8,26.96,407.28,435.47
11/29/2012 6:00,48.45,44.1,1.2,27.32,59.84,40.47,26.21,400.97,430.94
11/29/2012 6:30,48.55,43.56,1.21,27.4,59.67,40.27,26.48,401.8,430.8
11/29/2012 7:00,49.54,44,1.23,26.86,59.78,39.84,26.58,403.69,432.35
11/29/2012 7:30,52.02,46.08,1.25,27.2,60.37,39.82,26.76,423.54,453.03
11/29/2012 8:00,50.29,45.32,1.27,27.06,60.33,41.23,26.5,417.12,445.67
11/29/2012 8:30,51.1,45.78,1.28,26.73,59.88,43.62,26.24,418.96,450.38
11/29/2012 9:00,52.83,47.18,1.3,26.6,60.37,45.13,25.99,432.35,459.02
11/29/2012 9:30,53.1,47.52,1.32,26.27,60.12,45.65,25.61,432.55,462.21
11/29/2012 10:00,50.97,45.98,1.34,25.99,60,46.3,25.22,422.83,452.39
11/29/2012 10:30,51.59,46.25,1.33,26.02,60.3,46.82,24.98,425.64,452.67
11/29/2012 11:00,51.3,45.96,1.32,25.5,60.2,46.59,24.84,423.82,455.32
11/29/2012 11:30,52.47,46.45,1.31,25.46,59.54,46.19,25.07,429.79,462.23
11/29/2012 12:00,52.13,46.52,1.3,25.35,60.12,46.2,24.74,429.62,457.75
11/29/2012 12:30,52.79,47.06,1.3,25.51,59.97,44.74,24.02,432.47,463.23
11/29/2012 13:00,53.33,47.79,1.29,24.52,59.88,42.03,24.28,441.28,474.61
11/29/2012 13:30,53.03,47.3,1.28,24.67,59.16,39.86,23.41,437.96,468.62
11/29/2012 14:00,52.4,46.81,1.22,23.61,59.79,41.25,23.04,433.97,463.31
11/29/2012 14:30,48.11,43.18,1.04,23.97,59.04,42.3,22.94,404.55,437.73
11/29/2012 15:00,43,39.87,0.88,23.56,58.85,42.75,22.06,358.17,388.59
11/29/2012 15:30,42.69,39.33,0.61,23.77,58.89,42.32,21.37,347.8,376.36
11/29/2012 16:00,43.37,40.02,0.84,23.42,58.72,42.05,21.2,363.78,389.79
11/29/2012 16:30,41.33,38.94,0.7,22.88,58.5,41.79,20.97,344.11,372.3
11/29/2012 17:00,37.8,37.77,0.83,23.17,58.32,41.58,21.5,314.4,332.52
11/29/2012 17:30,35.9,36.93,0.63,23.31,57.96,41.29,21.34,299.02,316.31
11/29/2012 18:00,31.07,35.65,0.45,24.37,57.93,40.53,20.72,263.57,277.73
11/29/2012 18:30,39.33,38.21,0.97,23.29,57.52,38.4,21.23,331.1,346.89
11/29/2012 19:00,51.93,46.69,1.22,21.48,57.75,38.57,20.69,440.22,473.35
11/29/2012 19:30,50.66,45.08,1.29,20.34,58.03,38.51,20.24,421.78,454.71
11/29/2012 20:00,50.09,44.67,1.5,20.26,57.64,38.22,19.63,417.81,452.82
11/29/2012 20:30,50.27,45.51,1.53,20.58,57.34,37.3,20,422.55,451.92
11/29/2012 21:00,49.87,44.97,1.5,21.19,57.68,37.25,20.17,415.04,443.86
11/29/2012 21:30,50.78,46.14,1.5,20.95,57.89,36.56,20.19,426.47,453.4
11/29/2012 22:00,51.11,45.8,1.52,21.55,58.2,35.95,20.56,423.37,450.25
11/29/2012 22:30,51.51,46.28,1.53,21.93,57.74,37.44,20.99,424.59,454.37
11/29/2012 23:00,52.13,46.7,1.54,22.57,57.99,39.95,21.79,430.07,454.88
11/29/2012 23:30,52.25,47.02,1.56,22.86,58.34,39.38,22.66,430.79,461.56
11/30/2012 0:00,51.51,46.13,1.57,23.26,57.64,38.64,22.04,425.89,455.91
11/30/2012 0:30,51.34,46.16,1.58,22.78,58.72,38.33,22.64,425.55,455.02
11/30/2012 1:00,52.63,46.65,1.57,23.33,58.63,37.92,22.83,432.52,463.14
11/30/2012 1:30,52.67,46.96,1.56,23.41,58.37,37.96,22.95,434.41,463.33
11/30/2012 2:00,53.55,47.79,1.34,23.45,58.78,39.1,23.25,439.25,467.19
11/30/2012 2:30,51,45.42,1.36,24.29,59.18,39.47,24.02,420.03,445.81
11/30/2012 3:00,49.36,44.77,1.41,24.21,59.36,39.03,24.57,416.18,443.31
11/30/2012 3:30,50.78,45.25,1.45,25.44,59.02,38.55,24,417.11,446.75
11/30/2012 4:00,48.99,44.3,1.45,25.07,59.6,38.27,24.53,412.65,437.59
11/30/2012 4:30,48.48,44.07,1.09,24.83,59.63,38.96,24.88,407.46,436.05
11/30/2012 5:00,45.26,41.06,0.88,25.16,58.06,39.03,24.31,372.22,398.39
11/30/2012 5:30,45.81,41.82,0.9,25.48,59.14,39.22,24.23,380.53,407.51
11/30/2012 6:00,45.05,41.42,0.96,25.11,59.45,40.99,23.58,376.85,397.93
11/30/2012 6:30,45.08,41.53,1.04,24.82,59.56,42.03,24.01,377.46,401.5
11/30/2012 7:00,44.34,40.8,1.16,24.64,59.55,42.21,22.93,366.5,392.33
11/30/2012 7:30,47.42,42.98,1.29,24.01,60.09,42.95,23.52,391.22,417.77
11/30/2012 8:00,47.68,43.87,1.33,23.68,59.06,42.8,23.29,400.2,426.09
11/30/2012 8:30,47.34,43.08,1.38,23.37,59.09,40.18,22.58,392.01,416.4
11/30/2012 9:00,48.73,43.63,0.92,23.49,58.9,38.35,22.82,403.32,438.69
11/30/2012 9:30,44.6,40.74,0.83,23.92,58.8,36.92,22.15,367.08,399.38
11/30/2012 10:00,42.76,39.75,0.76,22.98,59.11,36.39,22.03,354.81,384.93
11/30/2012 10:30,39.55,38.23,0.83,23.23,58.58,35.97,21.73,332.3,359.92
11/30/2012 11:00,39.77,38.49,0.84,23.47,58.64,35.31,21.47,334.67,363.75
11/30/2012 11:30,41.12,39.57,0.72,23.09,57.89,35.08,21.26,348.34,375.78
11/30/2012 12:00,40.81,38.26,0.75,22.41,58.14,34.48,20.86,333.71,362.04
11/30/2012 12:30,39.16,38.05,0.76,22.32,58.13,34.37,20.65,328.97,356.02
11/30/2012 13:00,38.7,38.25,0.77,22.46,57.92,33.71,20.73,325.8,353.59
11/30/2012 13:30,40.12,38.34,0.84,22.37,57.49,33.63,20.59,336.18,364.43
11/30/2012 14:00,39.37,38.19,0.71,22.44,58.15,33.44,20.13,329.28,357.4
11/30/2012 14:30,37.71,37.85,0.48,22.03,57.99,34.76,20.33,319.65,346.84
11/30/2012 15:00,40.23,38.72,0.65,22.13,58.48,36.52,20.29,337.49,356.09
11/30/2012 15:30,38.38,38.63,0.66,21.91,57.69,37.2,20.36,325.4,338.75
11/30/2012 16:00,40.85,38.8,0.67,21.63,57.7,37.71,19.77,342.7,366.71
11/30/2012 16:30,40.83,39.16,0.66,21.53,58.06,37.38,19.63,339.8,364.09
11/30/2012 17:00,39.6,38.75,0.65,21.37,57.92,37.83,19.41,336.72,360.43
11/30/2012 17:30,38.16,38.01,0.64,20.96,57.98,38.1,19.26,330.98,352.41
11/30/2012 18:00,39.97,38.87,0.6,21.02,57.76,38.03,19.04,335.42,359.08
11/30/2012 18:30,39.48,38.74,0.57,20.34,57.4,38.1,19.06,332.48,356.72
11/30/2012 19:00,39.37,38.84,0.53,20.55,57.67,36.91,19.43,333.63,354.06
11/30/2012 19:30,28.84,35.35,0.41,21.47,57.22,34.85,19.51,241.54,252.94
11/30/2012 20:00,37.7,38.15,0.93,21.2,57.11,35.29,19.46,306.04,321.07
11/30/2012 20:30,38.97,38.75,0.86,20.34,57.13,35.14,19.39,335.7,348.56
11/30/2012 21:00,38.16,38.43,0.64,20.43,57.69,34.34,19.44,323.78,335.84
11/30/2012 21:30,32.38,36.97,0.76,21.04,56.78,34.32,19.44,284.07,292.67
11/30/2012 22:00,39.21,38.96,0.83,20.76,57.77,33.95,19.65,330.79,344.2
11/30/2012 22:30,40.25,39.4,0.77,20.99,57.26,34.14,20.18,334.89,348.94
11/30/2012 23:00,37,37.87,0.7,21.29,57.47,34.2,20.53,307.94,322.56
11/30/2012 23:30,32.24,36.27,0.67,21.86,57.19,33.91,20.33,269.11,281.72
12-01-2012 00:00,33.51,37.15,0.66,22.09,57.44,34.9,20.88,297.57,311.58
12-01-2012 00:30,35.41,37.55,0.85,22.37,57.84,36.36,20.78,302.41,313.53
12-01-2012 01:00,37.88,38.1,0.69,22.38,57.67,37.58,21.3,314.95,326.69
12-01-2012 01:30,32.92,36.57,0.6,22.55,58.08,37.37,21.15,282.9,294.04
12-01-2012 02:00,32.64,36.19,0.68,22.77,58.03,36.16,20.83,277.34,287.62
12-01-2012 02:30,34.62,36.6,0.77,23,57.28,36.4,21.3,287.65,300.05
12-01-2012 03:00,36.42,38.05,0.78,22.92,58.12,36.27,21.58,315.84,328.9
12-01-2012 03:30,36.62,37.8,0.6,23.25,58.52,35.83,21.84,319.88,334.83
12-01-2012 04:00,34.56,36.93,0.62,23.66,58.22,35.9,21.81,297.14,305.87
12-01-2012 04:30,33.85,36.9,0.7,23.26,57.67,35.9,21.74,295.66,311.46
12-01-2012 05:00,35.64,37.97,0.73,23.04,57.43,35.36,21.7,307.44,322.21
12-01-2012 05:30,35.33,37.74,0.84,22.57,58.24,34.96,21.58,328.04,341.02
12-01-2012 06:00,39.03,38.29,0.67,22.54,57.43,34.7,21.11,334.67,346.49
12-01-2012 06:30,37.93,38.27,0.77,22.44,58.05,34.31,21.37,330.46,340.54
12-01-2012 07:00,38.2,38.58,0.71,22.65,58.55,34,21.23,335.49,345.01
12-01-2012 07:30,37.88,38.34,0.79,22.83,58.63,34.09,21.28,330.15,342.05
12-01-2012 08:00,36.03,38.04,0.82,22.67,58.18,33.93,21.37,334.24,345.12
12-01-2012 08:30,36.48,37.6,0.54,22.34,57.74,33.68,20.75,312.72,336.79
12-01-2012 09:00,41.01,38.61,0.72,22.31,58.03,33.61,21.05,347.21,376
12-01-2012 09:30,40.16,38.12,0.83,22.46,59.06,33.62,20.93,344.47,372.51
12-01-2012 10:00,39.14,37.92,0.81,22.48,57.41,33.55,20.65,331.06,358.41
12-01-2012 10:30,41.21,39.24,0.61,22.18,57.77,33.58,20.34,357.46,386.05
12-01-2012 11:00,40.01,38.52,0.83,21.9,57.81,33.64,20.43,353.07,383.48
12-01-2012 11:30,40.12,38.27,0.77,22.27,57.94,33.63,20.58,341.51,367.77
12-01-2012 12:00,39.06,38.08,0.6,22.16,58.55,33.67,20.46,339.87,367.06
12-01-2012 12:30,35.93,37.17,0.53,22.68,57.1,33.42,20.05,302.08,321.07
12-01-2012 13:00,38.34,37.9,0.54,22.32,57.77,33.33,20.1,332.52,354.05
12-01-2012 13:30,33.5,36.03,0.47,22.9,57.53,33.28,20.1,285.75,301.89
12-01-2012 14:00,34.68,36.54,0.52,22.69,57.47,32.92,20.03,295.45,311.32
12-01-2012 14:30,37.67,37.6,0.57,22.44,57.69,32.75,20.17,322.03,341.7
12-01-2012 15:00,36.42,36.88,0.56,21.82,57.61,32.43,19.76,317.38,338.11
12-01-2012 15:30,36.14,37.02,0.51,21.64,57.38,32.42,19.69,318.37,336.44
12-01-2012 16:00,39.14,37.79,0.53,21.4,58.23,32.3,19.26,327.16,346.63
12-01-2012 16:30,39.51,38.4,0.55,21.08,57.35,32.19,19.33,333.06,351.08
12-01-2012 17:00,43.41,39.76,0.79,21.28,57.19,32.17,19.34,352.5,373.45
12-01-2012 17:30,39.71,38.56,0.68,20.83,57.5,31.99,18.58,337.11,358.46
12-01-2012 18:00,39.48,38.62,0.85,20.97,57.82,31.92,18.71,338.39,356.93
12-01-2012 18:30,40.38,39.12,0.89,20.4,58.03,31.97,18.77,349.52,368.69
12-01-2012 19:00,40.84,38.93,0.93,20.86,57.43,32.23,18.8,349.35,369.86
12-01-2012 19:30,32.98,36.04,0.55,20.92,57.48,33.15,18.34,289.09,303.56
12-01-2012 20:00,32.73,36.12,0.63,21.55,56.65,34.09,18.52,284.5,301.88
12-01-2012 20:30,26,34.63,0.21,21.48,57.57,33.65,18,231.09,246.18
12-01-2012 21:00,26.98,34.73,0.41,22.22,57.57,33.24,18.31,228.28,241.5
12-01-2012 21:30,30.27,35.36,0.39,22.6,56.82,32.1,18.53,262.24,271.19
12-01-2012 22:00,27.56,35.08,0.48,22.57,56.7,32.32,18.78,251.92,263.52
12-01-2012 22:30,27.77,34.81,0.52,22.48,56.96,32.87,18.75,247.37,257.14
12-01-2012 23:00,28.34,35.17,0.55,22.49,57.38,32.55,19.03,252.92,261.92
12-01-2012 23:30,27.62,35.06,0.48,22.82,57.45,32.07,19.66,250.97,259.07
12-02-2012 00:00,29.14,34.92,0.55,23.12,57.1,31.98,19.75,248.7,262.83
12-02-2012 00:30,28.91,35.21,0.55,23.1,56.77,31.69,20.16,251.81,263.33
12-02-2012 01:00,29.94,35.1,0.54,23.32,57.35,33.33,20.25,257.24,268.78
12-02-2012 01:30,29.01,34.96,0.53,23.64,57.43,34.49,20.99,249.72,260.4
12-02-2012 02:00,27.72,34.89,0.52,23.91,58.48,35.38,20.93,244.02,259.13
12-02-2012 02:30,33.34,35.94,0.51,24.43,57.94,35.67,21.31,285.3,307.32
12-02-2012 03:00,32.89,35.86,0.52,24.33,57.93,35.59,22.24,280.2,301.88
12-02-2012 03:30,33.54,36.25,0.55,24.62,57.67,35.37,22.32,279.53,302.3
12-02-2012 04:00,31.92,35.87,0.57,25,58.48,35.07,22.77,275.64,295.95
12-02-2012 04:30,36.16,36.8,0.59,25.19,58.24,36.32,23.11,304.56,327.32
12-02-2012 05:00,36.16,37.02,0.45,24.89,57.65,36.61,22.94,307.97,330.44
12-02-2012 05:30,36.35,37.31,0.56,24.99,58.21,36.49,22.93,312.88,334.94
12-02-2012 06:00,39.31,38.05,0.68,24.66,58.88,36.24,23.23,334.84,363.35
12-02-2012 06:30,36.74,36.9,0.47,25.14,58.6,36.13,23.37,314.06,335.25
12-02-2012 07:00,37.17,37.14,0.58,24.86,58.07,35.97,23.35,321.84,346.77
12-02-2012 07:30,37.1,37.13,0.43,25.18,58.65,36.1,23.61,323.72,349.1
12-02-2012 08:00,40.26,38.22,0.65,25.47,59.01,36.26,24.08,344.47,373.81
12-02-2012 08:30,43.05,39.72,0.74,25.02,59.14,36.36,23.52,363.98,395.49
12-02-2012 09:00,41.59,39.32,0.72,24.85,59.72,37.96,23.86,357.9,388.44
12-02-2012 09:30,41.39,38.75,0.64,25.16,59.32,39.82,23.79,352.52,380.48
12-02-2012 10:00,42.94,39.98,0.88,25.29,59.29,40.92,23.69,365.98,397.11
12-02-2012 10:30,43.26,39.53,0.73,25.62,59.34,41.38,24.4,365.18,393.98
12-02-2012 11:00,44.22,39.66,0.89,25.59,59.76,42.38,25.01,369.75,400.04
12-02-2012 11:30,42.5,39.32,0.88,27.01,60.31,41.87,26.12,360.13,391.84
12-02-2012 12:00,39.71,38.07,0.87,26.84,60.49,43.33,26.04,340.14,366.38
12-02-2012 12:30,42.25,39.12,0.89,27.77,60.81,42.2,26.46,353.93,381.27
12-02-2012 13:00,44.62,40,0.81,28.42,60.17,41.56,26.79,369.09,393.92
12-02-2012 13:30,33.92,35.76,0.61,28.56,60.85,42.9,26.23,272.88,291.15
12-02-2012 14:00,31.1,35.17,0.56,28.7,60.54,43.64,25.69,258.93,277.83
12-02-2012 14:30,35.44,36.46,0.81,28.89,60.51,44.37,26.7,298.09,314.57
12-02-2012 15:00,38.32,37.59,0.93,28.53,60.52,44.69,26.63,319.14,337.65
12-02-2012 15:30,37.52,37.37,0.82,28.71,60.14,44.85,26.38,320.52,338.5
12-02-2012 16:00,37.96,37.13,0.83,28.28,60.51,44.77,26.18,318.22,332.75
12-02-2012 16:30,34.78,36.24,0.84,28.01,59.96,44.96,26.09,298.48,313.07
12-02-2012 17:00,37.23,37.21,0.86,28.27,60.16,45.09,25.82,313.19,329.89
12-02-2012 17:30,36.83,37.17,0.87,27.9,60.16,44.59,25.94,312.98,328.91
12-02-2012 18:00,36.03,37.04,0.88,27.63,60.02,44.87,25.61,307.31,322.48
12-02-2012 18:30,38.08,37.86,0.7,27.73,60.16,44.58,25.4,320.33,338.16
12-02-2012 19:00,40.88,38.7,0.69,27.55,59.98,43.53,25.19,340.73,357.8
12-02-2012 19:30,27.38,34.69,0.45,27.54,60.83,40.66,24.03,237.46,252.78
12-02-2012 20:00,31.49,35.65,0.35,27.87,59.53,40.38,23.82,261.32,276.82
12-02-2012 20:30,29.98,35.24,0.67,27.33,59.98,39.22,23.78,251.99,264.8
12-02-2012 21:00,39.6,38.17,0.74,26.13,58.9,38.13,23.99,328.02,344.43
12-02-2012 21:30,39.2,38.12,0.7,26.01,58.85,38.49,24.06,325.33,340.28
12-02-2012 22:00,40.34,38.63,0.92,26.31,59.29,39.72,24.11,337.16,354.38
12-02-2012 22:30,39.44,38.33,1.04,26.2,59.49,40.69,24.17,330.05,344.86
12-02-2012 23:00,40.1,38.77,1.06,26.09,59.7,40.36,24.28,332.62,347.25
12-02-2012 23:30,41.37,39.36,0.95,26.75,59.62,39.57,25,346.8,361.54
12-03-2012 00:00,40.67,38.85,1.07,26.74,60.23,40.83,25.35,340.37,356.45
12-03-2012 00:30,40.4,39.02,1.03,27.11,59.85,42.65,25.76,341.5,353.5
12-03-2012 01:00,40.63,38.94,1.08,27.66,59.64,43.5,25.85,338.66,353.64
12-03-2012 01:30,42.73,39.65,1.15,27.71,60.35,43.74,26.13,354.46,369.57
12-03-2012 02:00,44.92,40.27,0.81,27.9,59.97,43.93,26.37,371.5,399.78
12-03-2012 02:30,35.23,36.88,0.61,27.72,60.45,43.39,25.85,311.1,325.26
12-03-2012 03:00,32.65,35.32,0.63,29.01,59.75,42.22,25.87,275.48,288.5
12-03-2012 03:30,25.79,34.04,0.39,29.51,59.96,42.08,26.31,223.75,239.27
12-03-2012 04:00,28.64,35.13,0.48,29.74,60.83,41.58,26.59,257.85,267.61
12-03-2012 04:30,26.34,34.44,0.32,30.27,60.49,41.91,26.27,216.23,234.12
12-03-2012 05:00,33.45,36.59,0.54,29.35,59.7,42.46,26.28,287.95,309.73
12-03-2012 05:30,34.11,36.25,0.54,29,60.06,40.37,25.97,286.75,312.93
12-03-2012 06:00,24.58,34.2,0.05,29.84,59.6,38.88,25.32,210.94,224.65
12-03-2012 06:30,24.06,33.91,0.29,29.89,60.34,39.56,25.39,196.59,210.4
12-03-2012 07:00,25.29,34.13,0.19,30.01,59.25,40.34,24.79,201.78,216.76
12-03-2012 07:30,22.63,33.68,0.08,30.07,59.95,40.79,24.84,196.75,210.24
12-03-2012 08:00,24.91,34.14,0.08,29.83,59.28,40.79,24.73,206.47,219.5
12-03-2012 08:30,22.43,33.79,0.23,29.35,59.49,40.82,24.02,189.87,203.61
12-03-2012 09:00,22.48,34.23,0.31,28.77,59.69,40.46,24.31,194.72,207.95
12-03-2012 09:30,23.43,33.97,0.15,28.39,59.46,40.34,23.51,202.07,216.26
12-03-2012 10:00,23.03,33.82,0.36,27.91,59.18,39.69,23.15,199.67,213.53
12-03-2012 10:30,22.34,33.82,0.33,27.63,59.18,39.11,22.34,195.18,207.61
12-03-2012 11:00,24.98,33.92,0.3,27.6,58.87,38.49,22.11,205.47,221.48
12-03-2012 11:30,24.27,33.97,0.43,26.81,58.25,38.37,21.44,207.91,222.9
12-03-2012 12:00,26.84,34.9,0.22,25.71,58.65,38.35,21.34,241.08,255.65
12-03-2012 12:30,28.03,34.98,0.54,24.89,57.5,37.57,21.26,260.31,274.09
12-03-2012 13:00,22.57,33.65,0.31,25.74,57.87,37.72,20.57,193.3,208.76
12-03-2012 13:30,28.16,34.66,0.15,25.19,58.31,37.55,20.1,233.22,260.06
12-03-2012 14:00,30.65,35.3,0.35,24.31,58.55,37.42,20.16,260.91,276.83
12-03-2012 14:30,30.03,35.28,0.54,22.9,57.68,36.93,19.84,268.64,278.28
12-03-2012 15:00,29.25,35.59,0.49,23,57.01,36.63,19.34,263.5,271.77
12-03-2012 15:30,31.91,35.63,0.47,23.02,57.01,36.32,19.19,278.53,289.25
12-03-2012 16:00,30.92,35.34,0.34,22.31,57.4,36.17,18.9,259.08,265.99
12-03-2012 16:30,30.04,34.95,0.55,22.92,57.18,36.03,18.65,247.39,256.56
12-03-2012 17:00,31.09,35.06,0.36,22.12,55.93,35.8,18.52,262.94,274.36
12-03-2012 17:30,25.09,34.21,0.25,22.4,56.49,35.63,18.15,216.89,231.47
12-03-2012 18:00,25.43,34.04,0.31,22.59,57.4,35.57,18.38,219.34,235.4
12-03-2012 18:30,23.4,34.19,0.34,21.78,57.17,35.48,17.87,211.39,223.52
12-03-2012 19:00,26.62,34.24,0.35,21.68,56.67,34.55,17.96,230.83,246.23
12-03-2012 19:30,26.82,34.73,0.33,21.73,56.5,33.74,17.88,229.01,243.5
12-03-2012 20:00,24.67,33.81,0.25,21.94,57.12,33.01,17.69,210.42,223.73
12-03-2012 20:30,20.53,33.65,0.27,21.81,57.57,32.98,17.73,192.83,205.63
12-03-2012 21:00,27.9,34.83,0.29,22.24,56.7,32.89,17.93,229.84,247.5
12-03-2012 21:30,26.03,34.61,0.3,21.6,56.69,33.32,18.23,223.53,234.96
12-03-2012 22:00,24.7,34.48,0.43,22.25,57.01,34.01,18.46,216.53,229.13
12-03-2012 22:30,31.88,36.07,0.4,21.93,55.8,34.51,19.37,274.04,290.91
12-03-2012 23:00,39.8,38.21,0.86,21.99,56.94,34.62,20.38,337.88,362.31
12-03-2012 23:30,36.9,36.87,0.47,22.01,56.93,34.73,21.11,310.46,305.68
12-04-2012 00:00,29.62,34.83,0.47,23.58,57.82,36.4,21.59,267.25,280.94
12-04-2012 00:30,25.53,34.01,0.16,25.07,58.43,37.73,22.3,208.19,219.57
12-04-2012 01:00,22.08,33.73,0.12,25.47,58.38,38.58,22.89,199.55,205
12-04-2012 01:30,24.1,33.65,-0.01,26.03,58.47,38.42,23.27,208.23,215.31
12-04-2012 02:00,22.33,33.75,0.1,26.83,59.12,38.39,23.84,195.86,202.13
12-04-2012 02:30,23.96,34.09,0.28,27.56,58.83,39.37,24.4,204.69,213.11
12-04-2012 03:00,26.17,34.34,0.45,28.53,59.38,40.06,25.11,215.29,226.97
12-04-2012 03:30,39.8,37.86,0.61,27.92,59.31,40,26.34,322.51,340.84
12-04-2012 04:00,40.12,37.63,0.87,27.48,59.69,40.02,26.31,332.63,348.89
12-04-2012 04:30,39.92,38.1,0.84,27.42,60.09,39.57,26.31,330.68,346.75
12-04-2012 05:00,39.3,37.51,0.63,27.45,60.24,38.88,26.16,328.8,344.42
12-04-2012 05:30,37.12,37.22,0.53,27.51,59.85,38.86,25.94,305.59,320.92
12-04-2012 06:00,33.66,36.49,0.35,27.87,59.76,40.2,26.2,295.63,311.02
12-04-2012 06:30,34.8,36.03,0.53,28.48,59.9,40.96,26.35,286.58,302.54
12-04-2012 07:00,34.27,36.25,0.63,28.35,59.87,40.99,26.41,293.54,307.73
12-04-2012 07:30,26.74,34.32,0.37,28.64,60.44,39.17,25.26,220.83,233.29
12-04-2012 08:00,26.95,34.58,0.47,28.67,60.44,38.41,25.43,229.94,238.91
12-04-2012 08:30,39.22,38.5,0.76,28.27,59.18,40.12,26.13,328.96,344.02
12-04-2012 09:00,35.33,36.54,0.72,27.8,59.53,40.56,25.54,287.47,302.27
12-04-2012 09:30,31.29,35.28,0.36,27.98,59.92,41.33,24.57,260.48,275.15
12-04-2012 10:00,26.49,34.34,0.3,28.65,60.85,41.69,24.49,239.54,243.31
12-04-2012 10:30,28.44,34.56,0.23,29.03,60.05,41.61,24.61,233.38,249.15
12-04-2012 11:00,23.42,34.18,0.39,29.04,60.39,40.15,24.37,201.49,206.86
12-04-2012 11:30,32.25,35.98,0.52,28.06,58.62,38.74,24.48,268.34,279.91
12-04-2012 12:00,33.27,36.13,0.53,27.53,59.37,39.82,24.55,276.56,286.83
12-04-2012 12:30,32.41,36.02,0.5,27.56,58.59,39.71,24.2,269.55,281.08
12-04-2012 13:00,31.69,35.73,0.44,26.76,58.75,39.34,23.76,262.47,273.32
12-04-2012 13:30,29.9,35.38,0.65,26.71,58.97,39.49,23.34,245.89,259.43
12-04-2012 14:00,30.3,35.88,0.43,25.75,59.05,39.65,23.27,272.7,279.87
12-04-2012 14:30,27.54,34.12,0.07,26.51,59.23,39.27,22.58,235.39,244.28
12-04-2012 15:00,27.82,34.34,0.19,26.5,58.93,38.99,22.17,240.23,251.43
12-04-2012 15:30,26.13,34.4,0.19,25.95,58.27,38.92,21.79,238.51,246.44
12-04-2012 16:00,25.63,34.29,0.15,25.67,58.91,38.56,21.29,233.63,240.02
12-04-2012 16:30,25.53,33.98,0.09,25.54,58.51,38.35,21.05,224.61,233.36
12-04-2012 17:00,27.15,34.41,0.44,25.28,58.51,38.09,20.86,227.53,236.82
12-04-2012 17:30,26.29,34.43,0.2,25.15,58.81,38,20.6,220.55,230.2
12-04-2012 18:00,27.66,34.76,0.21,24.6,58.03,37.93,20.6,242.66,247.74
12-04-2012 18:30,24.77,34.06,0.23,24.14,58.65,37.71,19.85,235.46,239.15
12-04-2012 19:00,23.84,34.18,0.23,24.31,58.62,36.48,19.82,218.06,219.33
12-04-2012 19:30,25.27,34.13,0.33,24.45,58.26,36.91,19.55,228.9,235.51
12-04-2012 20:00,25.86,34.56,0.37,23.93,58.42,37.55,19.6,236.11,240.26
12-04-2012 20:30,32.54,35.44,0.25,23.84,57.45,37.26,19.66,279.11,294.19
12-04-2012 21:00,28.96,35.45,0.31,23.53,57.45,36.26,19.49,254.37,265.62
12-04-2012 21:30,26.88,34.96,0.35,23.64,57.38,36.48,19.58,237.83,247.99
12-04-2012 22:00,26.51,35.03,0.29,23.44,57.19,36.1,19.64,236.51,248.17
12-04-2012 22:30,28.25,35.07,0.39,23.22,57.59,35.89,19.75,256.21,264.43
12-04-2012 23:00,28.2,34.86,0.12,23.9,58.06,36.46,19.94,231.14,238.35
12-04-2012 23:30,29.44,35.63,0.39,24.16,57.5,37.02,20.03,272.04,276.02
12-05-2012 00:00,20.7,33.81,0.3,25.62,58.65,38.04,20.19,177.04,182.17
12-05-2012 00:30,23.02,33.68,0.03,26.19,58.33,38.82,20.38,194.7,201.68
12-05-2012 01:00,23.95,33.96,0.05,26.02,58.38,39.2,20.91,213.94,218.75
12-05-2012 01:30,24.22,34.05,0.05,26.23,58.22,37.52,20.74,209.58,216.12
12-05-2012 02:00,23.46,34.04,0.05,26.73,57.96,37.01,21.17,205.05,211.1
12-05-2012 02:30,24.8,34.41,0.04,26.36,58.5,37.74,21.18,210.4,218.41
12-05-2012 03:00,24.03,34.33,0.06,26.49,58.2,37.08,21.25,208.62,213.44
12-05-2012 03:30,25.8,34.4,0.09,25.84,58.2,35.45,21.39,223.55,228.78
12-05-2012 04:00,26.62,34.72,0.28,26.31,58.49,34.88,22.05,219.21,227.32
12-05-2012 04:30,26.36,34.9,0.48,26.5,58.24,34.35,21.57,219.13,224.64
12-05-2012 05:00,33.58,36.69,0.41,25.23,57.26,34.6,21.38,284.26,290.03
12-05-2012 05:30,36.07,37.2,0.52,24.77,58.17,36.48,21.88,308.57,325.9
12-05-2012 06:00,41.3,39.41,0.65,23.45,58.13,37.37,21.72,349.61,367.36
12-05-2012 06:30,35.08,36.89,0.61,23.83,58.27,35.98,21.47,301.67,317.02
12-05-2012 07:00,32.17,35.92,0.48,23.55,57.49,34.64,21.05,277.96,287.9
12-05-2012 07:30,26.28,35.08,0.5,24.35,57.99,35.84,20.55,231.06,235.29
12-05-2012 08:00,24.59,34.26,0.34,25.11,58.9,35.79,20.58,207.87,213.23
12-05-2012 08:30,25.87,34.73,0.48,24.71,58.24,33.91,20.25,222.51,221.66
12-05-2012 09:00,26.76,34.93,0.41,24.87,57.85,32.8,20.31,228.35,229.04
12-05-2012 09:30,26.81,34.35,0.39,24.88,57.82,31.89,19.83,221.11,226.25
12-05-2012 10:00,25.88,34.72,0.39,24.26,57.16,31.43,19.67,225.5,224.97
12-05-2012 10:30,24.33,34.2,0.4,24.72,57.58,31.29,19.74,203.39,205.77
12-05-2012 11:00,28.18,34.39,0.36,24.46,57.25,32.64,19.17,228.43,234.26
12-05-2012 11:30,22.45,33.85,0.08,24.31,56.77,32.68,18.89,197.23,195.76
12-05-2012 12:00,26.37,34.49,0.21,23.96,57.89,33.2,18.84,220.62,223.85
12-05-2012 12:30,24.24,34.04,0.21,23.66,56.8,33.38,18.32,208.27,210.85
12-05-2012 13:00,25.66,34.23,0.21,23.58,57.85,33.93,18.38,224.45,224.89
12-05-2012 13:30,27.51,34.75,0.21,22.68,56.91,34.19,17.91,237.45,240.67
12-05-2012 14:00,25.54,34.43,0.2,22.72,56.38,34.06,17.37,225.34,227.68
12-05-2012 14:30,23.24,33.84,0.18,22.41,56.85,34.11,17.37,200.69,201.23
12-05-2012 15:00,22.79,34.07,0.16,22.31,56.7,34.19,17.12,202.86,200.11
12-05-2012 15:30,22.64,33.82,0.14,22.19,56.4,34.27,17.27,194.75,194.26
12-05-2012 16:00,23.49,33.99,0.12,22.05,57.12,34.32,16.92,204.71,207.09
12-05-2012 16:30,23.22,34.15,0.1,21.73,56.61,33.12,16.84,204.01,207.15
12-05-2012 17:00,24.65,34.46,0.08,21.55,56.68,32.18,16.76,216.6,223.47
12-05-2012 17:30,25.7,34.28,0.06,21.1,56.17,31.28,16.59,221.37,229.32
12-05-2012 18:00,25.1,34.51,0.04,21.19,56.99,30.82,16.29,213.89,222.15
12-05-2012 18:30,22.07,33.83,0.02,21.17,56.71,30.57,16.31,191.81,197.12
12-05-2012 19:00,21.96,33.85,-0.02,21.36,56.07,30.25,16.25,194.24,201.59
12-05-2012 19:30,21.06,33.31,0.16,21.37,56.07,29.97,16.1,182.75,187.64
12-05-2012 20:00,19.21,33.33,0.26,21.11,56.51,29.74,15.67,175.07,179.44
12-05-2012 20:30,28.18,34.79,0.19,21.34,55.88,29.81,16.32,243.05,252.12
12-05-2012 21:00,26.84,34.7,0.08,21.12,56.6,30.39,16.2,236.61,243.94
12-05-2012 21:30,24.38,34.59,0.25,21.08,56.23,30.59,16.5,218.24,222.93
12-05-2012 22:00,25.71,35,0.43,21.7,55.67,31.45,17.15,234.14,236.45
12-05-2012 22:30,33.21,36.41,0.41,21,55.47,32.88,17.69,291.43,301.34
12-05-2012 23:00,31.5,35.71,0.62,21,56.45,33.72,18.31,279.52,287.65
12-05-2012 23:30,33.57,35.89,0.64,20.98,56.87,33.73,18.8,287.37,296.42
12-06-2012 00:00,27.16,35.11,0.08,21.56,56.61,34.5,18.91,267.14,273.98
12-06-2012 00:30,33.42,36.05,0.34,22.07,56.91,34.31,19.92,296.9,305.97
12-06-2012 01:00,39.25,39.03,0.82,22.19,57.05,34.59,20.37,347.5,360.13
12-06-2012 01:30,39.47,37.83,0.66,22.55,56.7,34.81,21.08,322.42,333.23
12-06-2012 02:00,35.1,36.54,0.71,23.22,57.19,35.35,21.49,308.78,316.21
12-06-2012 02:30,36.87,37.44,0.72,23.56,57.86,36.69,21.71,317.69,333.39
12-06-2012 03:00,35.51,36.7,0.59,23.76,57.32,36.53,21.69,309.05,320.16
12-06-2012 03:30,35.32,36.49,0.62,24.2,57.71,35.85,22.2,305.81,317.43
12-06-2012 04:00,35.9,36.67,0.49,24.68,57.43,35.36,22.52,302.28,314.58
12-06-2012 04:30,33.33,36.14,0.66,24.56,57.75,34.98,22.69,282.46,292.22
12-06-2012 05:00,41.45,39.23,1.13,24.6,58.72,36.76,23.23,356.21,371.26
12-06-2012 05:30,45.05,40.88,1.04,24.2,58.94,38.5,22.9,378.11,393.97
12-06-2012 06:00,40.69,38.72,0.95,23.97,58.91,39.58,22.78,343.54,355.58
12-06-2012 06:30,35.13,36.64,0.56,24.49,58.96,40.06,22.44,295.57,310.4
12-06-2012 07:00,32.79,35.65,0.61,25.01,59.31,39.98,22.45,266.5,277.26
12-06-2012 07:30,25.3,34.4,0.38,25.32,59.34,39.96,22.34,224.71,228.04
12-06-2012 08:00,29.21,34.63,0.41,25.77,59.41,39.82,22.62,236.61,242.81
12-06-2012 08:30,31.33,35.33,0.26,25.44,59.14,39.81,22.43,264.6,272.15
12-06-2012 09:00,32.2,35.62,0.5,26.18,58.56,39.72,22.42,262.25,276.22
12-06-2012 09:30,28.11,34.89,0.36,25.84,59.81,39.71,22.13,238.13,249.16
12-06-2012 10:00,27.15,34.45,0.52,26.13,59.27,39.34,21.96,225.81,235.2
12-06-2012 10:30,27.17,34.36,0.21,26.46,58.9,39.2,21.66,226.25,237.12
12-06-2012 11:00,28.77,34.78,0.13,26.05,58.84,38.93,21.31,241.51,250.49
12-06-2012 11:30,21.1,33.58,0.2,25.69,59,38.25,20.8,191.7,195.14
12-06-2012 12:00,27.06,34.58,0.34,25.71,58.25,38.02,20.64,240.45,249.26
12-06-2012 12:30,26.32,33.95,0.3,25.43,58.5,36.46,20.02,223.93,232.13
12-06-2012 13:00,22.62,33.72,0.31,24.75,58.02,36.48,20.01,203.12,206.85
12-06-2012 13:30,24.43,33.75,0.33,24.53,57.8,36.14,19.69,212.08,217.57
12-06-2012 14:00,23.89,34,0.35,24.41,57.67,36.15,19.24,207.27,210.16
12-06-2012 14:30,24.87,33.59,0.36,23.96,56.94,35.17,19.11,212.99,221.6
12-06-2012 15:00,25.38,33.65,0.33,23.58,57.21,34.47,19.09,223.13,229.21
12-06-2012 15:30,25.93,34.11,0.3,23.69,57.26,32.49,18.94,236.99,247.32
12-06-2012 16:00,27.52,34.03,0.26,23.25,57.47,31.4,18.73,241.71,249.15
12-06-2012 16:30,26.38,34.12,0.25,23.26,56.86,31.76,18.3,229.75,238.24
12-06-2012 17:00,24.87,33.65,0.26,23.24,56.58,33.21,18.05,206.95,217.78
12-06-2012 17:30,24.7,33.43,0.32,23.04,57.07,33.76,17.99,209.72,221.38
12-06-2012 18:00,24.23,33.9,0.31,22.71,56.9,34.27,17.98,211.69,219.61
12-06-2012 18:30,25.28,34.05,0.29,22.67,56.91,34.56,17.82,216.43,226.5
