TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
12-06-2012 19:00,24.45,33.55,0.06,22.15,56.99,33.79,17.8,214.09,224.5
12-06-2012 19:30,23.15,33.54,0.19,22.68,57.32,32.94,17.87,201.94,209.73
12-06-2012 20:00,24.33,33.94,0.31,23.01,57.17,33.39,17.96,209.77,219.07
12-06-2012 20:30,26.4,34.13,0.21,22.72,56.65,33.03,18.19,227.42,237.23
12-06-2012 21:00,28.28,34.24,0.3,23.02,56.18,33.38,18.53,247.31,257.04
12-06-2012 21:30,18.11,33.17,0.19,23.75,57.33,33.56,18.56,172.47,173.25
12-06-2012 22:00,26.42,34.47,0.28,24.59,57.32,33.63,18.78,207.4,220.48
12-06-2012 22:30,22.33,33.75,0.28,24.33,56.61,34.24,19.93,182.85,192.53
12-06-2012 23:00,20.89,33.61,0.28,24.62,57.82,34.73,20.56,179.08,186.17
12-06-2012 23:30,27.24,34.61,0.42,24.58,57.84,34.88,21.23,236.08,244.15
12-07-2012 00:00,19.4,33.47,0.23,24.85,58.62,35.51,21.11,185.78,188.42
12-07-2012 00:30,26.44,34.34,0.38,25.21,58.55,35.9,21.4,221.12,229.68
12-07-2012 01:00,28.57,34.91,0.55,25.41,58.31,35.98,21.75,236.72,248.9
12-07-2012 01:30,26.32,34.41,0.3,24.56,58.08,35.91,21.73,230.57,239.24
12-07-2012 02:00,27.88,34.39,0.34,25.73,58.62,36.08,22,233.12,240.05
12-07-2012 02:30,24.78,34.47,0.24,25.35,58.58,36.37,21.97,212.86,220.18
12-07-2012 03:00,27.27,34.28,0.3,25.42,58.42,35.9,21.84,233.55,243.13
12-07-2012 03:30,27.65,34.84,0.35,24.67,58.15,36.51,21.46,234.25,239.95
12-07-2012 04:00,28.5,35.03,0.43,24.4,58.53,36.19,21.95,247.73,254.36
12-07-2012 04:30,24.8,34.61,0.43,25.43,58.06,35.77,21.61,211.21,217.1
12-07-2012 05:00,26.08,34.6,0.53,25.23,58.97,34.64,21.82,223.67,228.29
12-07-2012 05:30,29.21,35.33,0.34,25.08,57.46,34.25,21.71,244.14,249.5
12-07-2012 06:00,29.5,35.24,0.26,25.37,57.9,33.89,21.85,249.52,258.59
12-07-2012 06:30,30.75,35.66,0.38,25.19,58.24,33.38,21.54,269.21,270.95
12-07-2012 07:00,27.97,35.25,0.34,24.8,58.28,33.21,21.31,241.37,243.33
12-07-2012 07:30,30.33,35.41,0.47,24.95,57.05,32.86,21.26,255.46,261.49
12-07-2012 08:00,29.21,35.14,0.6,25.42,58.76,34.29,20.75,239.01,248.12
12-07-2012 08:30,31.62,35.9,0.42,23.64,57.8,35.66,20.67,275.61,285.14
12-07-2012 09:00,27.44,35.13,0.52,23.67,57.89,36.58,19.51,244.84,251.86
12-07-2012 09:30,26.3,34.91,0.41,23.99,58.42,36.93,19.34,230.76,239.76
12-07-2012 10:00,27.13,34.78,0.52,23.92,57.82,36.82,18.84,233.81,244.05
12-07-2012 10:30,26.69,34.64,0.4,22.88,57.87,36.41,18.3,229.51,236.52
12-07-2012 11:00,25.94,34.68,0.28,23.28,57.82,36.02,17.94,221.77,228.89
12-07-2012 11:30,25.46,34.54,0.15,22.78,57.01,35.55,17.28,228.59,234.64
12-07-2012 12:00,20.85,33.67,0.26,22.38,57.97,34.7,16.69,192.22,197.07
12-07-2012 12:30,24.88,34.32,0.28,21.69,57.4,34.25,16.3,209.24,215.99
12-07-2012 13:00,23.86,34.22,0.26,21.84,56.35,33.55,16.02,206,211.55
12-07-2012 13:30,24.75,34.18,0.25,21.74,56.4,32.66,16.13,213.04,221.77
12-07-2012 14:00,25.68,34.2,0.23,21.29,56.5,31.92,15.76,216.21,224.31
12-07-2012 14:30,25,34.39,0.21,20.92,55.97,31.95,15.5,216.66,223.28
12-07-2012 15:00,25.68,34.72,0.2,20.31,56,31.96,15.19,226.27,232.79
12-07-2012 15:30,27.31,34.84,0.18,20.44,55.97,32.21,15.02,230.32,239.71
12-07-2012 16:00,27.3,34.75,0.17,19.55,55.53,31.67,14.61,228.28,237.56
12-07-2012 16:30,26.32,34.93,0.15,19.25,55.58,31.02,14.34,228.8,238.43
12-07-2012 17:00,26.01,34.67,0.13,19.14,56.01,30.65,14.12,221.78,231.94
12-07-2012 17:30,27.46,34.8,0.12,18.84,55.42,30.23,13.89,228.82,239.8
12-07-2012 18:00,26.18,34.98,0.1,18.89,55.44,29.8,14.02,226.23,232.54
12-07-2012 18:30,26.83,34.89,0.09,18.61,55.6,29.37,13.68,228.92,239.06
12-07-2012 19:00,24.88,34.5,0.07,18.24,55.35,28.86,13.28,214.42,222.78
12-07-2012 19:30,27.38,34.84,0.24,18.48,55.86,27.78,13.12,223.94,235.5
12-07-2012 20:00,29.37,35.14,0.28,18.3,54.89,28.01,13.23,253.62,265.36
12-07-2012 20:30,28.2,35.14,0.16,18.5,55.17,27.9,13.18,241.58,245.67
12-07-2012 21:00,31.15,36.29,0.59,18.3,54.11,27.99,13.47,276.37,283.41
12-07-2012 21:30,25.65,34.93,0.28,18.17,55.08,28.01,13.48,218.07,223.35
12-07-2012 22:00,28.9,35.58,0.2,18.27,54.63,28.06,14.19,245.72,251.35
12-07-2012 22:30,28.97,35.1,0.12,18.86,54.8,28.18,14.26,240.29,249.05
12-07-2012 23:00,33.1,37.2,0.63,19.06,54.75,27.97,15.02,283.41,293.9
12-07-2012 23:30,27.54,35.61,0.47,18.88,55.51,28.55,15.57,261.13,261.84
12-08-2012 00:00,26.82,35.06,0.41,19.87,55.62,29.74,15.87,229.36,231.2
12-08-2012 00:30,31.69,35.8,0.43,19.82,55.92,30.45,16.23,264.98,271.31
12-08-2012 01:00,24.33,34.95,0.43,19.79,56.08,31.02,16.32,226.27,228.68
12-08-2012 01:30,29.39,35.34,0.48,19.17,56.14,31.54,16.17,255.77,258.57
12-08-2012 02:00,24.08,34.57,0.37,19.63,56.67,32.17,15.92,213.89,216.69
12-08-2012 02:30,29,35.1,0.26,20.11,56.67,32.19,16.06,248.89,253.44
12-08-2012 03:00,27.92,34.97,0.46,20.08,55.44,31.98,16.3,239.22,243.78
12-08-2012 03:30,29.81,35.6,0.24,20.06,56.52,31.61,16.3,258.06,262.94
12-08-2012 04:00,28.85,35.29,0.23,20.72,56.5,31.88,16.59,255.4,260.95
12-08-2012 04:30,25.77,34.53,0.49,21.17,56.73,31.73,16.6,223.74,226.81
12-08-2012 05:00,23.92,34.15,0.3,21.06,56.68,30.68,16.56,214.06,215.27
12-08-2012 05:30,24.89,34.88,0.24,21.58,56.02,30.89,16.72,229.86,231.17
12-08-2012 06:00,26.84,34.48,0.21,20.98,56.69,31.24,16.72,237.88,240.96
12-08-2012 06:30,26.61,34.75,0.19,21.59,56.89,32.03,16.68,235.86,237.55
12-08-2012 07:00,25.99,34.49,0.16,21.18,56.68,32.03,16.35,227.64,231.25
12-08-2012 07:30,28.95,34.72,0.14,21.07,56.44,32.2,16.21,246.49,251.02
12-08-2012 08:00,26.18,34.64,0.37,21.16,56.58,32.06,15.86,213.09,227.86
12-08-2012 08:30,23.4,34.1,0.31,21.22,56.6,31.72,15.93,204.45,211.62
12-08-2012 09:00,22.48,34.16,0.27,20.91,56.69,31.4,15.59,198.23,202.95
12-08-2012 09:30,21.29,33.51,0.28,20.7,56.6,31.03,15.48,194.38,201.16
12-08-2012 10:00,20.92,34.09,-0.01,20.4,56.04,30.79,15.2,194.16,200.13
12-08-2012 10:30,25.09,34.72,0.03,20.29,55.81,30.33,14.84,219.35,227.33
12-08-2012 11:00,24.19,34.18,0.22,19.96,55.91,30.3,14.86,204.45,213.19
12-08-2012 11:30,24.68,34.45,0.37,19.58,55.97,30.08,14.45,215.04,224.45
12-08-2012 12:00,21.97,33.98,0.28,19.2,55.65,29.87,14.48,196.94,202.96
12-08-2012 12:30,22.95,34.16,0.14,19.34,55.29,29.26,14.36,210.92,217.01
12-08-2012 13:00,25.04,34.25,0.29,19.69,55.72,28.73,14.32,215.16,222.35
12-08-2012 13:30,24.4,34.39,0.27,19.33,55.46,28.54,14.06,212.06,220.8
12-08-2012 14:00,25.07,34.34,0.33,19.32,55.64,28.2,14.08,218.12,225.15
12-08-2012 14:30,24.62,34.05,0.38,19.27,54.61,27.95,13.95,217.2,225.2
12-08-2012 15:00,30.7,35.51,0.35,18.7,54.83,28.02,14.08,267.19,275.78
12-08-2012 15:30,28.5,35.42,0.28,18.63,55.28,28.22,14.02,245.07,253.84
12-08-2012 16:00,30.8,35.65,0.21,18.27,54.51,28.4,13.72,270.15,281.33
12-08-2012 16:30,30.46,35.65,0.23,18.46,55.48,28.64,13.92,263.3,272.31
12-08-2012 17:00,31.04,35.52,0.25,18.08,54.61,28.92,13.69,266.89,277.19
12-08-2012 17:30,30.78,35.45,0.24,18.3,55.17,29.04,13.94,268.23,277.73
12-08-2012 18:00,30.61,35.56,0.21,17.78,55,28.98,13.81,266.62,275.31
12-08-2012 18:30,30.89,35.63,0.19,17.81,55.09,28.84,13.35,266.17,275.86
12-08-2012 19:00,30.47,35.56,0.16,17.17,55.41,28.87,13.24,265.69,274.52
12-08-2012 19:30,26.52,34.84,0.33,17.93,55.39,28.29,13.41,231.01,239.23
12-08-2012 20:00,28.13,34.85,0.57,17.67,54.96,27.78,13.64,245.61,248.94
12-08-2012 20:30,31.09,36.09,0.55,17.48,54.6,27.4,13.68,260.81,267.83
12-08-2012 21:00,33.98,36.74,0.6,17.62,54.96,27.59,14.06,292.42,298.26
12-08-2012 21:30,31,35.64,0.44,18.07,56.11,28.03,14.19,255.37,263.08
12-08-2012 22:00,27.23,35.18,0.33,18.68,55.4,28.59,14.62,236.75,241.89
12-08-2012 22:30,28.17,35.38,0.2,19.13,56.01,28.94,14.93,238.64,239.55
12-08-2012 23:00,29.45,35.34,0.31,19.63,55.57,29.47,16.01,247.81,249.44
12-08-2012 23:30,28.65,35.53,0.37,19.92,55.83,29.46,16.17,245.71,250.25
12-09-2012 00:00,27.08,34.71,0.38,20.44,56.26,30.25,16.9,229.83,233.27
12-09-2012 00:30,26.92,34.88,0.32,20.91,56.44,31.42,17.62,235.87,238.06
12-09-2012 01:00,29.47,35.32,0.3,21.72,56.55,32.05,18.41,254.59,257.59
12-09-2012 01:30,28.13,35.3,0.26,22.34,56.87,32.19,18.9,238.17,244.11
12-09-2012 02:00,28.52,34.64,0.34,22.77,57.08,32.64,19.37,237.33,241.55
12-09-2012 02:30,28.59,34.81,0.47,23.35,57.41,32.74,19.65,247.17,251.68
12-09-2012 03:00,27.32,34.61,0.4,23.79,57.32,32.49,20.37,227.81,236.98
12-09-2012 03:30,25.93,34.58,0.45,24.14,57.12,32.7,20.46,221.28,226.08
12-09-2012 04:00,26.17,34.54,0.5,24.72,57.68,32.99,21.1,222.72,226.36
12-09-2012 04:30,33.3,36.15,0.78,24.35,57.83,33.04,21.44,280.01,284.6
12-09-2012 05:00,36.72,37.34,0.73,23.64,57.01,33.94,21.91,310.71,315.06
12-09-2012 05:30,45.96,42.12,1.4,22.49,57.44,35.11,22.54,403.41,400.91
12-09-2012 06:00,41.69,39.6,0.9,22.98,58.26,35.69,21.82,345.31,357.74
12-09-2012 06:30,39.12,38.26,0.63,23.58,58.04,35.58,21.49,324.16,329.4
12-09-2012 07:00,35.37,37,0.41,24,57.54,35.55,20.86,301.48,307.49
12-09-2012 07:30,29.99,35.2,0.43,24.35,57.81,34.7,21.22,251.16,255.62
12-09-2012 08:00,31.73,35.9,0.55,24.02,57.78,34.52,20.74,276.87,282.62
12-09-2012 08:30,36.3,37.2,0.48,24.58,58.06,34.51,20.91,312.47,318.85
12-09-2012 09:00,32.02,35.91,0.58,23.45,58.11,34.32,21.06,282.17,285.96
12-09-2012 09:30,35.13,37.26,0.83,23.33,57.8,34.35,20.6,307.56,314.19
12-09-2012 10:00,37.67,38.35,0.73,23.62,57.86,34.45,20.62,333.47,340.44
12-09-2012 10:30,29.27,34.86,0.29,24,58.63,33.96,19.94,250.42,258.46
12-09-2012 11:00,29.28,35.04,0.4,23.94,58.01,33.61,19.86,253.75,263.5
12-09-2012 11:30,33.34,36.12,0.73,23.9,58.15,33.17,19.74,279.2,287.32
12-09-2012 12:00,31.08,35.88,0.55,23.43,57.71,32.16,19.35,275.59,283.09
12-09-2012 12:30,29.04,35.12,0.57,23.58,57.75,32,19.04,252.75,259.55
12-09-2012 13:00,25.61,34.44,0.39,23.38,57.89,32.67,18.82,229.38,234.11
12-09-2012 13:30,26.75,34.58,0.39,23.4,58.48,32.98,19.11,230.65,236.77
12-09-2012 14:00,28.19,34.7,0.56,23.23,57.86,32.71,19.05,243.59,250.22
12-09-2012 14:30,29.3,35.04,0.39,23.04,57.4,32.61,19.11,250.69,256.78
12-09-2012 15:00,29.45,35.55,0.47,22.31,56.84,32.49,19.04,266.3,269.96
12-09-2012 15:30,30.59,35.63,0.53,22.33,57.11,32.49,18.62,271.92,276.98
12-09-2012 16:00,28.02,35.15,0.55,22.12,57.29,32.16,18.43,247.98,253.36
12-09-2012 16:30,29.54,35.38,0.65,22.12,57.04,31.82,18.21,272.1,277.3
12-09-2012 17:00,27.35,34.76,0.46,21.92,57.34,31.78,18.29,242.28,248.73
12-09-2012 17:30,31.1,35.51,0.7,21.69,56.58,31.86,18.11,269.84,274.36
12-09-2012 18:00,29.25,35.3,0.54,22.32,57.22,31.66,17.85,255.32,262.25
12-09-2012 18:30,27.82,34.78,0.33,22.21,57.24,30.93,18.07,240.14,245.32
12-09-2012 19:00,28.35,34.79,0.32,22.27,57.34,29.86,17.62,239.31,245.32
12-09-2012 19:30,30.69,35.59,0.36,22.12,56.11,29.4,17.72,250.95,256.61
12-09-2012 20:00,32.07,35.58,0.74,22.42,56.44,29.49,17.57,259.69,269.88
12-09-2012 20:30,35.98,36.75,0.66,21.08,55.79,30.05,18.17,310.72,317.51
12-09-2012 21:00,34.53,36.77,0.72,20.98,56.28,30.56,17.92,282.04,292.46
12-09-2012 21:30,34.49,37.04,0.52,21.69,56.68,30.97,18.29,299.51,306.14
12-09-2012 22:00,34.7,37.05,0.81,21.47,56.51,31.16,18.82,297.13,304.02
12-09-2012 22:30,45.3,42.54,1.05,20.91,57.53,31.81,19.98,393.82,404
12-09-2012 23:00,43.12,40.49,0.98,21.17,57.21,32.03,19.67,368.77,377
12-09-2012 23:30,39.8,39.21,0.87,21.65,57.36,32.42,20.03,344.83,352.32
12-10-2012 00:00,33.64,36.7,0.52,22.63,57.46,32.45,20.6,294.46,305.44
12-10-2012 00:30,28.42,35.24,0.5,23.24,58.15,32.61,20.43,247.11,254.04
12-10-2012 01:00,24.72,34.73,0.29,24.28,58.61,32.89,21.12,224.4,227.52
12-10-2012 01:30,30.91,36.03,0.33,24.33,58.45,33.43,21.36,273.31,280.32
12-10-2012 02:00,33.52,36.1,0.51,25.44,58.72,33.96,21.86,283.66,291.03
12-10-2012 02:30,37.06,38.02,0.72,24.84,57.9,34.57,22.86,333.68,340.25
12-10-2012 03:00,36.61,37.3,0.8,24.85,57.83,34.59,23.03,309.39,317.21
12-10-2012 03:30,33.36,36.54,0.51,25.64,58.41,34.85,23.27,299.32,306.27
12-10-2012 04:00,27.38,34.75,0.32,26.27,58.99,35.31,23.09,245.66,250
12-10-2012 04:30,34.65,37.08,0.61,26.21,58.51,35.54,23.54,307.58,315.28
12-10-2012 05:00,38.4,38.09,0.96,25.57,58.71,36.5,23.69,333.09,341.12
12-10-2012 05:30,41.26,39.16,0.94,25.63,58.69,37.16,23.53,354.6,364.95
12-10-2012 06:00,39.65,38.65,0.84,25.66,59.34,37.91,23.93,343.46,354.06
12-10-2012 06:30,39.57,38.71,0.92,25.7,59.49,38.26,23.67,344.82,352.56
12-10-2012 07:00,37.43,37.65,0.67,26.26,59.38,38.78,23.81,323.18,334.47
12-10-2012 07:30,31.94,35.68,0.53,26.3,59.07,38.77,23.6,271.4,281.76
12-10-2012 08:00,34.04,36.53,0.67,26.24,59.49,38.36,23.73,295.67,305.62
12-10-2012 08:30,33.79,36.61,0.52,26.06,59.26,38.07,23.48,291.43,305.8
12-10-2012 09:00,40.08,38.58,0.7,26.66,59.07,37.88,23.55,323.62,342.07
12-10-2012 09:30,32.41,35.79,0.52,26.8,60.07,37.75,23.34,278.94,293.5
12-10-2012 10:00,30.21,35.59,0.25,26.82,59.13,38.02,23.24,268.17,282.04
12-10-2012 10:30,31.44,35.19,0.41,27.11,59.27,37.96,23.19,253.24,268.36
12-10-2012 11:00,31.08,35.43,0.4,27.42,59.32,37.54,22.66,268.01,282.52
12-10-2012 11:30,27.16,34.97,0.29,26.87,58.68,37.26,22.65,248.37,258.32
12-10-2012 12:00,24.83,33.9,0.4,27.6,59.09,35.56,21.92,212.9,222.96
12-10-2012 12:30,23.07,33.84,0.3,26.94,58.84,35.1,21.75,209.57,219.26
12-10-2012 13:00,26.63,34.4,0.03,26.97,59,34.92,21.63,232.52,238.83
12-10-2012 13:30,25.38,34.08,0.07,26.56,59.35,34.38,21.25,225.12,232.84
12-10-2012 14:00,26,34.15,0.11,26.26,58.31,34.28,20.82,223.49,230.6
12-10-2012 14:30,24.24,34.31,0.16,25.92,58.18,33.72,20.31,211.95,218.65
12-10-2012 15:00,22.34,33.81,0.22,25.63,58.69,33.4,20.18,204.18,213.02
12-10-2012 15:30,24.62,34.16,0.33,25.75,57.64,32.78,19.77,214.3,225.08
12-10-2012 16:00,24.94,34.24,0.45,25.04,57.57,32.56,19.72,213.23,223
12-10-2012 16:30,30.92,35.36,0.54,24.32,56.96,32.23,19.34,266.25,272.42
12-10-2012 17:00,29.04,35.53,0.45,23.79,56.42,32.14,19.01,256.45,262.02
12-10-2012 17:30,32.69,35.88,0.49,23.1,56.51,32.09,18.85,276.32,284.95
12-10-2012 18:00,30.1,35.5,0.64,22.79,56.72,31.99,18.51,263.29,271.56
12-10-2012 18:30,28.65,35.38,0.52,23.27,56.83,31.78,18.3,246.68,255.83
12-10-2012 19:00,27.26,35.27,0.48,22.94,56.96,31.37,17.9,240.98,248.22
12-10-2012 19:30,29.64,35.55,0.43,22.61,56.75,30.86,17.63,250.38,260.6
12-10-2012 20:00,29.12,35.52,0.69,22.53,56.15,30.25,17.27,249.87,252.42
12-10-2012 20:30,35.02,36.99,0.77,20.7,56,30,17.94,312.72,319.45
12-10-2012 21:00,39.65,39.28,0.82,19.89,56.18,30.14,17.74,345.02,353.75
12-10-2012 21:30,40,39.45,1.07,20.57,56.49,30.84,18.32,353.39,362.48
12-10-2012 22:00,39.28,39.1,0.87,21.09,56.32,31.62,18.51,335.76,344.02
12-10-2012 22:30,41.17,40.03,1.05,21.61,57.1,32.15,19.04,346.16,355.89
12-10-2012 23:00,38.58,38.62,0.78,21.72,57.47,32.52,19.24,336.98,344.94
12-10-2012 23:30,37.48,38.45,0.64,21.89,56.94,32.68,19.63,337.93,345.39
12-11-2012 00:00,30.61,35.94,0.7,22.26,56.86,31.86,19.66,276.42,283.82
12-11-2012 00:30,29.59,35.4,0.55,22.88,57.1,31.48,20.3,260.01,263.42
12-11-2012 01:00,30.21,35.82,0.31,23.72,57.26,31.62,20.65,255.83,267.78
12-11-2012 01:30,28.6,35.24,0.5,23.98,57.86,32.62,21.09,248.96,256.51
12-11-2012 02:00,33.09,36.37,0.39,25.52,57.26,33.6,21.81,283.29,295.25
12-11-2012 02:30,30.37,35.49,0.28,25.47,57.76,34.43,21.88,270.19,277.71
12-11-2012 03:00,31.93,35.75,0.27,25.88,58.14,35.01,22.44,270.82,281.46
12-11-2012 03:30,28.65,35.04,0.4,26.39,58.33,35.35,22.55,250.52,255.91
12-11-2012 04:00,29,35.46,0.59,26.88,58.65,35.74,22.87,254.99,260.82
12-11-2012 04:30,33.4,36.31,0.65,26.81,58.76,36.17,23.2,280.79,287.11
12-11-2012 05:00,34.84,37.08,0.83,26.14,58.26,36.35,23.32,299.95,308.12
12-11-2012 05:30,37.5,37.97,0.69,25.69,59.46,37.04,23.14,317.56,325.45
12-11-2012 06:00,38.43,38.13,0.81,25.49,59.7,37.39,23.07,325.52,333.11
12-11-2012 06:30,38.83,38.59,0.82,25.38,58.92,37.83,23.03,336.35,345.89
12-11-2012 07:00,38.33,38.08,0.79,25.26,59,38.32,22.81,324.04,332.96
12-11-2012 07:30,31.09,36.04,0.38,25.04,59.19,38.22,22.54,276.33,281.32
12-11-2012 08:00,28.45,35.12,0.33,26.31,59.05,37.98,22.25,242.39,255.21
12-11-2012 08:30,26.46,34.53,0.3,26.89,59.36,37.38,22.12,226.6,237.97
12-11-2012 09:00,31.06,35.26,0.2,27.04,59.37,37.17,22.35,252.86,268
12-11-2012 09:30,21.63,34.03,0.02,27.66,58.48,36.65,22.17,193.9,200.18
12-11-2012 10:00,26.06,34.42,0.14,27.12,58.89,36.39,22.03,216.6,228.47
12-11-2012 10:30,29.34,34.72,0.31,27.38,58.45,36.28,21.9,236.3,251.69
12-11-2012 11:00,28.11,35.14,0.44,27.11,58.85,36.07,21.77,231.73,241.58
12-11-2012 11:30,23.29,33.66,0.21,26.97,58.83,35.86,21.77,191.6,201.16
12-11-2012 12:00,21.96,34.07,0.11,26.61,58.03,35.67,21.73,200.71,204.91
12-11-2012 12:30,24.36,34.15,0.14,26.81,58.83,35.68,21.61,212.36,218.62
12-11-2012 13:00,25.67,34.11,0.07,26.83,58.54,35.77,21.54,222.7,229.7
12-11-2012 13:30,24.45,34.12,0.07,26.76,59.09,35.47,21.39,210.93,217.02
12-11-2012 14:00,24.61,34.38,0.09,27,58.22,35.14,21.42,216.11,222.28
12-11-2012 14:30,26.9,34.46,0.12,26.31,58.51,35.08,21.34,234.18,241.25
12-11-2012 15:00,27.69,34.51,0.14,26.06,58.31,34.91,21.28,236.84,243.57
12-11-2012 15:30,26.86,34.42,0.17,25.55,58.17,34.53,21.1,230.67,238.19
12-11-2012 16:00,27,34.98,0.19,25.64,58.35,34.45,21.05,234.18,240.09
12-11-2012 16:30,26.37,34.55,0.21,25.63,58.91,34.56,21.07,227.01,233.63
12-11-2012 17:00,26.5,34.53,0.26,25.55,58.34,34.34,20.95,231.79,239.05
12-11-2012 17:30,27.26,34.81,0.38,25.26,58.86,34.34,20.71,232.1,238.75
12-11-2012 18:00,28.05,35.14,0.49,25.07,58.58,33.17,20.73,242.41,248.99
12-11-2012 18:30,26.77,35.28,0.41,25.09,57.78,32.45,20.74,233.77,237.88
12-11-2012 19:00,31,35.65,0.56,24.56,57.43,32.67,20.7,268.19,275.77
12-11-2012 19:30,29.3,35.33,0.53,24.76,58.29,32.64,20.42,247.17,254.27
12-11-2012 20:00,28.37,35.51,0.53,25.62,57.92,33.26,20.91,240.48,246.45
12-11-2012 20:30,28.06,35.21,0.48,25.22,58.01,33.91,20.8,239.39,247.01
12-11-2012 21:00,31.28,36.08,0.48,25.38,57.54,34.06,20.92,267.77,276.28
12-11-2012 21:30,23.74,34.32,0.28,26.18,58.06,33.31,20.7,200.24,207.21
12-11-2012 22:00,29.93,35.07,0.21,26.41,57.87,32.98,21.29,248.88,261.64
12-11-2012 22:30,26.75,34.53,0.25,26.5,58.11,32.85,21.71,225.96,238.76
12-11-2012 23:00,34.36,36.68,0.48,26.52,57.94,33.2,22.12,296.01,301.11
12-11-2012 23:30,36.61,37.38,0.62,26.1,57.98,34.21,22.76,310.3,316.25
12-12-2012 00:00,25.91,34.66,0.28,27.43,57.99,34.96,22.52,220.44,233.29
12-12-2012 00:30,22.07,33.93,0.29,28.35,58.99,35.67,22.55,198.21,208.82
12-12-2012 01:00,24.41,33.92,0.22,28.94,59.91,35.37,23.21,207.12,220.25
12-12-2012 01:30,25.63,34.04,0.35,29.09,58.59,35.49,23.54,212.5,222.34
12-12-2012 02:00,26.16,34.51,0.41,29.54,59.06,35.38,23.94,225.4,232.63
12-12-2012 02:30,26.13,34.12,0.35,29.69,58.93,35.09,24.24,218.39,229.97
12-12-2012 03:00,19.98,33.36,0.27,29.95,59.11,35.27,24.19,179.88,189.64
12-12-2012 03:30,21.59,33.41,0.25,30.38,59.04,35.55,24.21,189.5,199.82
12-12-2012 04:00,23.48,33.46,0.29,30.49,58.72,35.13,24.34,201.56,212.36
12-12-2012 04:30,29.86,34.93,0.5,30.42,59.46,35.31,24.78,241.89,256.97
12-12-2012 05:00,32.98,36.15,0.53,29.5,59.18,35.41,25.03,270.56,288.83
12-12-2012 05:30,35.29,36.53,0.59,28.73,58.52,35.97,25.17,308.91,324.86
12-12-2012 06:00,33.76,36.33,0.39,28.66,58.33,37.29,24.85,294.31,317.89
12-12-2012 06:30,27.02,34.77,0.3,29.38,59.77,37.9,24.12,232.88,246.5
12-12-2012 07:00,38.51,38.24,0.74,29.05,58.45,38.53,24.55,329.97,351.05
12-12-2012 07:30,29.86,35.63,0.17,29.63,59.1,38.68,24.19,255.33,269.97
12-12-2012 08:00,30.59,35.67,0.47,30.05,59.28,39.01,24.33,269.75,285.4
12-12-2012 08:30,40,39.11,0.87,27.86,59.45,39.19,24.78,349.11,368.86
12-12-2012 09:00,30.67,35.65,0.48,29.43,59.25,38.99,23.66,251.48,266.33
12-12-2012 09:30,25.96,34.85,0.37,29.51,59.92,38.91,23.9,240.49,254.66
12-12-2012 10:00,35.64,37.38,0.69,29.02,59.27,38.86,23.86,304.31,322.21
12-12-2012 10:30,31.72,36,0.48,28.75,59.35,38.74,24.05,276.68,292.89
12-12-2012 11:00,26.23,34.27,0.23,28.86,60.25,38.25,23.43,222.49,236.42
12-12-2012 11:30,27.82,34.53,0.42,29.11,59.63,38.19,23.52,236.88,252.82
12-12-2012 12:00,27.08,34.1,0.24,29.45,58.92,37.92,23.25,220.83,236.46
12-12-2012 12:30,22.48,34.05,0.31,29.37,59.37,37.79,23.27,204.32,213.4
12-12-2012 13:00,26.36,34.32,0.18,28.83,58.77,37.61,23.28,228.25,238.27
12-12-2012 13:30,25.12,34.19,0.16,29.63,58.95,37.26,22.69,211.56,223.35
12-12-2012 14:00,25.48,34.11,0.13,29.87,58.93,36.87,22.77,211.46,225.81
12-12-2012 14:30,28.14,34.55,0.11,28.99,58.96,36.66,22.96,242.27,256.84
12-12-2012 15:00,30.59,34.96,0.29,28.46,58.26,36.94,22.72,255.9,265.79
12-12-2012 15:30,23.84,34.28,0.12,28.48,58.37,36.34,22.38,224.23,231.65
12-12-2012 16:00,27.45,34.44,0.18,28.49,58.57,36.51,22.47,227.3,238.49
12-12-2012 16:30,28.3,34.56,0.3,28.49,58.9,36.46,22.49,239.48,250.32
12-12-2012 17:00,28.72,35.2,0.42,28.24,57.89,36.53,22.65,242.07,253.71
12-12-2012 17:30,27.39,34.65,0.54,28.54,58.25,36.28,22.12,235.74,245.37
12-12-2012 18:00,29.23,34.81,0.39,28.23,58.61,36.2,22.08,242.11,253.04
12-12-2012 18:30,26.55,34.64,0.48,27.93,58.08,35.94,22,225.39,233.11
12-12-2012 19:00,24.25,33.85,0.39,27.97,58.42,35.92,22.43,208.38,216.62
12-12-2012 19:30,24.05,33.72,0.27,28.39,57.82,34.96,21.99,204.98,213.79
12-12-2012 20:00,23.78,33.78,0.27,28.48,57.96,34.78,22.31,214.14,226.72
12-12-2012 20:30,28,35.19,0.43,28.71,58.05,35.14,22.15,250.35,266.85
12-12-2012 21:00,31.77,36.04,0.51,27.04,57.5,35.16,22.92,287.5,289.31
12-12-2012 21:30,31.21,35.99,0.72,26.9,57.85,34.83,22.24,273.61,279.52
12-12-2012 22:00,32,36.28,0.72,27.19,57.19,35.01,22.86,274.22,282.14
12-12-2012 22:30,34,36.51,0.46,27.23,57.89,34.15,22.97,293.65,298.53
12-12-2012 23:00,34.14,36.47,0.65,27.48,57.33,34.35,23.12,291.33,297.52
12-12-2012 23:30,37.81,38.18,0.73,26.61,58.83,34.59,23.62,335.88,341.17
12/13/2012 0:00,34.69,37.09,0.63,27.21,59.27,35,23.24,312.94,320.97
12/13/2012 0:30,33.99,35.76,0.69,28.25,58.55,36.06,23.32,277.01,292.17
12/13/2012 1:00,30.87,35.11,0.41,28.49,59.13,36.85,23.69,263.1,275
12/13/2012 1:30,30.79,35.37,0.72,29.15,58.86,36.87,23.95,263.63,275.61
12/13/2012 2:00,33.16,35.91,0.4,29.07,58.51,36.48,24.17,280.9,293.69
12/13/2012 2:30,33.89,35.98,0.46,29.71,59.32,36.07,24.62,287.9,303.4
12/13/2012 3:00,28.97,34.89,0.51,29.17,59.28,35.79,24.35,246.22,257.76
12/13/2012 3:30,28.47,35.11,0.19,29.2,59.25,35.63,24.52,261.01,276.44
12/13/2012 4:00,28.63,35,0.34,29.73,59.33,35.55,24.5,248.22,264.05
12/13/2012 4:30,30.38,35.38,0.44,29.89,59.17,35.49,24.14,246.39,261.91
12/13/2012 5:00,29.47,35.65,0.27,30.13,59.2,35.75,24.23,256.98,273.17
12/13/2012 5:30,28.75,34.94,0.19,29.92,58.97,34.74,24.54,248.74,262.52
12/13/2012 6:00,27.39,34.96,0.46,28.93,59.04,35.98,24.54,249.5,264.03
12/13/2012 6:30,26.3,34.61,0.27,29.15,59.42,36.91,24.33,245.64,259.67
12/13/2012 7:00,23.7,34.17,0.08,29.68,59.88,37.78,24.01,205.04,213.79
12/13/2012 7:30,19.79,33.11,0.18,30.56,60.19,38.15,23.77,169.44,177.55
12/13/2012 8:00,17.45,33.17,0.27,30.98,60.26,38.1,23.55,166.39,170.55
12/13/2012 8:30,22.39,33.87,0.3,30.79,59.34,38.05,23.8,207.16,215.18
12/13/2012 9:00,22.89,33.98,0.25,31.02,59.64,37.56,23.51,195.17,205.4
12/13/2012 9:30,21.25,33.22,0.28,30.43,59.68,37.76,24.04,177.75,187.32
12/13/2012 10:00,23.67,34.11,0.28,30.98,59.32,37.59,24.07,206.4,215.52
12/13/2012 10:30,20.66,33.25,0.29,30.8,58.76,37.7,23.68,185.99,197.43
12/13/2012 11:00,22.27,33.61,0.31,31,59.77,37.4,24.05,191.75,198.97
12/13/2012 11:30,27.28,34.85,0.33,30.99,59.07,37.31,24.21,230.54,240.7
12/13/2012 12:00,27.52,34.6,0.33,30.83,58.57,37.16,23.97,217.68,227.3
12/13/2012 12:30,24.42,33.61,0.06,30.15,59.23,36.98,23.53,206.1,216.52
12/13/2012 13:00,26.27,33.97,0.15,30.54,58.99,36.82,23.67,218.97,228.7
12/13/2012 13:30,25.42,33.87,0.13,30.38,59.07,36.67,23.71,213.45,223.52
12/13/2012 14:00,25.16,34.06,0.09,30.47,58.72,36.48,23.56,214.84,223.73
12/13/2012 14:30,20.76,33.3,0.16,30.11,59.35,36.6,23.27,184.36,192.23
12/13/2012 15:00,21.69,33.55,0.28,29.84,59.14,36.68,23.32,194.47,204.5
12/13/2012 15:30,19.66,33.57,0.24,30.2,58.85,36.73,23.21,188.74,198.83
12/13/2012 16:00,20.8,33.47,0.27,29.69,58.13,36.98,23.31,191.63,200.96
12/13/2012 16:30,23,33.54,0.34,29.84,59.14,36.89,23.48,196.59,205.65
12/13/2012 17:00,23.64,33.78,0.39,29.74,58.67,37,23.53,207.3,214.99
12/13/2012 17:30,25.6,34.22,0.07,29.75,58.97,37.11,23.62,223.53,232.76
12/13/2012 18:00,26.34,34.56,0.48,29.83,58.74,37.43,23.56,228.04,239.5
12/13/2012 18:30,24.77,34.6,0.4,28.81,58.68,37.78,23.82,224.47,224.27
12/13/2012 19:00,28.38,35.13,0.46,29.67,58.9,37.49,23.75,245.03,256.7
12/13/2012 19:30,24.23,34.22,0.26,29.57,58.55,36.14,23.58,201.95,213.12
12/13/2012 20:00,25.4,34.25,0.11,29.66,59.44,35.57,23.71,209.53,220.15
12/13/2012 20:30,20.39,33.51,0.21,30.06,58.99,35.69,23.5,186.02,195.77
12/13/2012 21:00,23.13,33.94,0.33,29.91,59.24,35.16,24.14,201.53,212.08
12/13/2012 21:30,27.56,35.1,0.34,29.84,58.49,35.15,24.29,255.71,263.97
12/13/2012 22:00,31.65,36.05,0.32,29.48,58.56,34.65,24.35,267.14,279.07
12/13/2012 22:30,35.1,36.94,0.45,29.63,58.32,35.71,24.6,300.27,313.04
12/13/2012 23:00,31,35.74,0.33,29.56,59.32,36.88,24.53,267.39,279.41
12/13/2012 23:30,32,35.9,0.21,29.66,59.07,37.52,24.52,270.6,282.57
12/14/2012 0:00,24.44,34.08,0.12,29.9,59.72,38.3,24.67,215.75,226
12/14/2012 0:30,27.37,34.16,0.05,30.65,60.09,38.68,25.01,224.02,235.88
12/14/2012 1:00,23.36,34.09,0.31,30.42,60.04,39.35,25.08,206.97,216.6
12/14/2012 1:30,24.38,33.94,0.35,30.78,59.87,39.18,25.27,210.8,219.98
12/14/2012 2:00,26.56,34.4,0.26,31.11,60.07,39.01,25.38,224.91,237.65
12/14/2012 2:30,28.67,34.54,0.23,31.29,59.81,38.71,25.58,239.97,247.85
12/14/2012 3:00,25.04,34.25,0.22,31.46,59.79,39.01,25.83,222.84,230.62
12/14/2012 3:30,28.57,34.68,0.45,31.16,60.17,39.74,26.35,240.89,248.52
12/14/2012 4:00,28.16,34.66,0.4,31.54,60.19,39.1,26.47,234.67,240.34
12/14/2012 4:30,26.01,34.72,0.53,31.61,59.97,38.26,26.18,229.53,235.79
12/14/2012 5:00,29.26,35.03,0.57,31.23,60.28,39.22,26.63,248.75,254.15
12/14/2012 5:30,28.42,35.29,0.26,31.26,59.89,40.05,26.81,251.36,262.26
12/14/2012 6:00,28.41,35.11,0.31,30.7,60.12,40.86,26.98,250.17,261.31
12/14/2012 6:30,32.05,35.41,0.34,31.96,60.85,41.42,26.83,264.77,270.34
12/14/2012 7:00,26.65,34.7,0.57,31.81,60.51,41.59,26.7,223.91,227.09
12/14/2012 7:30,26.4,34.6,0.43,31.9,61.11,41.87,26.71,221.16,225.25
12/14/2012 8:00,27.37,34.44,0.54,32.13,60.27,41.67,26.71,223.64,228.56
12/14/2012 8:30,27.71,34.49,0.45,32.03,60.85,41.47,27.07,228.39,232.8
12/14/2012 9:00,26.41,34.55,0.38,32.44,60.59,41.52,26.81,225.16,227.81
12/14/2012 9:30,29.3,34.65,0.41,32.92,60.38,41.44,27,226.54,236.23
12/14/2012 10:00,34.37,36.5,0.53,31.53,59.88,39.83,27.75,288.38,295.22
12/14/2012 10:30,33.21,35.85,0.68,31.57,60.09,38.15,27.33,277.61,276.2
12/14/2012 11:00,35.24,37.09,0.88,31.39,60.17,37.67,27.45,297.98,301.53
12/14/2012 11:30,35.09,36.47,0.67,31.96,60.63,39.2,27.72,285.59,288.69
12/14/2012 12:00,27.94,34.17,0.35,33.15,60.81,40.51,27.45,229.64,242.5
12/14/2012 12:30,25.42,34.21,0.56,33.03,60.62,41.01,27.46,217.55,228.8
12/14/2012 13:00,25.18,34.08,0.12,32.39,60.8,41.29,27.51,221.06,229
12/14/2012 13:30,25.53,34.1,0.51,33.17,60.85,41.38,27.78,221.19,228.91
12/14/2012 14:00,24.6,33.86,0.42,33.28,61.35,41.45,27.33,215.64,223.1
12/14/2012 14:30,23.28,33.6,0.32,33.41,60.39,41.28,27.03,197.18,207.29
12/14/2012 15:00,23.23,33.53,0.28,33.51,60.65,41.33,27.18,195.56,207.94
12/14/2012 15:30,23.04,33.7,0.28,33.05,60.21,41.28,27.23,202.42,215.21
12/14/2012 16:00,22.51,33.37,0.28,33.3,60.54,41.38,27.08,190.23,202.16
12/14/2012 16:30,22.05,33.29,0.28,33.42,60.72,40.99,26.86,187.28,200.7
12/14/2012 17:00,22.29,33.43,0.28,33.34,61.02,41,26.96,186.96,199.82
12/14/2012 17:30,22.53,33.61,0.28,33.51,60.92,41.23,27.1,185.17,197.04
12/14/2012 18:00,21.95,33.54,0.33,33.17,60.06,41.27,26.91,184.41,195.09
12/14/2012 18:30,21.46,33.62,0.3,33.52,60.55,40.68,27.15,182.5,193.9
12/14/2012 19:00,22.05,33.2,0.27,33.48,60.82,39.59,27.1,182.48,195.04
12/14/2012 19:30,21.01,33.19,0.28,33.38,60.6,38.61,27.3,176.6,186.1
12/14/2012 20:00,29.83,34.65,0.51,33.6,60.35,39.22,27.62,241.31,255.31
12/14/2012 20:30,25.66,33.84,0.21,33.12,60.09,39.56,27.43,210.67,220.75
12/14/2012 21:00,30.67,35.56,0.48,33.46,60.29,38.52,27.9,246.15,259.63
12/14/2012 21:30,30.28,34.96,0.13,33.02,60.63,38.82,28.43,253.59,266.6
12/14/2012 22:00,25.22,34.29,0.19,33.48,60.26,40.43,28.36,230.43,240.05
12/14/2012 22:30,27.23,34.58,0.28,34.04,61.57,41.48,28.61,227.35,235.87
12/14/2012 23:00,28.62,35.45,0.24,34.14,61.01,40.83,29.62,243.86,251.75
12/14/2012 23:30,24.95,34.15,0.03,34.42,61.87,39.93,29.73,223.64,232.56
12/15/2012 0:00,23.67,34.25,0.37,34.6,61.48,39.48,30.64,213.94,223.78
12/15/2012 0:30,26.21,34.07,0.37,35.34,62.03,39.33,30.97,215.44,226.94
12/15/2012 1:00,30.05,35.04,0.51,35.67,62.32,39.31,31.06,250.44,265.09
12/15/2012 1:30,29.63,34.96,0.31,35.94,61.69,39.39,31.57,254.73,267.67
12/15/2012 2:00,28.98,34.86,0.24,36.33,61.76,39.95,31.3,245.84,255.62
12/15/2012 2:30,29.85,34.86,0.24,36.69,61.76,40.18,31.85,245.34,255.38
12/15/2012 3:00,28.79,34.57,0.32,36.54,62.85,41.66,32.36,241.75,254.73
12/15/2012 3:30,30.92,35.3,0.41,36.58,62.8,42.72,32.43,257.22,264.25
12/15/2012 4:00,31.82,35.27,0.53,36.86,62.58,41.38,32.62,258.74,271.02
12/15/2012 4:30,33.81,36.01,0.66,36.86,62.88,40.43,32.33,280.6,288.97
12/15/2012 5:00,30.87,35.74,0.31,36.34,63.13,39.97,32.5,279.9,292.25
12/15/2012 5:30,35.77,36.78,0.6,36.39,62.79,42.28,32.77,302.08,316.77
12/15/2012 6:00,30.97,35.56,0.52,36.33,62.33,44.22,32.53,273.44,285.57
12/15/2012 6:30,31.49,35.78,0.37,36.56,62.24,45.52,32.07,273,282.44
12/15/2012 7:00,33.07,35.96,0.5,36.33,62.55,46.17,32.01,276.91,286.21
12/15/2012 7:30,33.18,36.67,0.57,36.54,62.54,44.76,32.26,289.76,296.98
12/15/2012 8:00,25.17,34.72,0.31,35.86,62.35,43.22,31.59,225.93,229.74
12/15/2012 8:30,32.68,35.67,0.44,36.79,62.46,44.45,31.68,272.22,275.7
12/15/2012 9:00,29.47,34.76,0.58,36.77,62.58,45.19,31.56,243.82,245.74
12/15/2012 9:30,28.38,34.81,0.26,36.43,62.67,45.04,31.19,246.25,250.1
12/15/2012 10:00,27.16,34.44,0.45,36.66,62.5,42.26,31.04,241.18,244.24
12/15/2012 10:30,26.38,34.41,0.45,36.67,62.45,43.32,30.83,233.88,234.14
12/15/2012 11:00,27.31,34.17,0.39,37.34,62.78,44.09,30.78,227.88,230.54
12/15/2012 11:30,27.79,33.99,0.38,37.29,61.86,44.91,30.86,225.38,238.48
12/15/2012 12:00,24.91,33.67,0.23,37.08,61.45,45.11,30.93,207.53,219.64
12/15/2012 12:30,22.68,33.51,0.37,37.09,62.21,45.15,30.87,195.37,206.3
12/15/2012 13:00,24.86,33.5,0.36,37.35,61.41,45.18,29.98,208.32,216.72
12/15/2012 13:30,27.62,34.11,0.36,37.08,61.98,45.1,30.12,231.06,238.15
12/15/2012 14:00,25.67,33.81,0.41,36.63,61.03,44.84,29.72,219.42,228.45
12/15/2012 14:30,27.93,34.19,0.43,36.6,61.7,44.77,30.04,240.15,249.54
12/15/2012 15:00,26.95,34.1,0.33,36.37,61.68,45.05,30.06,229.1,240.68
12/15/2012 15:30,27.21,34.02,0.24,36.3,61.8,45.14,29.74,230.46,243.11
12/15/2012 16:00,27.3,34.13,0.14,36.01,61.47,45.36,29.64,231.98,246.34
12/15/2012 16:30,23.75,33.73,0.07,35.94,61.54,45.3,29.49,210.11,221.55
12/15/2012 17:00,26.31,33.8,0.07,36.09,61.31,45.14,29.44,223.96,234.78
12/15/2012 17:30,25.35,33.97,0.06,35.78,61.94,45.1,29.04,215.85,228.03
12/15/2012 18:00,22.91,33.77,0.06,35.92,61.88,45.25,29.12,200.17,212.59
12/15/2012 18:30,25.32,33.78,0.03,35.56,61.41,45.28,29.05,216.86,229.09
12/15/2012 19:00,25,34.07,0.01,35.75,61.87,44.23,29.09,213.25,226.83
12/15/2012 19:30,20.01,33.28,-0.02,35.97,61.56,43.6,28.93,173.62,182.83
12/15/2012 20:00,21.88,33.55,-0.04,36.23,61.78,43.77,29.08,192.74,200.16
12/15/2012 20:30,25,34.2,0.48,35.78,61.21,42.56,29.26,224.91,229.64
12/15/2012 21:00,28.33,34.72,0.49,34.97,61.41,42,29.24,242.91,247.66
12/15/2012 21:30,30.69,34.75,0.52,35.27,61.59,42.91,28.91,246.07,253.38
12/15/2012 22:00,23.39,33.54,0.35,35.27,61.44,43.35,28.64,192.44,196.21
12/15/2012 22:30,28.43,34.66,0.51,35.68,61.42,43.15,28.96,228.05,234
12/15/2012 23:00,26.31,34.17,0.43,35.95,60.91,43.3,29.22,217.44,227.06
12/15/2012 23:30,29.42,35.29,0.17,34.79,60.88,42.99,30.11,262.04,273.29
12/16/2012 0:00,20.36,33.49,0.26,35.96,62.1,44.19,30,185.49,188.75
12/16/2012 0:30,23.48,33.87,0.38,36.49,61.98,45.31,30.02,201.94,204.71
12/16/2012 1:00,26.96,34.37,0.34,36.96,61.62,46.06,30.75,220.55,224.51
12/16/2012 1:30,22.59,33.94,0.3,37.17,62.16,45.67,31.01,202.29,202.33
12/16/2012 2:00,21.65,33.44,0.25,37.62,62.26,46.29,31.14,185.75,187.54
12/16/2012 2:30,25.97,34.2,0.38,37.04,62.88,45.99,31.76,227.82,232
12/16/2012 3:00,25.99,34.13,0.34,37.81,62.64,44.39,31.57,225.63,229.7
12/16/2012 3:30,22.96,33.9,0.4,37.81,62.29,42.14,31.74,200.69,201.66
12/16/2012 4:00,23.31,33.95,0.46,37.93,61.96,42.43,31.83,201.82,203.6
12/16/2012 4:30,26.31,34.3,0.51,37.72,61.96,44.24,32.22,227.27,228.08
12/16/2012 5:00,27.45,34.93,0.54,37.5,62,45.77,32.25,233.76,235.48
12/16/2012 5:30,25.89,34.13,0.33,37.29,62.84,43.41,31.81,220.24,221.59
12/16/2012 6:00,27.85,34.62,0.31,37.56,62.24,41.31,31.41,230.33,235.26
12/16/2012 6:30,25.6,34.27,0.22,37.91,62.52,40.02,31.39,209.13,213.43
12/16/2012 7:00,26.87,34.7,0.26,37.66,62.25,39.13,31.32,233.85,236.78
12/16/2012 7:30,24.73,33.88,0.24,37.83,62,38.35,31.16,201.34,205.03
12/16/2012 8:00,27.67,34.34,0.25,37.78,61.13,37.95,30.99,228.75,232.59
12/16/2012 8:30,29.14,34.73,0.19,36.62,61.63,38.86,30.58,243.65,247.66
12/16/2012 9:00,25.99,34.12,0.37,37.32,61.55,41.91,30.38,211.01,218.03
12/16/2012 9:30,27.03,34.12,0.52,36.33,61.1,43.89,30.41,226.02,233.23
12/16/2012 10:00,31.77,35.36,0.65,36,61.65,45.41,29.97,254.86,261.15
12/16/2012 10:30,28.28,34.76,0.39,35.47,62.24,44.89,29.8,246.34,251.97
12/16/2012 11:00,28.3,34.97,0.46,35.64,62.21,45.4,29.53,247.05,251.32
12/16/2012 11:30,29.03,34.93,0.51,35.27,61.29,45.35,29.12,246.22,252.86
12/16/2012 12:00,24.15,34.36,0.38,35.04,61.34,44.71,28.65,217.64,220.55
12/16/2012 12:30,28.93,34.82,0.57,34.71,60.94,43.11,28.41,244.12,250.48
12/16/2012 13:00,28.42,34.88,0.55,34.2,61.01,44.19,28.31,246.6,251.8
12/16/2012 13:30,30.42,34.92,0.47,33.88,61.38,44.06,28,257.94,264.87
12/16/2012 14:00,28.67,35.06,0.53,33.52,60.87,42.8,27.6,249.75,256.8
12/16/2012 14:30,27.25,34.35,0.49,33.44,60.96,43.38,27.12,231.5,240.03
12/16/2012 15:00,26.61,34.59,0.49,33.34,60.77,43.89,26.98,233.98,242.27
12/16/2012 15:30,26.46,34.55,0.5,32.84,60.8,44.15,26.42,235.85,244.27
12/16/2012 16:00,26.88,34.71,0.51,32.61,60.68,44.28,26.31,236.71,244.9
12/16/2012 16:30,27.23,34.71,0.51,31.98,60.23,44.19,25.97,238.09,246.07
12/16/2012 17:00,27.58,34.54,0.52,32.11,59.93,44.16,25.87,241.8,250.32
12/16/2012 17:30,25.06,34.39,0.33,31.44,60.55,43.9,25.41,221.43,228.05
12/16/2012 18:00,27.86,34.81,0.19,30.88,60.47,43.44,25.27,244.08,252.43
12/16/2012 18:30,28.51,35.21,0.15,31.07,59.72,43.36,25.4,254.88,265.02
12/16/2012 19:00,26.48,34.53,0.28,31.3,59.7,41.61,25.2,234.1,243.53
12/16/2012 19:30,29.84,35.38,0.59,30.83,59.49,40.48,25.07,262.76,269.88
12/16/2012 20:00,28.64,35.29,0.21,30.67,59.49,40.53,24.69,255.26,264.71
12/16/2012 20:30,24.5,34.54,0.36,30.19,59.72,41.43,24.71,225.22,231.68
12/16/2012 21:00,20.2,33.58,0.26,31.21,59.31,39.69,23.75,185.1,191.03
12/16/2012 21:30,20.58,33.43,0.3,31.4,59.58,37.9,23.4,176.33,183.07
12/16/2012 22:00,25.17,34.05,0.31,30.63,59.17,36.41,23.22,215.81,224.71
12/16/2012 22:30,24.98,34.2,0.31,30.76,59.43,38.21,23.43,211.27,225.11
12/16/2012 23:00,25.59,34.04,0.32,30.99,58.75,38.62,23.64,211.42,225.69
12/16/2012 23:30,25.02,33.89,0.32,31.05,59.61,39.65,23.18,211.91,218.51
12/17/2012 0:00,22.73,33.67,0.33,30.76,59,40.19,23.42,198.15,205.34
12/17/2012 0:30,23.34,33.92,0.34,31.37,58.37,40.52,23.6,203.41,211.24
12/17/2012 1:00,24.02,33.87,0.34,31.36,58.9,40.58,24.16,205.81,214.68
12/17/2012 1:30,29.32,35.22,0.36,31.23,58.88,38.22,24.53,244.97,254.92
12/17/2012 2:00,25.63,34.06,0.42,31.27,58.66,38.98,24.16,223.64,232.44
12/17/2012 2:30,30.28,35.17,0.44,30.93,58.75,39.51,24.55,259.27,270.27
12/17/2012 3:00,27.17,34.53,0.24,30.17,58.95,39.79,24.25,233.73,241.74
12/17/2012 3:30,16.39,33,0.18,30.94,59.02,40.29,23.66,156.93,156.61
12/17/2012 4:00,22.13,33.75,0.43,30.54,59.07,40.03,23.68,196.01,198.93
12/17/2012 4:30,27.01,34.28,0.55,30.45,58.26,39.74,23.89,229.48,231.77
12/17/2012 5:00,27.39,34.51,0.31,30.22,58.09,39.95,24,241.86,242.66
12/17/2012 5:30,31.49,35.76,0.56,30.21,57.89,40.54,23.87,269.74,277.38
12/17/2012 6:00,24.83,34.46,0.19,30.65,58.83,40.83,23.56,220.03,223.65
12/17/2012 6:30,24.22,34.44,0.16,30.11,58.91,40.55,23.66,218.95,220.3
12/17/2012 7:00,28.5,35.18,0.28,29.66,58.48,39.8,23.87,252.96,255.72
12/17/2012 7:30,28.98,35.51,0.49,30.29,58.65,40.28,23.36,254.36,257.17
12/17/2012 8:00,25.15,34.52,0.29,30.43,58.82,40.41,22.82,212.7,214.63
12/17/2012 8:30,24.82,34.57,0.4,29.84,58.28,40.69,22.85,220.71,224.38
12/17/2012 9:00,29.05,35.41,0.46,29.38,58.67,40.96,22.72,256.02,260.31
12/17/2012 9:30,23.74,34.38,0.38,29.42,58.2,40.94,22.77,208.59,211.14
12/17/2012 10:00,25.04,34.31,0.11,29.13,59.07,41.1,22.48,222.83,225.68
12/17/2012 10:30,27.58,34.61,0.13,29.29,58.34,37.31,22.47,242.35,244.04
12/17/2012 11:00,21.8,34.04,0.42,29.29,58.31,34.43,21.78,198.7,200.27
12/17/2012 11:30,26.17,34.64,0.38,28.46,58.14,35.6,22.02,237.31,239.86
12/17/2012 12:00,26.74,34.59,0.37,28.67,58.45,33.47,22.08,239.93,243.29
12/17/2012 12:30,26.98,34.89,0.48,28.76,58.47,34.5,21.66,238.86,243.22
12/17/2012 13:00,22.58,33.27,0.19,29.36,58.38,36.35,21.29,186.86,190.76
12/17/2012 13:30,23.91,33.86,0.37,29.47,58.84,37.34,21.37,205.16,208.52
12/17/2012 14:00,21.16,33.85,0.23,29.01,58.44,38.02,21.61,189.47,194.73
12/17/2012 14:30,26.95,34.76,0.28,28.34,57.94,38.36,21.7,237.8,245.71
12/17/2012 15:00,26.68,34.59,0.35,27.76,57.64,38.54,21.44,238.09,243.68
12/17/2012 15:30,29.26,35.13,0.42,27.21,58.2,38.69,21.11,254.59,262.72
12/17/2012 16:00,27.25,34.87,0.49,26.78,57.83,38.46,20.59,242.08,250.59
12/17/2012 16:30,27.17,35.04,0.56,26.4,57.05,38.67,20.35,245.1,252.07
12/17/2012 17:00,28.13,35.21,0.59,26.34,58.06,38.4,20.43,249.7,255.5
12/17/2012 17:30,31.84,35.76,0.5,25.71,57.71,38.42,20.29,276.71,281.25
12/17/2012 18:00,29.19,35.13,0.36,25.68,57.49,38.16,20.06,257.76,261.52
12/17/2012 18:30,28.27,35.34,0.33,25.5,57.19,37.81,20.15,258.86,262.04
12/17/2012 19:00,31.96,36.04,0.54,25.09,56.67,36.52,20.18,281.92,286.33
12/17/2012 19:30,31.14,35.69,0.34,24.76,56.91,32.73,19.63,269.61,274.44
12/17/2012 20:00,24.82,34.23,0.21,26.28,56.92,32.92,19.01,208.94,217.72
12/17/2012 20:30,27.23,34.84,0.17,25.39,56.64,33.14,19.31,230.99,243.84
12/17/2012 21:00,31.81,36.37,0.62,25.46,55.93,32.09,19.17,269.42,285.06
12/17/2012 21:30,21.32,34.06,0.33,25.41,56.27,32.5,19.1,198.83,203.41
12/17/2012 22:00,24.07,34.29,0.35,26.36,56.72,33.14,19.7,203.18,206.81
12/17/2012 22:30,26.58,35.09,0.32,25.81,56.65,33.11,20.4,239.94,240.89
12/17/2012 23:00,26.84,35.28,0.29,26.43,56.77,33.77,20.71,238.36,239.02
12/17/2012 23:30,27.79,35.29,0.26,27.08,57.04,33.39,21.61,242.74,243.71
12/18/2012 0:00,25.74,34.78,0.26,27.96,57.64,32.76,22.06,225.04,226.09
12/18/2012 0:30,28.16,35.19,0.3,28.29,57.4,32.14,22.89,248.22,248.93
12/18/2012 1:00,27.71,35.11,0.39,28.78,58.04,32.09,23.4,244.06,245.65
12/18/2012 1:30,29.22,35.02,0.32,29.15,58.65,31.61,23.9,245.64,245.86
12/18/2012 2:00,26.01,34.37,0.26,30.17,58.62,32.49,24.34,229.88,230.39
12/18/2012 2:30,27.63,34.87,0.18,30.55,58.55,35.29,24.8,231.51,235.98
12/18/2012 3:00,24.41,34.17,0.14,30.31,58.73,36.23,25.09,209.86,212.5
12/18/2012 3:30,22.39,33.96,0.28,31.23,59.19,36.74,25.51,204.28,204.51
12/18/2012 4:00,23.48,34.3,0.14,31.69,58.9,37.84,25.32,210.5,212.12
12/18/2012 4:30,28.98,35.21,0.42,31.9,59.33,38.48,25.31,245.15,248.72
12/18/2012 5:00,26.05,34.63,0.33,31.46,59.18,38.94,25.14,220.85,222.57
12/18/2012 5:30,28.59,35.29,0.48,30.58,58.63,39.61,24.7,245.13,245.85
12/18/2012 6:00,30.88,35.94,0.69,29.71,59.2,40.1,24.57,272.11,271.55
12/18/2012 6:30,28.15,34.92,0.25,29.44,59.42,40.34,24.42,243.24,244.01
12/18/2012 7:00,24.27,34.18,0.29,30.11,59.29,40.38,23.74,214.31,218.75
12/18/2012 7:30,25.08,34.35,0.3,30.33,59.21,40.02,23.59,214.96,222.52
12/18/2012 8:00,22.95,34.15,0.32,30.12,59.77,39.54,23.13,202.66,209.65
12/18/2012 8:30,24.51,33.83,0.33,30.18,58.42,39.14,22.53,218.33,222.92
12/18/2012 9:00,23.03,33.9,0.35,29.48,59.14,38.72,22.58,203.38,208.15
12/18/2012 9:30,23.8,34.27,0.36,29.22,58.62,38.53,22.65,217.16,218.78
12/18/2012 10:00,24.3,34.26,0.39,29.24,58.78,38.63,22.49,217.55,219.45
12/18/2012 10:30,24.74,34.15,0.42,28.76,58.76,38.39,22.21,217.67,220.67
12/18/2012 11:00,27.6,34.5,0.35,28.77,58.42,38.21,22.18,239.38,247.15
12/18/2012 11:30,27.37,34.75,0.36,28.51,57.86,38.25,22.04,235.65,238.03
12/18/2012 12:00,26.57,34.58,0.37,28.56,58.24,38.22,22.11,224.67,231
12/18/2012 12:30,24.46,34.25,0.38,28.18,58.14,38.06,22.03,215.48,219.95
12/18/2012 13:00,25.73,34.2,0.39,28.41,58.4,37.9,21.85,221.34,226.2
12/18/2012 13:30,25.24,34.33,0.35,28.34,58.38,37.91,21.98,220.05,226.51
12/18/2012 14:00,26.26,34.73,0.29,27.9,58.32,38.03,21.86,229.87,234.89
12/18/2012 14:30,28.02,34.8,0.24,27.56,58.22,37.96,21.64,241.08,247.35
12/18/2012 15:00,25.77,34.6,0.19,27.51,58.37,38.05,21.51,233.9,239.11
12/18/2012 15:30,24.29,34.19,0.15,27.67,58.35,38.1,21.68,211.93,219.28
12/18/2012 16:00,27.42,34.52,0.15,27.5,58.46,37.89,21.83,235.04,239.89
12/18/2012 16:30,25.37,34.32,0.16,27.36,58.13,37.69,21.42,215.05,220.87
12/18/2012 17:00,26.14,34.43,0.16,27.54,57.86,37.78,21.46,226.79,231.73
12/18/2012 17:30,27.03,34.49,0.16,27.42,58.74,37.8,21.47,229.49,236.73
12/18/2012 18:00,26.67,34.37,0.16,27.39,58.4,37.78,21.55,224.14,231.67
12/18/2012 18:30,25.92,34.36,0.17,27.5,57.76,37.8,21.38,222.05,228.22
12/18/2012 19:00,24.8,34.42,0.17,27.42,58.06,37.26,21.51,215.64,221.94
12/18/2012 19:30,25.13,34.35,0.11,27.18,57.84,37.32,21.29,222.98,226.25
12/18/2012 20:00,24.95,34.11,0.39,27.62,59,35.85,21.01,206.17,215.56
12/18/2012 20:30,23.11,33.82,0.44,27.35,58.31,35.58,21.21,205.93,212.68
12/18/2012 21:00,26.4,34.41,0.28,27.26,57.31,35.43,21.39,214.13,223.81
12/18/2012 21:30,24.85,34.13,0.32,28.22,58.55,35.91,21.22,204.59,212.47
12/18/2012 22:00,22.22,34.11,0.37,28.14,58.27,36.32,21.49,197.52,204.55
12/18/2012 22:30,23.46,34.12,0.42,28.65,57.78,36.75,21.57,200.1,206.43
12/18/2012 23:00,28.3,35.19,0.47,28.54,57.4,35.7,22.62,249.21,250.63
12/18/2012 23:30,33.91,36.48,0.32,27.85,56.91,35.97,23.75,292.11,303.5
12/19/2012 0:00,31.62,36.39,0.5,28.28,57.82,36.26,24.05,285.99,295.97
12/19/2012 0:30,25.72,34.52,0.11,28.91,58.2,36.53,24.41,235.51,243.84
12/19/2012 1:00,30.22,35.28,0.32,30.39,58.62,36.99,24.56,239.05,249.73
12/19/2012 1:30,28.16,34.71,0.22,30.57,58.85,37.4,24.71,235.66,239.53
12/19/2012 2:00,27.53,34.62,0.3,31.2,59.14,37.91,25.28,229.92,230.97
12/19/2012 2:30,25.41,34.18,0.12,31.13,59.74,38.69,26.01,228.71,232.13
12/19/2012 3:00,29.25,35,0.34,31.84,59.27,39.63,26.25,250.21,255.84
12/19/2012 3:30,26.66,33.76,0.36,32.29,60.23,39.3,26.56,221.9,225.32
12/19/2012 4:00,25.7,34.08,0.46,32.7,59.93,39.87,26.76,221.65,224.56
12/19/2012 4:30,25.08,33.97,0.37,32.35,60.17,39.09,27.04,224.31,228.91
12/19/2012 5:00,23.21,33.9,0.27,32.74,60.72,37.57,26.54,207.83,210.26
12/19/2012 5:30,29.91,35.35,0.65,31.86,59.2,38.31,26.86,266.82,271.53
12/19/2012 6:00,26.91,34.38,0.33,31.51,59.77,39.62,26.87,233.03,236.99
12/19/2012 6:30,28.55,34.56,0.25,32.23,60.17,40.06,26.59,251.03,254.56
12/19/2012 7:00,27.18,34.38,0.3,32.08,60.58,40.43,25.87,232.79,235.41
12/19/2012 7:30,30.23,35.34,0.4,31.04,60.56,40.77,25.83,261.47,266.06
12/19/2012 8:00,27.13,34.63,0.22,31.54,59.99,40.87,25.83,240.22,246.8
12/19/2012 8:30,30.74,35.59,0.28,30.62,59.46,41,26.09,267.94,271.2
12/19/2012 9:00,31.45,36.12,0.36,30.67,59.53,41.17,25.28,269.17,272.18
12/19/2012 9:30,26.18,34.77,0.46,31.01,60.48,40.95,24.92,225.94,226.17
12/19/2012 10:00,31.71,35.73,0.51,30.51,59.6,40.85,25.05,264.56,274.79
12/19/2012 10:30,32.35,35.86,0.43,29.93,59.78,40.96,24.82,271.82,280.73
12/19/2012 11:00,30.68,35.67,0.35,29.79,60.38,39.9,24.83,262.75,271.07
12/19/2012 11:30,31.11,35.82,0.27,29.61,59.32,39.9,24.39,262.33,272.23
12/19/2012 12:00,29.32,35.11,0.59,30.18,59.98,39.85,24.03,246.66,253.2
12/19/2012 12:30,30.18,34.99,0.54,30.01,59.12,39.34,23.56,253.21,261.53
12/19/2012 13:00,27.71,34.89,0.49,30.01,59.46,39.13,23.48,241.21,248.22
12/19/2012 13:30,28.28,34.73,0.5,29.56,59.6,39,23.42,247.54,254.82
12/19/2012 14:00,26.2,34.61,0.46,29.37,59.36,38.63,22.84,233.95,242.38
12/19/2012 14:30,27.93,34.99,0.52,29.13,58.92,38.78,22.9,237.79,247.99
12/19/2012 15:00,28.44,34.84,0.52,29.14,58.81,38.6,22.74,239.89,248.43
12/19/2012 15:30,29,35.13,0.56,28.51,58.86,38.56,22.82,247.2,256.77
12/19/2012 16:00,29.33,34.86,0.6,28.56,58.62,38.22,22.75,249.95,256.71
12/19/2012 16:30,30.14,35.25,0.65,28.4,57.89,38.35,22.48,258.64,258.95
12/19/2012 17:00,29.12,35.5,0.69,27.85,57.75,37.96,22.11,255.59,256.42
12/19/2012 17:30,29.88,35.38,0.68,27.83,57.94,37.94,22.21,254.93,254.34
12/19/2012 18:00,31.64,35.76,0.56,27.13,58.74,38.07,22.1,267.9,271.06
12/19/2012 18:30,28.94,35.22,0.42,27.22,58.76,38.09,22.06,256.93,259.54
12/19/2012 19:00,32.34,36.09,0.41,26.8,58.55,37.33,21.91,271.87,279.19
12/19/2012 19:30,26.38,35.21,0.24,27.33,58.35,36.7,21.92,238.69,238.86
12/19/2012 20:00,28.61,35.05,0.41,28.01,58.23,35.78,21.42,241.44,246.97
12/19/2012 20:30,24.42,34.35,0.38,28.17,57.96,34.12,21.17,209.44,212.53
12/19/2012 21:00,26.93,34.57,0.38,28.49,58.21,34.58,21.56,232.52,234.8
12/19/2012 21:30,27.74,35.14,0.34,27.9,58.39,35.03,21.78,240.64,245.56
12/19/2012 22:00,27.68,34.55,0.16,27.84,58.13,35.36,22.13,242.11,245.63
12/19/2012 22:30,29.65,34.76,0.56,28.7,58.24,34.39,22.01,242.58,245.71
12/19/2012 23:00,27.22,34.45,0.26,28.68,58.72,34.86,22.71,240.31,241.81
12/19/2012 23:30,26.37,34,0.14,28.69,58.21,34.2,22.44,224.11,226.34
12/20/2012 0:00,24.21,33.62,0.14,29.2,58.36,33.27,22.63,203.92,207.25
12/20/2012 0:30,23.39,33.34,0.15,29.17,57.81,32.86,22.98,206.61,207.74
12/20/2012 1:00,26.5,34.29,0.16,29.42,58.15,34.47,23.62,239.01,239.62
12/20/2012 1:30,25.94,33.52,0.35,29.99,58.76,35.69,23.65,200.37,202.59
12/20/2012 2:00,23.11,33.75,0.41,29.87,58.95,36.05,24.12,203.94,208.04
12/20/2012 2:30,25.78,34.19,0.44,29.69,58.92,34.91,24.48,219.74,225.79
12/20/2012 3:00,24.82,33.82,0.43,29.64,58.27,34.27,24.47,218.32,225.03
12/20/2012 3:30,24.26,33.82,0.38,29.87,58.63,33.8,24.34,207.16,213.48
12/20/2012 4:00,24.98,33.88,0.37,30.33,58.86,33.62,24.4,212.08,212.54
12/20/2012 4:30,25.77,34.35,0.37,30.15,59,35.06,25.04,222.79,228.39
12/20/2012 5:00,25.58,34.44,0.38,30.55,59.61,36.93,24.89,214.68,225.49
12/20/2012 5:30,24.72,34.55,0.38,30.33,59.49,36.22,25.23,212.7,223.65
12/20/2012 6:00,25.06,34.05,0.29,30.64,59.53,37.43,24.58,222.93,229.15
12/20/2012 6:30,23.62,34.07,0.3,30.67,59.11,38.57,24.59,209.39,216.51
12/20/2012 7:00,24.4,34.18,0.31,31,60.02,38.72,24.52,211.24,219.58
12/20/2012 7:30,25.07,34.64,0.35,30.93,59.62,38.86,24.5,222.48,228.71
12/20/2012 8:00,27.64,34.77,0.44,30.57,59.2,39.43,24.77,233.01,241.13
12/20/2012 8:30,31.53,35.78,0.51,29.97,59.32,39.82,24.8,275.85,279.22
12/20/2012 9:00,30.01,35.41,0.55,30.07,58.86,39.75,24.85,258.33,259.49
12/20/2012 9:30,29.15,35.43,0.57,29.54,59.54,40,24.81,261.62,262.87
12/20/2012 10:00,30.5,35.5,0.58,29.26,59.28,40.38,24.77,269.11,269.76
12/20/2012 10:30,31.47,35.38,0.59,30.13,60.02,40.49,24.63,268.34,273.03
12/20/2012 11:00,31.42,35.84,0.6,29.83,60.05,40.53,25.08,272.37,278.41
12/20/2012 11:30,32.28,35.58,0.58,29.77,59.63,40.69,24.97,272.59,278.13
12/20/2012 12:00,30.83,35.49,0.55,30.07,59.82,41.28,24.94,268.4,271.9
12/20/2012 12:30,28.16,35.29,0.53,29.93,59.58,41.28,25.08,248.47,250.58
12/20/2012 13:00,28.22,34.97,0.46,30.09,59.75,41.46,25.1,251.73,253.5
12/20/2012 13:30,28.02,34.94,0.38,30.34,60.43,41.77,25.45,251.06,253.62
12/20/2012 14:00,26.94,34.84,0.3,30.74,60.43,41.98,25.37,243.67,245.78
12/20/2012 14:30,26.57,34.72,0.22,30.32,60.33,41.88,25.39,234.35,239.43
12/20/2012 15:00,27.85,34.95,0.21,30.51,59.95,42,24.93,244.47,249.45
12/20/2012 15:30,28.28,35.24,0.23,30.22,60.34,42.11,24.82,246.45,247.67
12/20/2012 16:00,29.04,35.06,0.24,29.91,59.93,41.82,24.42,244.42,245.99
12/20/2012 16:30,28.73,34.96,0.25,30.27,59.77,41.44,24.67,242.87,243.45
12/20/2012 17:00,28.73,34.78,0.26,30.22,59.04,41.29,24.1,242.36,241.68
12/20/2012 17:30,27.81,35.15,0.27,29.78,59.98,41.14,23.94,239.1,238.84
12/20/2012 18:00,27.54,35.29,0.28,29.23,59.25,41.67,23.49,238.42,238.6
12/20/2012 18:30,26.6,34.71,0.25,29.71,59.53,41.76,23.33,227.27,227.12
12/20/2012 19:00,27.64,34.61,0.24,29.61,59.22,41.03,23.63,234.74,235.5
12/20/2012 19:30,27.84,34.85,0.27,29.81,59.91,37.8,23.24,226.17,229.1
12/20/2012 20:00,24.52,34.32,0.16,29.8,59.62,37.14,23.02,215.22,218.54
12/20/2012 20:30,24.37,34.03,0.14,29.96,58.62,36.17,22.82,202.92,209.19
12/20/2012 21:00,24.29,34.05,0.21,30.12,58.61,37.08,22.83,207.52,211.96
12/20/2012 21:30,21.83,33.6,0.28,29.89,59.37,37.89,22.51,194.71,197.32
