TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
12/20/2012 22:00,21.74,34.12,0.36,30,58.8,38.01,22.65,195.1,195.94
12/20/2012 22:30,22.5,33.87,0.24,30.19,58.92,37.26,22.96,188.27,193.51
12/20/2012 23:00,22.84,33.76,0.06,30.45,59.25,37.87,23.12,194.28,198.51
12/20/2012 23:30,20.58,33.71,0,30.26,59,36.14,23.32,187.29,190.08
12/21/2012 0:00,22.04,33.77,0,31.07,58.98,35.94,23.2,192.93,194.73
12/21/2012 0:30,22.67,33.72,0.01,30.91,59.46,37.71,23.27,198.62,201.36
12/21/2012 1:00,24.03,33.85,0.02,31.15,58.86,38.97,23.69,202.01,205.14
12/21/2012 1:30,20.2,33.5,0.03,31.05,58.45,37.9,23.8,189.34,190.14
12/21/2012 2:00,22.06,33.15,0.02,31.39,58.86,35.22,23.37,187.59,189.55
12/21/2012 2:30,23.21,33.55,0.01,31.26,58.83,34.65,24.1,199.87,202.17
12/21/2012 3:00,24.19,33.79,0.01,31.06,58.58,36.57,24.01,206.29,210.67
12/21/2012 3:30,23.73,33.87,0,31.03,58.84,37.65,23.52,201.22,207.26
12/21/2012 4:00,20.39,33.51,0.05,30.9,58.91,38.74,23.53,176.55,181.01
12/21/2012 4:30,23.64,33.75,0.3,30.53,59.5,38.7,23.47,203.63,209.05
12/21/2012 5:00,22.22,33.53,0.27,30.77,58.85,39.48,23.57,191.37,196.09
12/21/2012 5:30,26.18,34.43,0.29,30.65,59.25,39.88,23.2,209.23,215.39
12/21/2012 6:00,22.54,34.01,0.26,30.62,59.01,40.44,23.44,198.54,202.52
12/21/2012 6:30,21.54,33.79,0.27,30.76,59.27,40.38,23.2,189,194.86
12/21/2012 7:00,21.46,33.79,0.28,30.71,58.79,40.33,23.38,189.97,197.73
12/21/2012 7:30,22.55,33.96,0.28,30.73,58.86,40.05,22.86,191.72,198.81
12/21/2012 8:00,22.61,33.89,0.28,30.24,59.23,39.9,22.69,199.03,205.34
12/21/2012 8:30,25.7,34.08,0.28,30.34,58.43,39.78,22.45,217.72,227.15
12/21/2012 9:00,22.02,33.84,0.29,30.18,58.5,39.71,22.67,193.96,201.38
12/21/2012 9:30,23.18,33.91,0.31,29.6,58.75,39.62,22.24,206.96,213.16
12/21/2012 10:00,24.72,34.53,0.32,29.92,58.31,39.57,22.03,217.75,225.47
12/21/2012 10:30,22.6,33.99,0.34,29.27,58.22,39.61,21.73,199.09,204.39
12/21/2012 11:00,22.57,33.88,0.36,29.36,58.72,38.52,21.49,204.2,210.53
12/21/2012 11:30,23.68,33.94,0.38,28.89,57.85,38.57,21.75,208.24,214.41
12/21/2012 12:00,24.7,34.52,0.4,28.81,57.91,38.57,21.65,220.91,227.89
12/21/2012 12:30,22.53,33.95,0.41,28.05,57.89,38.51,21.51,205.73,207.65
12/21/2012 13:00,22.78,34.03,0.2,28.53,57.71,38.6,21.22,207.89,210.2
12/21/2012 13:30,25.45,34.26,0.05,28.45,57.42,38.61,21.11,228.38,235.12
12/21/2012 14:00,23.43,33.74,0.04,28.41,57.62,38.19,20.85,202.61,206.18
12/21/2012 14:30,23.59,33.96,0.04,28.44,57.5,38.2,20.67,205.58,209.5
12/21/2012 15:00,22.32,34.01,0.05,28.13,58.38,38.14,20.51,203.73,204.85
12/21/2012 15:30,24.57,34.07,0.05,27.65,57.88,37.98,20.22,215.53,216.61
12/21/2012 16:00,24.52,34.16,0.06,27.84,58.22,37.68,20.44,213.47,217.37
12/21/2012 16:30,25.25,34.06,0.06,27.39,57.51,37.5,19.93,215.77,218.86
12/21/2012 17:00,23.88,34.06,0.07,27.18,57.57,37.13,20.24,208.69,211.54
12/21/2012 17:30,24.02,34.13,0.07,26.95,57.28,36.97,20.12,212.85,214.68
12/21/2012 18:00,24.57,34.07,0.08,26.87,57.24,37.01,20.11,215.42,217.82
12/21/2012 18:30,25.15,34.37,0.08,26.93,57.26,37.04,19.96,215.34,217.98
12/21/2012 19:00,23.71,34.41,0.06,26.82,57.13,36.29,19.98,203.64,207.72
12/21/2012 19:30,21.48,33.63,0.02,26.5,57.68,33.34,19.9,193.88,194.37
12/21/2012 20:00,22.5,33.58,0.14,26.92,58.01,33.95,19.03,184.14,188.29
12/21/2012 20:30,22.55,34.28,0.1,26.91,57.22,34.36,19.22,203.38,203.83
12/21/2012 21:00,21.98,34.05,0.15,26.67,57.28,34.57,19.4,213.15,213.28
12/21/2012 21:30,24.56,34.28,0.34,26.4,56.94,34.77,19.4,221.66,223.68
12/21/2012 22:00,20.96,33.58,0.29,26.47,57.34,34.84,19.59,199.27,199.08
12/21/2012 22:30,22.11,34.01,0.28,26.78,57.36,35.02,19.42,204.52,205.93
12/21/2012 23:00,22.56,34,0.31,26.76,57.68,34.9,19.48,202.05,204.44
12/21/2012 23:30,22.01,33.89,0.34,27.87,57.17,35.15,20.33,197.02,198.99
12/22/2012 0:00,25.42,34.56,0.14,27.37,56.69,35.65,20.8,217.9,221.31
12/22/2012 0:30,23.38,33.92,0.25,27.84,57.98,36.38,21.37,207.55,210.7
12/22/2012 1:00,24.4,34.1,0.31,28.32,57.45,36.95,21.62,212.53,216.52
12/22/2012 1:30,23.49,34.01,0.37,28.16,57.83,36.96,21.65,200.12,203.09
12/22/2012 2:00,23.38,33.65,0.25,28.58,58.1,36.44,21.83,206.75,210.13
12/22/2012 2:30,21.61,33.4,0.26,28.85,57.49,35.75,21.27,188.83,192.05
12/22/2012 3:00,20.86,33.22,0.26,28.6,57.4,36.43,20.17,181.12,185.09
12/22/2012 3:30,18.91,33.37,0.26,28.77,57.26,36.78,20.45,173.2,177.01
12/22/2012 4:00,18.58,33.59,0.27,28.59,58.46,37.12,20.06,176.64,178.84
12/22/2012 4:30,19.57,33.57,0.27,27.92,58.36,37.32,19.63,179.34,181.54
12/22/2012 5:00,20.51,33.57,0.31,27.36,58.13,37.6,19.36,191.61,194.34
12/22/2012 5:30,18.5,33.29,0.02,27.56,58.07,37.6,18.71,167.41,168.23
12/22/2012 6:00,18.2,33.67,0.02,27.47,58.04,37.8,19.34,183.08,186.98
12/22/2012 6:30,23.71,34.54,0.14,27.04,57.74,37.7,19.58,217.03,223.16
12/22/2012 7:00,25.86,34.67,0.27,26.58,57.77,37.51,19.03,225.92,233.2
12/22/2012 7:30,24.28,34.45,0.32,26.69,57.78,37.44,18.65,218.95,224.37
12/22/2012 8:00,22.05,34.39,0.21,26.3,57.34,36.6,18.67,203.23,208.18
12/22/2012 8:30,20.8,33.95,0.25,25.92,56.99,33.05,18.17,189.81,190.88
12/22/2012 9:00,19.92,34.15,0.29,26.4,57.07,31.13,17.84,186.02,186.71
12/22/2012 9:30,24.45,34.59,0.32,25.79,56.58,32.94,17.99,214.43,216.44
12/22/2012 10:00,23.64,34.23,0.23,25.74,56.77,34.28,17.89,211.83,214.03
12/22/2012 10:30,24.62,34.43,0.15,25.12,57.22,34.93,17.86,213.84,215.46
12/22/2012 11:00,24.32,34.78,0.09,24.36,57.05,35.77,17.72,220.77,227.79
12/22/2012 11:30,23.88,34.47,0.37,24.85,56.99,36.41,17.53,213.41,209.65
12/22/2012 12:00,23.83,34.56,0.39,23.72,56.91,36.63,17.37,222.72,233.22
12/22/2012 12:30,25.25,34.44,0.37,23.87,57.01,36.68,17.08,220.61,211.93
12/22/2012 13:00,26.72,34.82,0.36,23.32,56.21,37.12,17.05,228.77,228.95
12/22/2012 13:30,27.14,34.63,0.34,23.77,56.28,37.23,17.09,227.63,209.85
12/22/2012 14:00,28.44,35.2,0.33,23.9,57.1,37.31,17.13,236.19,173.04
12/22/2012 14:30,25.04,35.07,0.4,23.66,57.16,36.96,17.33,237.4,247.2
12/22/2012 15:00,28.9,35.22,0.28,23.45,57.06,37.04,16.71,245.08,235.46
12/22/2012 15:30,22.77,34.32,0.32,23.45,56.97,36.67,16.39,209.74,196.81
12/22/2012 16:00,23.54,33.85,0.13,23.52,56.56,36.45,16.04,201.84,211.43
12/22/2012 16:30,23.5,34.28,0.18,23.89,56.86,36.2,15.74,205.17,210.27
12/22/2012 17:00,23.71,34.37,0.22,23.18,56.67,36.21,15.86,216.17,215.01
12/22/2012 17:30,23.2,34.02,0.23,22.9,57.05,36.2,15.83,213.19,212.15
12/22/2012 18:00,23.44,33.83,0.24,23.37,56.12,36.07,15.43,207.06,206.07
12/22/2012 18:30,22.45,33.97,0.24,23.47,56.32,35.84,15.23,203.73,204.04
12/22/2012 19:00,20.23,33.86,0.25,23.39,56.01,34.25,15.23,191.32,189.92
12/22/2012 19:30,20.9,33.56,0.26,23.5,55.82,32.22,14.4,192.26,192.35
12/22/2012 20:00,22.31,34.03,0.27,23.29,55.92,32.33,14.59,198.3,195.31
12/22/2012 20:30,21.62,34.17,0.27,22.98,55.95,31.82,15.16,203.46,199.11
12/22/2012 21:00,23.11,34.32,0.27,23.69,55.64,32.25,14.88,202.73,203.11
12/22/2012 21:30,23.25,34.48,0.27,23.29,55.72,32.63,15.07,207.96,205.91
12/22/2012 22:00,21.24,34.26,0.28,23.65,56.04,32.19,15.18,191.1,189.87
12/22/2012 22:30,24.16,34.57,0.28,23.73,55.61,33.03,15.38,205.17,204.86
12/22/2012 23:00,21.6,34.28,0.28,24.21,55.92,32.62,16.36,194.28,189.06
12/22/2012 23:30,22.03,34.21,0.29,24.41,55.87,31.35,16.31,197.73,193.28
12/23/2012 0:00,21.82,33.87,0.3,24.86,55.83,32.52,17.6,197.05,192.31
12/23/2012 0:30,21.34,33.83,0.3,25.62,55.68,33.97,17.92,195.89,189.49
12/23/2012 1:00,20.87,33.61,0.3,26.03,56.39,34.99,18.56,195.29,190.66
12/23/2012 1:30,21.66,33.85,0.29,26.42,56.84,35.42,18.82,192.96,191.45
12/23/2012 2:00,24.08,34.1,0.29,26.87,56.57,35.5,19.77,210.8,214.7
12/23/2012 2:30,23.44,33.97,0.3,26.98,56.77,35.68,19.73,206.69,209.45
12/23/2012 3:00,23.28,33.71,0.31,27.25,57.11,36.36,19.84,205.78,205.34
12/23/2012 3:30,22.18,33.69,0.1,27.11,57.32,36.75,20.48,196.66,199.45
12/23/2012 4:00,23.37,34.05,0.08,27.69,57.75,36.86,20.17,200.53,204.04
12/23/2012 4:30,21.76,33.89,0.1,27.74,58.01,37.01,19.96,192.27,195.5
12/23/2012 5:00,21.9,34.1,0.12,27.17,57.84,37,20.42,194.41,197.36
12/23/2012 5:30,21.18,33.7,0.14,27.11,58.15,35.38,19.91,183.13,186.09
12/23/2012 6:00,20.33,33.79,0.16,27.03,58.05,35.78,19.64,182.51,184.51
12/23/2012 6:30,20.4,33.95,0.18,27.01,58.38,36.44,19.27,187.57,189.37
12/23/2012 7:00,20.8,33.89,0.2,26.59,58.03,36.79,19.3,194.79,194.89
12/23/2012 7:30,21.89,34,0.22,26.51,57.68,36.69,18.79,196.55,199.35
12/23/2012 8:00,24.04,34.21,0.24,26.1,57.43,36.39,18.48,206.2,209.21
12/23/2012 8:30,23.26,33.79,0.25,26,57.89,36.48,18.27,200.34,203.99
12/23/2012 9:00,22.9,33.85,0.27,25.87,57.74,36.39,18.32,195.12,196.57
12/23/2012 9:30,24.29,34.17,0.29,25.74,56.88,36.46,18.18,204.53,208.76
12/23/2012 10:00,25.37,34.29,0.31,25.26,57.33,36.18,17.61,213.17,220.09
12/23/2012 10:30,24.28,33.97,0.24,25.02,57.17,35.99,17.33,204.21,208.41
12/23/2012 11:00,24.4,34,0.18,24.88,57.11,35.8,17.64,204.37,208.4
12/23/2012 11:30,23.45,34.02,0.22,24.17,56.44,31.68,17.03,202.61,207.72
12/23/2012 12:00,24.83,34.42,0.26,24.25,57.01,31.29,17.03,222.26,229.79
12/23/2012 12:30,20.1,33.11,0.24,24.52,56.22,31.33,15.34,173.79,179.45
12/23/2012 13:00,17.47,33.19,0.22,24.44,56.49,32.51,15.76,157.17,163
12/23/2012 13:30,20.36,33.12,0.2,23.9,55.86,33.19,15.5,175.01,180.56
12/23/2012 14:00,19.86,33.29,0.18,24.1,56.01,33.23,14.71,172.5,177.09
12/23/2012 14:30,21.81,33.72,0.16,23.38,55.9,33.37,14.95,178.16,185.57
12/23/2012 15:00,20.34,33.7,0.14,23.56,55.81,32.99,14.83,174.17,179.91
12/23/2012 15:30,18.8,33.25,0.12,23.3,55.85,32.78,14.41,155.9,161.23
12/23/2012 16:00,20.66,33.36,0.1,23.1,55.66,32.66,14.27,174.38,180.15
12/23/2012 16:30,20.26,33.24,0.08,22.89,55.78,32.7,14.1,172.62,177.35
12/23/2012 17:00,20.42,33.53,0.06,22.59,55.8,32.39,14.19,172.23,177.32
12/23/2012 17:30,19.98,33.62,0.04,22.36,54.61,32.27,13.7,173.12,177.92
12/23/2012 18:00,18.51,33.35,0.01,22.16,55.2,32.03,13.49,165.81,169.47
12/23/2012 18:30,20.76,33.56,-0.01,21.89,54.78,31.78,12.8,173.57,179.69
12/23/2012 19:00,20.33,33.59,-0.03,21.37,54.83,30.73,13,172.45,176.43
12/23/2012 19:30,19.87,33.34,-0.05,21.49,55.28,29.71,12.81,169.15,174.98
12/23/2012 20:00,20.3,33.52,-0.06,21.49,54.94,30.01,12.58,172.03,177.61
12/23/2012 20:30,20.38,33.67,-0.05,21.38,54.44,30.11,12.46,176,181.26
12/23/2012 21:00,17.72,33.31,-0.04,21.19,54.66,28.73,11.88,152.85,158.96
12/23/2012 21:30,16.76,33.2,-0.04,21.72,54.5,29,11.41,146.36,148.85
12/23/2012 22:00,19.94,33.5,-0.03,21.31,54.7,27.11,12.87,177.9,181.34
12/23/2012 22:30,18.79,33.64,-0.02,21.31,54.34,27.09,13.51,176.05,179.15
12/23/2012 23:00,19.33,33.4,-0.01,21.93,54.36,28.35,13.36,168.13,173.4
12/23/2012 23:30,19.98,33.44,0,21.97,54.9,27.92,14.29,171.7,174.21
12/24/2012 0:00,19.29,33.51,0,22.89,55.27,29.32,14.99,166.84,170.65
12/24/2012 0:30,17.26,33.16,0.01,23.55,55.76,31.01,16.53,160.26,163.88
12/24/2012 1:00,20.26,33.28,0.02,24.35,55.71,32.31,17.32,169.48,175.63
12/24/2012 1:30,18.49,33.23,0.03,24.88,56.91,32.89,18.61,157.24,161.89
12/24/2012 2:00,17.75,33.11,0.04,24.72,56.59,33.91,19.21,153.42,158.91
12/24/2012 2:30,18.05,32.97,0.05,23.68,57.17,35.27,17.36,157.88,161.88
12/24/2012 3:00,18.35,33.31,0.05,23.95,56.49,36.38,17.39,157.45,162.87
12/24/2012 3:30,20.3,33.07,0.06,24.87,57.15,36.15,17.69,167.59,173.03
12/24/2012 4:00,22.36,33.6,0.07,24.83,56.73,36.43,17.81,185.53,192.33
12/24/2012 4:30,21.2,33.78,0.06,24.99,57.15,36.12,18.01,178.16,183.41
12/24/2012 5:00,20.27,33.74,0.05,24.74,57.28,36.19,17.58,169.74,176.87
12/24/2012 5:30,19.36,33.41,0.04,23.99,57.03,35.45,17.07,172.27,176.85
12/24/2012 6:00,19.96,33.45,0.03,24.62,57.31,35.58,16.8,172.88,178.28
12/24/2012 6:30,19.9,33.55,0.02,24.65,57.43,35.6,17.1,171.9,176.82
12/24/2012 7:00,19.38,33.39,0.02,24.48,57.9,35.87,17.32,168.19,175.2
12/24/2012 7:30,20.18,33.64,0.01,24.59,58.43,35.99,16.82,169.48,176.11
12/24/2012 8:00,19.61,33.68,0,24.88,57.97,35.9,16.9,167.34,174.38
12/24/2012 8:30,18.48,33.37,-0.01,24.22,57.71,35.92,16.24,162.66,168.38
12/24/2012 9:00,19.49,33.63,-0.02,24.05,57.89,36.12,16.03,166.17,171.93
12/24/2012 9:30,18.5,33.55,-0.02,24.01,57.75,35.6,15.84,162.75,169.22
12/24/2012 10:00,19.81,33.45,-0.03,24.34,57.98,35.66,15.96,166.68,174.67
12/24/2012 10:30,18.53,33.39,-0.04,24.17,57.41,35.57,16.26,157.99,162.85
12/24/2012 11:00,19.59,33.44,-0.05,24.26,57.47,35.18,15.91,167.64,172.44
12/24/2012 11:30,18.24,33.22,-0.06,24.42,57.69,35.03,15.8,157.43,160.9
12/24/2012 12:00,19.36,33.14,-0.06,24.59,57.19,34.87,15.84,166.39,170.46
12/24/2012 12:30,19.2,33.03,-0.06,24.05,57.33,33.92,15.76,164.61,171.5
12/24/2012 13:00,18.44,33.24,-0.06,23.87,57.54,32.34,15.24,161.67,166.26
12/24/2012 13:30,15.72,32.8,-0.06,23.93,57.54,33.02,14.97,139.66,144.7
12/24/2012 14:00,19.41,33.52,-0.06,23.62,57.08,33.61,15.65,172.61,180.58
12/24/2012 14:30,21.32,33.44,-0.06,23.65,57.54,34.01,15.69,184.17,187.95
12/24/2012 15:00,19.67,33.21,-0.06,23.32,57.1,33.97,15.15,168.49,172.49
12/24/2012 15:30,15.84,32.85,-0.06,23.47,57.33,34.24,14.74,146.76,150.95
12/24/2012 16:00,19.76,33.4,-0.06,23.67,57.07,34.18,14.31,170.58,173.06
12/24/2012 16:30,16.69,32.99,-0.06,23.57,56.35,34.41,14.41,149.26,152.91
12/24/2012 17:00,18.92,32.99,-0.06,23.64,58.06,34.1,14.38,162.06,165.14
12/24/2012 17:30,17.63,33.23,-0.06,23.51,56.85,34.12,14.77,158.96,162.26
12/24/2012 18:00,18.16,33.32,-0.06,23.95,57.17,34.06,14.45,161.01,163.17
12/24/2012 18:30,18.38,33.18,-0.06,23.53,56.67,33.86,14.03,159.6,164.04
12/24/2012 19:00,18.61,33.47,-0.06,23.38,57.22,31.86,13.95,160.36,163.25
12/24/2012 19:30,17.96,33.11,-0.06,23.2,57.33,32.14,14.02,160.38,162.18
12/24/2012 20:00,18.2,33.3,-0.06,23.41,56.93,32.02,13.73,159.79,163.47
12/24/2012 20:30,15.69,32.8,-0.06,22.65,55.27,31.73,13.9,143.9,146.83
12/24/2012 21:00,15.39,33.14,-0.06,22.96,56.33,30.52,13.8,144.31,146.11
12/24/2012 21:30,16.76,33.24,-0.06,23.1,56.73,31.23,13.64,152.66,156.03
12/24/2012 22:00,18.81,33.33,-0.06,23.71,57.92,31.38,13.89,161.12,164.02
12/24/2012 22:30,18.03,33.14,-0.06,23.69,56.04,31.93,14.48,155.76,159.51
12/24/2012 23:00,18.59,33.23,-0.06,23.4,56.99,32.35,15.23,154.02,158.6
12/24/2012 23:30,19.03,32.74,-0.05,23.89,57.43,33.1,15.61,159.89,162.65
12/25/2012 0:00,17.6,32.97,-0.05,24.4,57.46,33.3,16.34,156.5,159.68
12/25/2012 0:30,18.78,32.98,-0.05,24.53,57.29,33.58,17.12,163.24,165.91
12/25/2012 1:00,19.46,32.9,-0.05,25.27,57.2,33.8,16.87,161.98,165.94
12/25/2012 1:30,19.48,32.95,-0.05,25.75,57.79,34.28,17.54,164.86,170.57
12/25/2012 2:00,18.5,33.05,-0.05,25.91,57.85,34.51,17.35,156.4,160.91
12/25/2012 2:30,19.17,33.02,-0.05,25.55,57.64,34.48,18.09,159.83,162.45
12/25/2012 3:00,19.27,33.2,-0.05,26.08,57.67,34.88,18.12,163.13,166.08
12/25/2012 3:30,20.85,33.42,-0.05,26.12,58.48,35.08,18.81,172.75,175.88
12/25/2012 4:00,19.64,33.39,-0.05,26.56,58.25,35.57,19.1,163.78,166.82
12/25/2012 4:30,20.76,33.65,-0.05,26.23,57.8,35.46,19.13,173.03,178.01
12/25/2012 5:00,19.73,33.52,-0.05,26.04,57.5,35.48,19.4,167.99,171.52
12/25/2012 5:30,17.14,33.13,-0.05,26.43,58.39,35.2,18.92,145.91,150.65
12/25/2012 6:00,18.94,33.12,-0.05,26.61,57.47,35.45,18.37,156.74,164.57
12/25/2012 6:30,18.66,33.1,-0.05,26.34,57.67,35.42,18.69,154.84,159.52
12/25/2012 7:00,18.13,33.38,-0.05,26.29,57.26,35.45,18.86,154.6,158.72
12/25/2012 7:30,17.35,32.97,-0.05,26.72,57.89,35.42,18.43,142.15,149.11
12/25/2012 8:00,19.9,33.36,-0.06,26.63,57.82,35.29,18.38,168.62,173.06
12/25/2012 8:30,18.52,33.59,-0.06,26.59,57.2,35.05,17.98,159.89,164.32
12/25/2012 9:00,17.45,33.11,-0.06,26.02,58.01,35.07,17.69,154.21,157.15
12/25/2012 9:30,17.81,33.32,-0.06,26.11,58.06,34.83,17.14,155.43,160.77
12/25/2012 10:00,18.13,33.11,-0.06,26.4,57.49,34.72,17.36,155.89,158.9
12/25/2012 10:30,18.14,33.56,-0.06,26.3,58.1,34.54,17.19,155.25,160.11
12/25/2012 11:00,17.66,33.13,-0.06,26.09,57.7,34.54,16.78,153.92,158.53
12/25/2012 11:30,17.79,33.21,-0.06,26.11,57.04,34.41,16.62,154.58,160.07
12/25/2012 12:00,17.3,33.16,-0.06,25.54,57.23,34.01,16.19,151.31,155.47
12/25/2012 12:30,17.48,33.22,-0.06,25.4,57.14,33.87,15.77,154.39,157.75
12/25/2012 13:00,17.65,33.35,-0.06,25.38,57.05,33.51,15.57,153.32,159.11
12/25/2012 13:30,17.82,33.45,-0.06,25.2,57.17,33.37,15.52,154.42,156.39
12/25/2012 14:00,16.88,33.24,-0.06,25.01,57.44,33.36,15.13,153.19,156.04
12/25/2012 14:30,17.29,33.12,-0.05,25.11,57.23,33.29,15.28,148.51,151
12/25/2012 15:00,17.26,32.83,-0.05,24.85,56.92,32.99,14.8,145.42,149.64
12/25/2012 15:30,16.65,33.15,-0.05,24.77,56.7,32.77,14.85,145.18,150.43
12/25/2012 16:00,16.87,33.11,-0.05,24.72,56.94,32.79,14.72,146.99,151.87
12/25/2012 16:30,19.57,33.27,-0.05,24.38,56.84,32.29,14.17,163.33,170.7
12/25/2012 17:00,19.35,33.28,-0.04,23.85,57,32.2,14.92,162.23,168.07
12/25/2012 17:30,18.83,33.32,-0.04,23.95,56.42,32.06,14.78,164,167.84
12/25/2012 18:00,19.64,33.17,-0.04,23.88,56,32.14,14.7,162.86,169.77
12/25/2012 18:30,18.15,32.98,-0.04,23.57,56.75,31.91,14.43,154.39,159.47
12/25/2012 19:00,19.08,33.24,-0.04,23.68,56.87,31.73,14.07,168.48,173.68
12/25/2012 19:30,18.31,33.24,-0.03,23.49,55.92,31.45,14.06,150.44,155.21
12/25/2012 20:00,18.09,33.21,-0.03,23.65,56.62,31.2,13.92,156.86,161.82
12/25/2012 20:30,19.63,33.65,-0.04,23.16,56.56,30.86,13.49,169.71,173.81
12/25/2012 21:00,18.42,33.3,-0.04,23.26,56.54,30.85,13.77,158.83,164.63
12/25/2012 21:30,18.79,33.38,-0.04,23.4,56.81,30.66,13.94,155.93,162.64
12/25/2012 22:00,18.82,33.41,-0.04,22.96,56.64,30.91,14.51,162.3,167.99
12/25/2012 22:30,19,33.27,-0.04,23.34,56.99,31.28,14.96,159.02,164.58
12/25/2012 23:00,19.15,33.37,-0.04,23.61,56.6,31.84,15.44,158.83,164.7
12/25/2012 23:30,19.3,33.47,-0.05,24.03,57.26,32.26,15.79,161.23,165.5
12/26/2012 0:00,19.44,33.44,-0.05,23.9,57.18,32.64,16.55,159.43,164.53
12/26/2012 0:30,19.59,33.55,-0.05,24.72,56.87,33.17,17.18,159.19,164.88
12/26/2012 1:00,19.78,33.52,-0.05,24.75,57.42,33.37,17.67,163.37,169.54
12/26/2012 1:30,19.98,33.3,-0.05,25.4,57.94,34.18,18.63,161.4,167
12/26/2012 2:00,18.44,33.17,-0.06,26.01,57.84,34.19,19.12,155.43,162.14
12/26/2012 2:30,19.17,33.33,-0.06,26.26,57.89,34.72,19.58,159.5,168.38
12/26/2012 3:00,18.96,33.08,-0.06,26.49,58.07,34.79,19.99,156.49,165.52
12/26/2012 3:30,19.27,32.92,-0.06,27.07,58.11,35.39,20.41,154.81,167.57
12/26/2012 4:00,18.31,32.94,-0.06,27.44,58.23,35.58,20.64,155.51,166.02
12/26/2012 4:30,18.58,32.74,-0.06,28.13,58.69,35.64,20.83,154.19,165.57
12/26/2012 5:00,18.84,32.77,-0.06,28.01,58.24,36.05,20.75,154.76,166.07
12/26/2012 5:30,18.46,33.01,-0.06,27.39,58.58,36.04,20.66,154.34,164.51
12/26/2012 6:00,18.46,32.99,-0.06,27.9,58.39,35.99,20.75,150.87,163.13
12/26/2012 6:30,18.28,32.89,-0.06,27.55,58.35,36.13,20.31,151.8,162.32
12/26/2012 7:00,19.87,33.1,-0.06,27.81,59.07,35.97,20.18,160.7,171.91
12/26/2012 7:30,18.94,33.18,-0.06,27.46,58.47,36.32,20.19,155.41,166.04
12/26/2012 8:00,18.91,33.21,-0.06,27.76,58.27,36.1,20.28,155.21,166.89
12/26/2012 8:30,18.89,33.11,-0.06,27.67,58.44,36.05,19.6,159.79,170.77
12/26/2012 9:00,18.75,33.23,-0.06,27.34,58.91,35.96,19.46,156.54,167.21
12/26/2012 9:30,18.69,33.06,-0.06,27.19,58.28,35.93,19.05,155.78,166.06
12/26/2012 10:00,18.21,33.42,-0.06,27,58.06,35.79,18.72,154.63,164.89
12/26/2012 10:30,19.45,33.21,-0.06,26.92,57.99,35.73,18.48,159.56,169.13
12/26/2012 11:00,19.12,33.6,-0.06,26.69,58.03,35.69,18.4,159.23,169.43
12/26/2012 11:30,19.11,33.77,-0.06,26.51,58.03,35.79,17.98,159.98,168.5
12/26/2012 12:00,19.11,33.66,-0.06,25.96,57.38,35.31,17.68,158.45,169.33
12/26/2012 12:30,19.08,33.53,-0.06,26.23,57.67,35.52,18.13,159.45,168.66
12/26/2012 13:00,19.05,33.56,-0.06,26.23,57.05,35.08,17.82,155.65,166.33
12/26/2012 13:30,19.24,33.49,-0.06,26.01,58.1,35.49,17.73,158.79,168.99
12/26/2012 14:00,18.31,33.48,-0.06,25.96,57.71,35.17,17.54,158.12,167.5
12/26/2012 14:30,19.14,33.55,-0.06,25.39,57.25,35.19,17.06,158.91,169.96
12/26/2012 15:00,18.9,33.65,-0.06,25.58,58.55,34.8,16.78,158.82,168.37
12/26/2012 15:30,18.28,33.74,-0.06,25.56,57.84,34.81,16.92,151.5,162.75
12/26/2012 16:00,18.53,33.41,-0.06,25.2,57.48,34.53,16.72,157.47,166.77
12/26/2012 16:30,18.68,33.56,-0.06,25.08,57.14,34.32,16.31,153.4,163.32
12/26/2012 17:00,18.42,33.66,-0.06,25.07,57.76,34.45,16.19,155.84,166.04
12/26/2012 17:30,18.61,33.49,-0.06,24.9,56.58,33.97,16.13,152.46,162.71
12/26/2012 18:00,17.93,33.52,-0.06,24.77,56.84,33.73,15.7,151.64,162.35
12/26/2012 18:30,18.63,33.51,-0.06,24.56,56.96,33.51,15.61,151.84,164.2
12/26/2012 19:00,19.09,33.42,-0.06,24.55,57.49,33.62,15.95,160.3,169.21
12/26/2012 19:30,19.18,33.42,-0.06,24.39,56.94,33.35,15.91,158.74,168.61
12/26/2012 20:00,19.49,33.28,-0.06,24.44,56.42,33.12,15.67,160.15,170.87
12/26/2012 20:30,20.28,33.14,-0.06,24.21,56.49,32.85,15.79,163.02,174.62
12/26/2012 21:00,19.13,33.53,-0.06,23.95,56.77,32.89,15.8,163.24,173.22
12/26/2012 21:30,20.71,33.51,-0.06,23.81,56.98,33.2,15.9,171.3,182.83
12/26/2012 22:00,20.96,33.32,-0.06,23.88,56.8,33.19,16.43,172.88,185.49
12/26/2012 22:30,20.59,33.29,-0.06,24.1,57.61,33.26,16.67,171.41,181.28
12/26/2012 23:00,21.81,33.26,-0.06,24.16,57.33,33.2,17.32,174.67,186.97
12/26/2012 23:30,20.52,33.23,-0.06,24.45,57.18,33.61,17.96,170.23,180.85
12/27/2012 0:00,21.55,33.2,-0.05,24.77,57.08,34.19,18.47,175.08,186.82
12/27/2012 0:30,21.16,33.18,-0.05,25.34,57.96,34.78,19.27,171.95,184.42
12/27/2012 1:00,20.87,33.2,-0.05,25.78,57.44,35.15,19.73,172.32,183.13
12/27/2012 1:30,22.2,33.14,-0.05,26.28,57.82,35.84,20.35,177.01,190.15
12/27/2012 2:00,21.21,33.06,-0.05,26.8,57.86,36.33,21.38,174.34,187.47
12/27/2012 2:30,20.89,33.01,-0.05,27.7,58.1,36.48,21.77,169.64,182.01
12/27/2012 3:00,22.06,32.99,-0.05,28.02,58.79,37.02,22.31,175.33,188.16
12/27/2012 3:30,21.24,32.79,-0.05,28.48,58.45,37.54,22.74,170.85,183.02
12/27/2012 4:00,20.08,32.7,-0.05,28.88,59.22,37.73,23,164.65,175.94
12/27/2012 4:30,20.94,32.66,-0.04,29.04,59.04,37.93,23.2,167.59,180.92
12/27/2012 5:00,21.38,32.93,-0.04,29.1,59.32,38.22,23.27,170.42,183.96
12/27/2012 5:30,20.14,33.01,-0.04,29.18,59.07,38.23,23.01,169.08,181.56
12/27/2012 6:00,21.73,33.31,-0.04,29.03,59.58,38.55,23.18,173.15,184.32
12/27/2012 6:30,21.23,33.26,-0.04,28.96,59.67,38.66,22.69,172.76,183.6
12/27/2012 7:00,21.26,33.38,-0.03,29.02,59.36,38.6,22.2,169.61,180.7
12/27/2012 7:30,20.65,33.44,-0.03,28.97,58.64,38.71,22.25,168.03,180.43
12/27/2012 8:00,20.89,33.6,-0.03,28.94,58.82,38.6,22.22,171.58,183.73
12/27/2012 8:30,21.13,33.37,-0.03,28.51,59.09,38.62,21.71,168.57,180.56
12/27/2012 9:00,21.43,33.6,-0.03,28.55,58.83,38.45,21.78,174.95,185.46
12/27/2012 9:30,21.79,33.79,-0.02,28.39,58.65,38.31,21.54,175.04,188.93
12/27/2012 10:00,21.43,33.71,-0.02,28.46,59.6,38.42,21.47,175.29,188.42
12/27/2012 10:30,20.37,33.64,-0.02,28.53,58.65,38.5,21.25,168.44,181.42
12/27/2012 11:00,20.74,33.66,-0.02,28.2,58.38,38.43,21.19,168.58,183.98
12/27/2012 11:30,21.16,33.49,-0.02,27.96,58.4,38.26,21,169.39,182.57
12/27/2012 12:00,21.07,33.69,-0.01,27.93,58.7,38.1,21.02,171.86,182.6
12/27/2012 12:30,20.44,33.48,-0.02,28.01,59.14,37.92,20.75,168.11,180.8
12/27/2012 13:00,20.74,33.83,-0.02,27.95,58.72,37.84,20.8,170.06,182.3
12/27/2012 13:30,21.1,33.7,-0.02,27.83,58.79,37.73,20.08,173.56,185.66
12/27/2012 14:00,20.44,33.41,-0.02,27.62,58.46,37.65,20.18,170.88,181.51
12/27/2012 14:30,19.97,33.56,-0.02,27.69,59.18,37.39,20.03,166.09,178.52
12/27/2012 15:00,20.38,33.64,-0.02,27.6,58.57,37.09,19.74,172,182.41
12/27/2012 15:30,21.41,33.57,-0.02,27.55,58.12,37.08,19.7,172.27,183.45
12/27/2012 16:00,20.68,33.84,-0.02,27.26,58.04,36.98,19.74,173.15,185.64
12/27/2012 16:30,21.13,33.34,-0.03,27.03,58.36,36.75,19.82,178.06,188.23
12/27/2012 17:00,21.09,33.68,-0.03,26.91,58.45,36.58,19.42,174.57,185.42
12/27/2012 17:30,21.04,33.59,-0.03,26.82,58.11,36.56,19.22,171.72,184.66
12/27/2012 18:00,21.34,33.34,-0.03,26.65,58.13,36.69,19.13,177.1,187.56
12/27/2012 18:30,21.12,33.61,-0.03,26.49,58.59,36.62,19.24,172.47,185.3
12/27/2012 19:00,20.55,33.6,-0.03,26.49,58.59,36.42,19.09,173.52,185.22
12/27/2012 19:30,20.9,33.63,-0.03,26.21,58.14,36.1,18.86,168.99,181.03
12/27/2012 20:00,20.67,33.62,-0.03,26.29,58.57,35.68,18.58,167.88,181.51
12/27/2012 20:30,20.57,33.52,-0.03,26.19,58.17,35.68,18.83,168.49,180.65
12/27/2012 21:00,20.66,33.25,-0.03,26.42,57.84,35.6,19.02,169.91,182.4
12/27/2012 21:30,19.76,32.99,-0.03,26.35,58.3,35.6,18.49,166.72,179.14
12/27/2012 22:00,20.09,33.33,-0.03,26.5,58.12,35.62,18.8,165.51,177.06
12/27/2012 22:30,19.92,33.43,-0.03,26.36,57.78,35.37,18.99,163.76,177.22
12/27/2012 23:00,20.2,33.07,-0.03,26.59,57.68,34.83,19.53,168.19,179.92
12/27/2012 23:30,19.91,33.12,-0.03,26.81,57.36,35.47,20.2,166.49,177.81
12/28/2012 0:00,20.31,33.11,-0.03,27.42,57.82,35.86,20.05,169.64,180.81
12/28/2012 0:30,20.14,33.14,-0.03,27.25,58.2,36.03,20.41,167.05,179.27
12/28/2012 1:00,20.34,33.14,-0.03,27.29,58.03,36.21,20.17,168.62,179.64
12/28/2012 1:30,20.77,32.9,-0.03,27.46,58.47,36.39,20.5,168.13,179.88
12/28/2012 2:00,20.22,33.05,-0.03,27.65,58.39,36.22,20.41,166.5,178.33
12/28/2012 2:30,21.14,32.9,-0.02,27.32,58.21,36.23,20.59,170.58,182.9
12/28/2012 3:00,20.41,32.88,-0.02,27.9,58.55,36.64,21.14,169.92,181.36
12/28/2012 3:30,21.42,32.68,-0.02,28.13,58.7,36.31,22.15,168.76,181.42
12/28/2012 4:00,21.49,32.69,-0.02,28.86,59,36.91,22.85,169.77,182.19
12/28/2012 4:30,20.87,32.71,-0.02,29.05,58.75,37.59,23.04,169.24,181.65
12/28/2012 5:00,21.06,32.83,-0.03,29.3,59.39,38.08,23.33,170.11,181.53
12/28/2012 5:30,21.02,33.23,-0.03,29.83,59.16,38.58,23.4,168.27,180.82
12/28/2012 6:00,21.3,33.39,-0.03,29.53,58.96,39.37,23.55,172.91,184.15
12/28/2012 6:30,21.08,33.4,-0.03,30.05,58.54,39.48,23.69,169.6,182.67
12/28/2012 7:00,20.99,33.34,-0.03,30.02,59.19,39.78,24.02,169.86,181.87
12/28/2012 7:30,21.42,33.47,-0.03,30.23,59.56,39.91,23.81,171.11,182.94
12/28/2012 8:00,21.32,33.64,-0.03,30.05,58.88,40.24,23.89,169.43,181.15
12/28/2012 8:30,20.98,33.59,-0.03,30.03,58.7,40.24,23.88,167.75,181.23
12/28/2012 9:00,21.1,33.61,-0.03,30.08,59.07,40.14,23.67,170.16,182.71
12/28/2012 9:30,21.21,33.67,-0.04,30.17,59.5,40.46,23.89,169.99,181.02
12/28/2012 10:00,20.27,33.26,-0.04,30.3,59.44,40.48,23.69,166.6,178.22
12/28/2012 10:30,21.27,33.35,-0.04,29.95,58.81,40.43,23.33,172.19,184.77
12/28/2012 11:00,21.12,33.07,-0.04,29.89,59.4,40.34,23.05,171.32,184.04
12/28/2012 11:30,20.66,33.28,-0.04,29.91,58.69,40.33,22.79,170.7,183.14
12/28/2012 12:00,20.58,33.34,-0.04,29.67,59.32,40.27,22.72,170.58,181.89
12/28/2012 12:30,20.95,33.05,-0.04,29.79,58.79,40.11,22.36,169.98,181.66
12/28/2012 13:00,20.67,33.24,-0.03,29.38,58.52,40.09,21.73,169.47,181.99
12/28/2012 13:30,20.97,33.15,-0.03,29.46,58.51,39.74,21.69,171.03,184.11
12/28/2012 14:00,20.02,33.33,-0.03,29.06,58.9,39.23,21.24,167.45,180.72
12/28/2012 14:30,20.4,32.98,-0.02,28.84,58.31,39.03,21.18,168.08,180.47
12/28/2012 15:00,20.79,33.24,-0.02,28.27,58.41,38.88,20.8,168.44,180.9
12/28/2012 15:30,21.34,33.15,-0.02,28.01,58.52,38.97,20.45,173.04,183.86
12/28/2012 16:00,21.24,33.09,-0.01,27.99,58.29,38.83,20.28,171.43,182.96
12/28/2012 16:30,21.25,33.11,-0.01,27.92,58.02,38.88,20.35,170.21,183.23
12/28/2012 17:00,21.08,33.29,-0.01,27.87,58.1,38.55,20.34,170.45,185.16
12/28/2012 17:30,21.64,33.21,0,28.01,57.9,38.4,20.25,172.92,184.06
12/28/2012 18:00,21.01,33.33,0,27.95,57.5,38.17,20.23,171.28,183.91
12/28/2012 18:30,20.78,33.59,0,27.58,57.91,38.24,20.23,170.19,181.31
12/28/2012 19:00,20.53,33.42,0.01,27.46,57.92,38.24,20.12,168.59,181.07
12/28/2012 19:30,20.78,33.41,0.01,27.7,57.47,38.05,19.96,169.45,181.53
12/28/2012 20:00,20.97,33.09,0.01,27.45,57.68,37.89,19.99,169.89,181.88
12/28/2012 20:30,20.53,33.28,0.01,27.24,57.6,37.76,19.94,167.46,181.27
12/28/2012 21:00,21.3,33.29,0,26.74,58.27,37.84,19.42,172.65,185.34
12/28/2012 21:30,20.4,33.26,0,26.36,57.62,37.85,19.07,172.49,184.11
12/28/2012 22:00,19.9,33.36,0,26.42,58.42,37.69,19.27,167.03,180.05
12/28/2012 22:30,20.44,33.4,-0.01,26.48,57.05,37.33,19.05,167.61,181.13
12/28/2012 23:00,20.64,33.39,-0.01,26.83,57.56,37.08,19.16,169.15,182.25
12/28/2012 23:30,20.7,33.28,-0.02,26.78,57.81,36.83,19.27,167.4,180.1
12/29/2012 0:00,21,33.53,-0.02,26.8,57.85,36.95,19.34,168.72,180.43
12/29/2012 0:30,20.7,33.13,-0.03,26.86,57.62,37.19,19.9,169.41,180.85
12/29/2012 1:00,21.08,33.47,-0.03,27.39,57.97,37.36,20.22,167.77,179.52
12/29/2012 1:30,21.01,33.23,-0.03,27.24,58.17,37.51,20.35,165.44,178.87
12/29/2012 2:00,21.03,33.55,-0.04,27.57,57.92,37.71,20.54,168.48,180.18
12/29/2012 2:30,21.04,33.2,-0.04,27.33,58.18,37.97,20.57,167.12,180.32
12/29/2012 3:00,20.57,33.12,-0.05,27.71,57.64,38.23,21.02,167.64,179.06
12/29/2012 3:30,20.52,33.32,-0.05,27.47,57.36,38.44,21.1,168.99,180.77
12/29/2012 4:00,19.96,33.27,-0.06,27.25,58.36,38.59,21.01,166.04,179.21
12/29/2012 4:30,19.97,33.21,-0.06,27.46,57.78,39.19,21.03,165.23,178.94
12/29/2012 5:00,19.77,33.21,-0.06,27.86,57.98,39.3,21.06,165.09,175.57
12/29/2012 5:30,19.17,32.79,-0.06,27.8,58.2,39.34,21.02,162.19,173.88
12/29/2012 6:00,19.69,33.05,-0.06,27.77,57.84,39.46,21.07,162.58,175.26
12/29/2012 6:30,19.4,32.98,-0.06,27.57,58.54,39.55,21.06,164.3,174.32
12/29/2012 7:00,21.06,32.98,-0.06,27.9,58.35,39.5,20.96,169.18,179.55
12/29/2012 7:30,20.81,33.3,-0.06,28.18,58.75,39.21,21.03,169.89,181.81
12/29/2012 8:00,21.14,33.14,-0.06,28.11,58.07,39.24,21.15,169.53,182.73
12/29/2012 8:30,20.05,33.25,-0.06,27.98,58.03,39.47,21.02,166.45,179.92
12/29/2012 9:00,20.89,33.25,-0.06,27.98,57.64,39.57,20.9,167.28,179.34
12/29/2012 9:30,20.39,33.18,-0.06,27.95,58.61,39.61,21.38,165.08,177.53
12/29/2012 10:00,20.81,33.21,-0.06,27.88,58.76,39.49,21.2,169.36,182.49
12/29/2012 10:30,21,33.6,-0.06,28.2,57.84,39.86,21.09,167.82,181.82
12/29/2012 11:00,21.09,33.58,-0.06,28.03,58.48,39.71,21.18,169.99,182.48
12/29/2012 11:30,21.1,33.31,-0.06,28.08,58.33,39.65,20.86,168.47,180.75
12/29/2012 12:00,20.33,33.34,-0.06,27.97,58.72,39.56,20.35,165.69,177.4
12/29/2012 12:30,19.93,33.35,-0.06,27.78,58.4,39.23,20.69,164.55,176.43
12/29/2012 13:00,21.09,33.41,-0.06,27.91,58.27,39.07,20.57,169.44,181.56
12/29/2012 13:30,20.78,33.54,-0.06,27.74,58.52,39.26,20.39,166.49,179.68
12/29/2012 14:00,20.43,33.14,-0.05,27.91,58.13,39.03,20.7,169.01,179.27
12/29/2012 14:30,20.62,33.21,-0.05,27.9,58.13,39.24,20.74,167.77,179.45
12/29/2012 15:00,20.93,33.18,-0.05,27.98,58.67,39.36,20.78,170.58,183.03
12/29/2012 15:30,20.71,33.2,-0.04,27.51,58.18,39.39,20.53,166.65,179.76
12/29/2012 16:00,21.46,33.22,-0.04,27.55,58.62,39,20.6,169.73,184.07
12/29/2012 16:30,20.25,33.21,-0.04,27.56,58.39,39.09,20.39,170.52,182.51
12/29/2012 17:00,22.07,33.31,-0.04,27.74,58.31,38.93,20.4,175.95,189.26
12/29/2012 17:30,21.56,33.43,-0.03,27.64,58.45,39.02,20.58,174.46,187
12/29/2012 18:00,21.98,33.42,-0.03,27.33,57.68,39.06,20.32,174.74,187.38
12/29/2012 18:30,21.03,33.68,-0.03,27.45,58.3,39.06,20.33,170.25,183.16
12/29/2012 19:00,20.59,33.4,-0.03,27.47,58.04,39.09,20.31,169.83,182.05
12/29/2012 19:30,21.49,33.35,-0.02,27.28,57.92,38.99,20.44,174.26,187
12/29/2012 20:00,20.99,33.45,-0.02,27.49,58.19,38.85,20.02,172.82,183.23
12/29/2012 20:30,21.44,33.27,-0.02,27.19,58.12,38.95,20.18,174.79,186.19
12/29/2012 21:00,21.52,33.35,-0.02,27.42,57.84,39.06,20.28,173.47,187
12/29/2012 21:30,21.59,33.32,-0.01,27.4,57.93,39.26,20.79,172.06,184.74
12/29/2012 22:00,21.67,33.4,-0.01,27.67,58.28,39.3,20.94,172.91,185.55
12/29/2012 22:30,21.54,33.34,-0.01,28.09,58.26,39.27,21.04,169.06,181.33
12/29/2012 23:00,21.14,33.21,-0.01,28.19,58.2,39.45,21.37,172.91,184.07
12/29/2012 23:30,20.28,33.3,0,28.59,58.24,39.84,21.9,168.66,181.74
12/30/2012 0:00,21.03,33.24,0,28.96,58.75,40.03,22.38,168.68,182.67
12/30/2012 0:30,21.64,33.67,0,29.36,58.06,40.22,22.7,174.28,187.24
12/30/2012 1:00,21.84,33.66,0,28.84,58.64,40.48,22.96,175.03,187.94
12/30/2012 1:30,21.92,33.44,0,29.59,59.28,40.52,23.35,174.44,187.54
12/30/2012 2:00,21.71,33.29,0.01,29.58,59.02,40.93,23.64,175.47,188.79
12/30/2012 2:30,21.35,33.4,0.01,30.1,58.84,40.93,24,172.13,186.24
12/30/2012 3:00,21.38,33.48,0.01,30,59.49,41.35,24.04,171.62,184.32
12/30/2012 3:30,20.9,33.39,0.01,30.09,58.9,41.32,23.9,171.51,183.41
12/30/2012 4:00,21,33.23,0.01,30.34,58.54,41.34,24.08,170.06,181.64
12/30/2012 4:30,21.1,33.23,0.01,30.42,58.79,41.15,24.08,171.74,184.7
12/30/2012 5:00,21.2,33.33,0.01,30.5,59.54,41.38,23.83,171.83,183.4
12/30/2012 5:30,21.38,33.11,0,30.09,58.87,41.55,23.73,173.71,184.97
12/30/2012 6:00,20.82,33.08,0,30.61,59.51,41.39,23.43,169.75,184.6
12/30/2012 6:30,20.22,33.25,0,30.17,58.62,41.11,23.39,170.61,181.8
12/30/2012 7:00,20.26,33.15,-0.01,30.33,59.12,41.21,23.17,166.67,179.07
12/30/2012 7:30,21.09,33.19,-0.01,30.03,58.93,40.35,22.71,169.63,182.16
12/30/2012 8:00,21.15,33.26,-0.01,29.57,59.53,40.37,22.45,171.19,183.89
12/30/2012 8:30,21.51,33.44,-0.02,29.79,58.34,40.29,22.38,174.19,185.86
12/30/2012 9:00,21.65,33.46,-0.02,29.43,58.93,40.03,21.99,173.68,186.42
12/30/2012 9:30,20.54,33.36,-0.02,29.55,58.86,39.7,21.37,170.6,182.77
12/30/2012 10:00,20.12,33.11,-0.03,29.24,59.22,39.37,21.27,165.42,176.87
12/30/2012 10:30,19.63,33.26,-0.03,29.39,58.55,39.23,21.77,164.66,173.62
12/30/2012 11:00,19.82,33.19,-0.03,29.1,58.91,39.11,21.63,160.94,172.37
12/30/2012 11:30,20.65,33.3,-0.04,29.08,58.42,39.2,21.28,166.14,178.56
12/30/2012 12:00,19.67,33.31,-0.04,28.86,58.83,39.04,21.2,161.02,170.61
12/30/2012 12:30,20.29,33.17,-0.04,28.84,58.41,38.95,20.45,167.54,178.42
12/30/2012 13:00,20.71,32.86,-0.04,28.67,58.71,38.92,20.11,164.99,176.42
12/30/2012 13:30,19.56,33,-0.04,28.53,58.38,38.8,20.24,165.48,176.23
12/30/2012 14:00,20.07,33.05,-0.04,28.23,58.83,38.62,20.12,165.78,176.54
12/30/2012 14:30,18.34,32.94,-0.04,28.41,58.69,38.69,20,154.08,164.06
12/30/2012 15:00,18.31,32.89,-0.04,28.46,58.05,38.71,19.94,150.21,160.32
12/30/2012 15:30,18.38,33.08,-0.03,28.63,58.46,38.72,19.85,151.6,162.88
12/30/2012 16:00,18.44,33.16,-0.03,28.33,58.38,38.71,19.81,153.71,163.23
12/30/2012 16:30,18.51,32.93,-0.03,28.47,58.43,38.65,19.48,152.39,163
12/30/2012 17:00,18.58,33.1,-0.03,28.25,58.55,38.11,18.96,152,162.42
12/30/2012 17:30,18.64,32.77,-0.03,28,57.71,38.01,18.7,153.03,162.95
12/30/2012 18:00,18.69,33.17,-0.03,28.09,58.46,37.5,18.43,156.15,166.38
12/30/2012 18:30,18.73,32.77,-0.03,27.7,58.41,37.19,18.09,154.41,164.36
12/30/2012 19:00,18.77,32.89,-0.03,27.27,57.93,37.1,18.14,153.25,164.38
12/30/2012 19:30,18.8,33.21,-0.03,27.35,58.15,36.74,18.15,155.66,164.58
12/30/2012 20:00,18.84,32.83,-0.03,27.39,57.89,36.24,18.02,154.36,165.02
12/30/2012 20:30,18.31,32.79,-0.03,27.25,57.95,36.11,18.15,150.34,162.63
12/30/2012 21:00,17.88,32.72,-0.03,27.05,58.62,36,18.12,150.87,161.56
12/30/2012 21:30,18.51,32.91,-0.03,27.38,58.55,35.84,18.18,152.03,163.95
12/30/2012 22:00,18.99,32.96,-0.03,27.13,57.78,35.65,18.34,150.73,164.57
12/30/2012 22:30,19.79,33.02,-0.03,26.98,58.01,35.72,19,158.71,171.8
12/30/2012 23:00,20.04,32.93,-0.03,27.17,57.29,35.89,19.24,157.34,171.75
12/30/2012 23:30,20.28,32.78,-0.03,27.54,58.36,36.37,19.7,157.9,170.69
12/31/2012 0:00,23.61,33.27,-0.03,27.87,58.29,36.5,20.86,186.74,201.78
12/31/2012 0:30,20.94,32.93,-0.03,27.88,58.47,36.88,21.09,171.64,183.11
12/31/2012 1:00,21.05,33.06,-0.03,28.39,58.93,36.78,21.58,169.1,181.51
12/31/2012 1:30,20.63,32.98,-0.03,28.87,58.67,37.39,22.33,169.16,180.17
12/31/2012 2:00,20.43,32.57,-0.03,29.27,58.72,38.01,22.7,163.25,174.15
12/31/2012 2:30,20.53,33.15,-0.03,29.56,59.7,38.34,23.26,163.55,174.32
12/31/2012 3:00,19.61,32.68,-0.04,29.82,59.55,38.89,23.69,159.09,168.01
12/31/2012 3:30,20.19,32.53,-0.04,30.28,59.73,39.26,23.76,162.31,172.27
12/31/2012 4:00,20.8,32.52,-0.04,30.07,59.07,39.54,24.03,165.44,175.34
12/31/2012 4:30,21.31,32.79,-0.03,30.01,59.53,40.21,23.87,169.52,178.75
12/31/2012 5:00,21.03,32.74,-0.03,29.85,59.73,40.55,23.63,167.39,177.79
12/31/2012 5:30,21.49,32.79,-0.03,29.87,59.32,40.62,23.15,169.52,180.58
12/31/2012 6:00,21.05,32.7,-0.02,30.2,60.47,40.7,23.45,168.54,179.6
12/31/2012 6:30,20.25,32.67,-0.02,30,59.16,40.8,23.58,166.87,175.2
12/31/2012 7:00,21.55,32.99,-0.02,30.15,59.66,40.96,23.88,171.05,180.32
12/31/2012 7:30,21.2,32.88,-0.01,30.34,59.37,40.86,23.71,171.88,180.9
12/31/2012 8:00,22.36,32.9,-0.01,30.12,60.73,40.97,23.51,174.29,184.05
12/31/2012 8:30,21.87,32.94,-0.01,30.07,59.37,41.17,23.7,175.2,186.65
12/31/2012 9:00,22.27,33.44,0,30.03,59.76,41.28,23.65,188.98,196.68
12/31/2012 9:30,22.79,33.18,0,29.55,59.89,41.27,23.36,185.91,194.8
12/31/2012 10:00,22.08,32.96,0,29.41,59.76,41.18,23.22,182.43,192.42
12/31/2012 10:30,20.92,32.83,0.01,29.4,60.16,41.35,23.1,179.44,185.62
12/31/2012 11:00,19.22,32.49,0.01,29.34,59.67,41.31,22.54,157.91,164.01
12/31/2012 11:30,19.73,32.4,0.01,29.28,59.61,41.08,22.28,162.63,168.06
12/31/2012 12:00,18.35,32.47,0.1,29.57,59.56,41.02,22.42,159.75,164.83
12/31/2012 12:30,0.51,0.17,-0.07,28.98,55.69,40.79,18.55,41.77,49.29
12/31/2012 13:00,0.44,0.17,-0.06,27.87,44.72,40.26,5.49,-31.32,-0.6
12/31/2012 13:30,0.38,0.16,-0.05,27.33,37.1,39.6,2.67,-31.71,-0.18
12/31/2012 14:00,0.32,0.16,-0.04,26.65,31.18,38.91,1.19,-32.87,-13.4
12/31/2012 14:30,0.25,0.15,-0.04,26.28,27.04,38.09,0.35,-33.46,-3.98
12/31/2012 15:00,0.19,0.15,-0.03,25.4,23.03,37.62,0.12,-40.75,4.4
12/31/2012 15:30,0.13,0.14,-0.02,21.55,19.73,36.87,0.62,-42.31,6.78
12/31/2012 16:00,0.06,0.14,-0.02,18.69,18.16,36.17,1.07,-41.31,8.16
12/31/2012 16:30,24.07,33.67,-0.01,24.59,32.12,37.79,8.74,50.23,102
12/31/2012 17:00,30.25,35.11,0,25.06,45.19,37.82,19.01,75.5,123.77
12/31/2012 17:30,30.27,34.95,0,23.69,51.83,37.79,19.24,78.02,188.83
12/31/2012 18:00,30.29,35.03,0.01,22.32,55.48,37.62,18.39,83.02,218.86
12/31/2012 18:30,30.31,34.9,0.02,20.83,55.97,37.47,17.11,81.86,234.92
12/31/2012 19:00,15.14,32.68,0.02,20.46,56.84,36.73,14.98,-4.94,232.99
12/31/2012 19:30,15.29,32.29,0.03,20.1,56.75,35.37,13.31,-6.18,242.95
12/31/2012 20:00,24.32,34.31,0.04,19.24,56.44,34.7,13.85,49,234.22
12/31/2012 20:30,38.55,37.28,0.04,16.36,57.19,34.63,13.84,116.41,239.62
12/31/2012 21:00,40.4,38.35,0.04,14.13,56.72,34.61,12.84,127.27,251.39
12/31/2012 21:30,19.28,33.67,0.03,14.57,56.59,33.83,11.66,8.53,247.8
12/31/2012 22:00,19.15,33.77,0.03,14.11,56.06,33.34,10.91,12.78,240.36
12/31/2012 22:30,0.63,0.21,0.02,13.24,56.04,33.19,9.31,-44.76,139.91
12/31/2012 23:00,0.64,0.2,0.02,6.3,42.96,32.59,6.06,-52.31,102.31
12/31/2012 23:30,0.64,0.2,0.01,4.45,33.62,31.99,4.22,-55.14,100.29
