TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
8/16/2012 16:30,41.82,38.08,0.69,36.65,60.65,50.04,27.83,321.35,333.1
8/16/2012 17:00,42.01,38.28,0.82,36.04,60.79,50.0,28.0,322.07,339.77
8/16/2012 17:30,41.2,38.76,1.01,35.96,60.99,49.8,27.97,318.67,347.37
8/16/2012 18:00,43.51,39.12,0.99,35.81,60.05,49.74,28.03,341.42,349.68
8/16/2012 18:30,43.81,39.66,0.88,35.97,59.92,49.35,28.18,346.97,359.57
8/16/2012 19:00,45.2,40.1,1.12,35.62,60.16,49.34,27.67,353.39,363.81
8/16/2012 19:30,45.51,40.44,0.91,35.41,60.41,49.31,27.64,354.49,363.23
8/16/2012 20:00,47.29,41.16,1.26,35.68,59.74,49.4,27.62,367.21,380.76
8/16/2012 20:30,45.16,39.81,1.19,35.65,59.67,49.57,28.42,348.34,363.99
8/16/2012 21:00,40.49,37.55,0.82,35.78,60.65,49.39,27.39,332.11,339.69
8/16/2012 21:30,49.6,42.62,1.28,35.6,60.37,49.39,28.18,382.93,396.58
8/16/2012 22:00,49.83,43.34,1.5,35.66,60.37,49.9,28.28,402.32,416.63
8/16/2012 22:30,41.51,37.8,0.76,36.28,60.62,49.56,28.35,325.56,350.48
8/16/2012 23:00,45.41,39.92,0.86,35.93,60.68,49.47,28.5,341.23,364.49
8/16/2012 23:30,43.34,38.44,0.76,36.79,60.39,49.79,29.7,338.82,365.06
8/17/2012 0:00,39.29,36.63,0.78,36.49,59.93,49.9,29.77,296.94,315.85
8/17/2012 0:30,48.42,41.43,0.81,37.29,60.62,50.59,30.93,372.8,397.77
8/17/2012 1:00,48.27,41.6,1.01,38.39,60.66,51.24,31.1,383.8,411.69
8/17/2012 1:30,41.98,37.41,0.73,38.89,61.34,51.37,32.49,325.0,349.68
8/17/2012 2:00,34.44,35.52,0.25,39.01,62.23,51.67,31.89,261.23,279.22
8/17/2012 2:30,34.9,35.46,0.22,39.17,62.66,51.87,31.84,258.28,275.05
8/17/2012 3:00,39.5,36.49,0.31,39.57,61.97,51.99,32.45,294.4,315.94
8/17/2012 3:30,36.73,35.83,0.39,40.01,62.01,52.41,32.48,272.55,293.73
8/17/2012 4:00,40.84,37.05,0.57,40.29,62.2,52.69,33.48,296.01,317.34
8/17/2012 4:30,36.91,36.04,0.49,40.52,61.13,52.88,33.31,285.19,305.71
8/17/2012 5:00,40.07,36.75,0.47,41.13,61.91,53.16,33.39,298.67,319.54
8/17/2012 5:30,39.56,36.76,0.46,41.46,61.94,53.49,32.99,295.78,315.01
8/17/2012 6:00,41.35,37.02,0.46,41.45,62.16,53.69,33.21,306.54,328.07
8/17/2012 6:30,38.46,36.82,0.49,41.4,61.78,53.6,33.63,291.29,310.21
8/17/2012 7:00,41.69,37.08,0.87,41.04,62.46,53.65,33.07,313.89,334.58
8/17/2012 7:30,43.62,38.83,0.83,41.03,62.48,53.93,33.53,333.57,356.36
8/17/2012 8:00,44.0,38.71,0.87,40.78,63.21,53.68,32.54,330.19,351.98
8/17/2012 8:30,47.6,40.67,1.08,40.59,63.55,53.67,32.36,355.31,384.15
8/17/2012 9:00,40.88,37.38,0.77,40.05,63.77,53.75,32.29,312.8,334.75
8/17/2012 9:30,45.61,39.79,0.93,39.81,63.76,53.26,32.29,343.61,366.84
8/17/2012 10:00,44.23,38.67,1.06,39.93,63.09,53.09,31.4,329.36,346.93
8/17/2012 10:30,47.01,40.75,0.97,39.93,63.16,53.1,31.86,365.3,382.69
8/17/2012 11:00,44.71,39.26,0.97,40.04,62.93,53.17,31.68,352.32,368.93
8/17/2012 11:30,37.6,36.22,0.41,39.56,63.34,52.71,30.8,284.54,298.61
8/17/2012 12:00,44.59,39.18,0.84,39.27,62.04,52.29,30.24,325.84,345.09
8/17/2012 12:30,40.5,37.27,0.82,38.68,62.44,52.0,29.92,305.87,316.39
8/17/2012 13:00,41.53,37.63,0.95,38.34,61.39,51.93,30.07,315.31,334.82
8/17/2012 13:30,40.83,37.27,0.77,38.48,61.57,51.65,29.62,308.17,325.92
8/17/2012 14:00,40.72,37.09,0.71,38.31,61.06,51.37,29.46,308.14,321.0
8/17/2012 14:30,41.09,37.58,0.67,38.39,60.75,50.98,29.24,321.21,339.27
8/17/2012 15:00,42.25,37.94,0.75,37.97,60.3,50.92,28.62,322.13,341.24
8/17/2012 15:30,41.31,37.81,0.76,37.65,60.37,50.87,27.78,319.33,337.62
8/17/2012 16:00,42.74,38.22,0.62,37.51,60.34,50.85,28.01,328.34,350.42
8/17/2012 16:30,44.28,39.3,0.98,37.12,60.05,50.46,28.07,334.97,349.16
8/17/2012 17:00,40.73,37.63,0.55,37.16,60.5,50.28,27.8,311.29,329.35
8/17/2012 17:30,40.0,37.22,0.6,36.67,60.01,50.0,27.84,311.3,326.89
8/17/2012 18:00,39.9,37.06,0.54,36.71,60.19,50.23,27.47,312.98,331.06
8/17/2012 18:30,39.34,37.12,0.73,36.76,59.59,50.01,28.37,316.56,336.68
8/17/2012 19:00,38.18,36.23,0.8,36.54,59.95,49.92,27.11,303.02,321.66
8/17/2012 19:30,39.53,37.15,0.61,36.28,59.53,49.79,27.45,318.31,336.14
8/17/2012 20:00,38.0,36.48,0.59,36.29,60.26,49.67,27.29,303.78,321.63
8/17/2012 20:30,39.79,36.82,0.57,36.27,60.29,49.6,27.39,313.06,329.71
8/17/2012 21:00,37.75,36.64,0.53,36.23,60.12,49.79,27.42,301.39,320.72
8/17/2012 21:30,37.24,35.98,0.57,36.23,60.29,49.82,27.49,297.03,315.82
8/17/2012 22:00,38.24,36.19,0.68,36.37,59.9,49.83,28.01,297.7,315.89
8/17/2012 22:30,41.48,37.99,0.98,37.48,60.53,50.18,30.03,322.23,342.23
8/17/2012 23:00,40.17,37.41,0.89,38.17,60.94,50.75,30.46,316.43,337.14
8/17/2012 23:30,41.62,37.75,0.89,39.06,60.81,51.35,31.18,323.73,341.47
8/18/2012 0:00,44.86,39.05,1.01,39.64,60.87,51.7,32.14,343.34,367.6
8/18/2012 0:30,48.13,41.83,1.15,40.04,61.04,52.23,32.52,375.71,392.45
8/18/2012 1:00,54.69,45.83,1.3,40.56,61.97,53.19,33.03,424.05,453.21
8/18/2012 1:30,58.24,49.81,1.3,40.57,62.74,54.2,33.36,455.37,482.29
8/18/2012 2:00,57.77,48.92,1.29,41.1,62.7,54.66,33.77,447.14,475.0
8/18/2012 2:30,57.46,50.21,1.5,41.49,62.3,55.18,34.13,457.07,480.46
8/18/2012 3:00,59.83,51.74,1.4,41.85,63.05,55.72,34.08,461.63,490.14
8/18/2012 3:30,52.86,44.56,1.4,42.15,63.98,55.75,34.33,412.91,438.72
8/18/2012 4:00,52.66,44.38,1.37,43.26,64.66,56.21,34.18,419.71,446.27
8/18/2012 4:30,56.89,48.3,1.42,42.69,64.94,56.08,33.58,443.84,468.82
8/18/2012 5:00,56.27,48.16,1.44,42.67,65.33,56.14,34.25,440.94,475.51
8/18/2012 5:30,55.37,47.19,1.38,43.24,65.89,56.43,33.62,437.53,469.52
8/18/2012 6:00,56.11,47.96,1.33,42.75,65.56,56.18,33.18,442.66,476.94
8/18/2012 6:30,57.66,49.05,1.4,42.97,65.15,55.81,33.57,450.79,485.66
8/18/2012 7:00,56.04,47.25,1.39,42.7,65.5,55.93,33.42,437.45,469.85
8/18/2012 7:30,56.84,48.65,1.37,42.5,65.57,56.0,33.73,447.7,478.88
8/18/2012 8:00,53.06,45.17,1.32,42.29,64.77,55.92,32.99,433.04,464.22
8/18/2012 8:30,54.33,46.47,1.36,42.73,65.17,55.42,33.32,434.37,466.29
8/18/2012 9:00,55.34,46.9,1.49,42.46,64.77,55.74,32.93,438.34,465.44
8/18/2012 9:30,54.4,46.14,1.45,42.53,65.3,55.28,32.47,431.26,464.52
8/18/2012 10:00,50.87,43.54,1.02,41.94,64.77,54.9,31.75,410.29,444.32
8/18/2012 10:30,48.33,41.72,0.93,41.55,64.7,54.12,31.3,398.31,412.58
8/18/2012 11:00,38.26,37.17,0.85,40.87,64.4,53.1,29.31,321.51,328.63
8/18/2012 11:30,36.8,36.62,0.71,41.18,63.51,51.84,27.45,299.34,312.82
8/18/2012 12:00,38.44,36.95,0.57,39.48,63.3,51.23,26.82,308.61,322.3
8/18/2012 12:30,35.01,36.02,0.52,39.3,63.54,50.52,26.21,290.6,300.93
8/18/2012 13:00,35.06,35.76,0.45,38.64,62.46,49.79,25.55,280.81,291.0
8/18/2012 13:30,33.83,35.18,0.57,38.31,61.86,49.23,26.22,270.72,283.62
8/18/2012 14:00,32.89,34.85,0.67,37.28,62.01,48.93,26.89,261.71,272.49
8/18/2012 14:30,32.5,35.0,0.54,37.37,62.57,48.48,26.93,262.4,272.89
8/18/2012 15:00,35.98,35.65,0.7,36.9,62.32,48.41,26.55,284.22,298.18
8/18/2012 15:30,34.33,35.35,0.6,36.64,62.3,48.17,25.99,277.04,288.55
8/18/2012 16:00,34.75,35.51,0.55,36.16,62.15,47.82,25.93,285.56,303.48
8/18/2012 16:30,35.04,35.51,0.47,35.76,62.0,47.69,25.38,287.24,306.05
8/18/2012 17:00,34.14,35.26,0.76,35.39,61.95,47.22,24.54,284.69,300.92
8/18/2012 17:30,36.03,35.9,0.78,34.82,61.17,47.06,24.83,298.67,316.8
8/18/2012 18:00,36.66,35.79,0.7,34.35,61.78,47.34,23.99,290.98,310.07
8/18/2012 18:30,38.19,36.72,0.76,34.14,61.72,47.25,23.08,313.59,335.04
8/18/2012 19:00,38.6,37.07,0.87,33.72,61.33,47.14,22.68,314.96,338.04
8/18/2012 19:30,38.52,36.6,0.61,33.44,60.79,47.01,23.47,309.18,334.82
8/18/2012 20:00,36.42,36.32,0.63,33.17,61.76,46.95,24.21,304.69,327.82
8/18/2012 20:30,33.73,34.89,0.33,33.16,60.69,46.95,22.38,271.9,292.57
8/18/2012 21:00,33.22,34.51,0.18,32.88,60.9,46.79,23.32,267.24,286.08
8/18/2012 21:30,34.94,35.57,0.62,33.4,61.38,46.89,24.14,294.6,311.35
8/18/2012 22:00,35.42,35.61,0.46,33.89,61.41,47.37,24.92,282.44,301.35
8/18/2012 22:30,29.04,34.49,0.51,34.11,61.59,47.67,25.18,244.76,258.55
8/18/2012 23:00,29.74,34.5,0.5,34.62,61.82,48.01,26.16,242.18,255.75
8/18/2012 23:30,29.68,34.27,0.49,35.27,62.64,48.37,27.04,241.75,259.69
8/19/2012 0:00,34.91,35.72,0.51,35.37,61.9,48.95,27.55,269.04,285.94
8/19/2012 0:30,34.96,35.69,0.56,36.17,62.17,49.44,28.66,272.75,289.05
8/19/2012 1:00,35.0,35.65,0.61,36.98,62.44,49.93,29.77,276.46,292.15
8/19/2012 1:30,34.57,35.4,0.65,38.26,62.78,50.43,30.74,265.93,282.45
8/19/2012 2:00,35.96,36.37,0.64,39.05,63.34,51.1,32.1,289.55,305.6
8/19/2012 2:30,39.6,36.76,0.67,39.65,63.83,51.61,33.23,308.71,328.85
8/19/2012 3:00,39.44,36.85,0.86,40.26,64.53,52.23,34.39,317.83,336.76
8/19/2012 3:30,40.22,37.27,0.78,41.2,65.13,52.72,35.12,321.92,344.62
8/19/2012 4:00,41.03,37.3,0.74,41.59,64.68,53.21,35.28,319.71,340.52
8/19/2012 4:30,36.96,35.58,0.47,41.65,64.94,53.37,36.27,293.83,311.35
8/19/2012 5:00,33.49,35.16,0.42,42.67,65.27,53.83,36.67,269.43,286.45
8/19/2012 5:30,31.19,34.52,0.4,42.8,65.01,54.02,36.47,257.82,271.93
8/19/2012 6:00,34.5,35.46,0.5,43.45,66.17,54.28,37.0,282.19,297.51
8/19/2012 6:30,38.43,36.8,0.85,43.86,66.13,54.46,37.12,316.41,334.78
8/19/2012 7:00,38.47,36.23,0.8,44.28,65.42,54.91,36.84,302.83,311.06
8/19/2012 7:30,39.28,36.77,0.83,44.34,65.07,55.0,36.29,308.48,318.72
8/19/2012 8:00,37.8,36.19,0.66,44.05,65.19,55.1,35.83,297.08,305.65
8/19/2012 8:30,36.34,35.73,0.55,43.94,65.58,55.33,35.06,289.39,304.86
8/19/2012 9:00,33.6,35.04,0.57,43.56,65.71,54.62,33.07,266.1,275.28
8/19/2012 9:30,39.24,36.87,0.83,42.47,64.85,54.67,32.15,315.57,325.21
8/19/2012 10:00,35.94,36.1,0.61,41.86,64.58,54.05,31.48,294.34,304.96
8/19/2012 10:30,39.76,37.42,0.6,40.67,64.84,53.87,31.1,316.87,323.34
8/19/2012 11:00,37.8,36.65,0.6,40.26,64.11,53.49,31.35,304.35,312.29
8/19/2012 11:30,33.73,35.28,0.65,40.26,64.45,53.18,30.97,271.28,285.46
8/19/2012 12:00,34.53,35.33,0.74,39.97,64.52,52.9,30.73,279.64,293.27
8/19/2012 12:30,34.07,35.16,0.57,39.58,65.06,52.74,30.14,267.81,281.22
8/19/2012 13:00,33.93,35.55,0.71,39.82,64.35,52.54,30.04,275.58,289.62
8/19/2012 13:30,31.81,34.68,0.45,39.25,64.66,52.19,29.64,257.94,270.9
8/19/2012 14:00,32.64,34.48,0.39,39.42,64.08,51.96,29.31,258.27,269.8
8/19/2012 14:30,32.68,34.95,0.3,38.83,63.48,51.45,28.73,264.07,277.61
8/19/2012 15:00,32.38,35.05,0.48,38.32,63.93,51.16,28.78,253.47,262.05
8/19/2012 15:30,33.72,35.06,0.53,38.5,62.85,51.18,28.15,270.01,278.66
8/19/2012 16:00,36.33,35.82,0.46,38.43,62.46,50.91,27.81,288.73,306.34
8/19/2012 16:30,34.07,35.09,0.42,38.04,63.34,50.52,26.77,280.09,296.91
8/19/2012 17:00,34.89,35.4,0.47,37.94,63.83,50.3,26.75,282.8,300.76
8/19/2012 17:30,31.59,34.32,0.51,37.4,62.64,49.81,26.66,253.68,268.74
8/19/2012 18:00,32.8,34.83,0.54,36.72,63.0,49.63,26.66,251.25,265.8
8/19/2012 18:30,31.8,34.79,0.6,36.73,62.46,49.41,26.95,253.38,269.58
8/19/2012 19:00,33.03,34.63,0.6,36.68,62.93,49.16,25.71,261.21,276.74
8/19/2012 19:30,32.63,34.62,0.58,36.28,62.22,49.13,25.16,253.26,267.3
8/19/2012 20:00,30.78,34.45,0.61,36.13,62.58,48.99,25.7,246.44,260.57
8/19/2012 20:30,30.88,34.53,0.62,36.02,62.63,48.95,25.44,248.31,262.41
8/19/2012 21:00,31.99,34.66,0.62,35.75,61.82,48.67,25.25,254.64,268.83
8/19/2012 21:30,31.4,34.74,0.56,35.79,62.46,48.76,26.29,252.08,265.4
8/19/2012 22:00,32.77,35.24,0.65,35.59,62.74,48.94,26.84,262.56,274.98
8/19/2012 22:30,30.25,34.67,0.54,36.4,62.39,49.47,27.05,250.44,264.29
8/19/2012 23:00,37.47,36.44,0.52,37.47,62.74,50.01,29.67,309.49,323.98
8/19/2012 23:30,40.08,38.01,0.68,38.69,62.61,50.74,30.7,331.02,339.56
8/20/2012 0:00,39.41,37.6,0.96,39.52,62.22,51.13,30.64,318.03,328.02
8/20/2012 0:30,39.45,36.96,0.8,40.25,63.71,51.99,31.47,314.35,332.37
8/20/2012 1:00,39.76,37.76,0.89,40.34,64.21,52.55,31.06,319.05,334.29
8/20/2012 1:30,39.58,37.66,0.77,40.97,63.09,52.74,31.09,327.76,338.92
8/20/2012 2:00,37.24,36.86,0.73,41.22,64.29,52.88,30.34,294.7,305.3
8/20/2012 2:30,34.71,35.93,0.7,41.98,64.87,53.43,31.41,282.91,293.47
8/20/2012 3:00,46.3,40.99,1.17,42.37,64.94,53.87,32.13,380.28,387.6
8/20/2012 3:30,40.39,38.11,0.9,42.94,65.19,54.07,32.22,322.58,335.54
8/20/2012 4:00,42.97,39.26,0.82,43.16,65.23,54.25,31.88,353.01,368.96
8/20/2012 4:30,44.57,39.9,0.85,43.06,65.27,54.4,31.53,360.3,376.12
8/20/2012 5:00,43.34,38.67,0.89,43.52,65.25,54.55,31.25,337.35,353.26
8/20/2012 5:30,45.65,41.24,1.31,43.15,65.19,54.68,31.56,378.73,395.62
8/20/2012 6:00,41.21,38.49,0.95,42.97,65.71,54.23,30.83,320.34,335.4
8/20/2012 6:30,43.96,40.23,1.21,43.05,65.64,54.19,31.47,360.17,376.95
8/20/2012 7:00,44.92,40.2,1.09,43.16,65.71,54.28,31.36,363.81,381.84
8/20/2012 7:30,44.38,40.02,1.06,43.4,64.73,54.66,30.72,354.53,372.58
8/20/2012 8:00,44.52,40.29,1.01,43.16,64.52,54.13,30.21,347.44,364.95
8/20/2012 8:30,40.49,37.62,0.94,42.73,65.43,53.77,30.76,327.86,343.75
8/20/2012 9:00,34.48,36.06,0.81,42.38,64.81,53.19,29.45,269.69,287.72
8/20/2012 9:30,36.09,36.51,0.66,41.88,64.39,53.01,28.78,285.13,298.03
8/20/2012 10:00,36.52,36.75,0.54,41.11,64.32,52.43,27.84,290.49,304.37
8/20/2012 10:30,36.1,36.55,0.42,41.18,63.56,52.09,27.52,286.45,299.59
8/20/2012 11:00,36.96,36.8,0.52,40.48,63.18,51.71,26.75,294.08,306.65
8/20/2012 11:30,34.52,35.9,0.57,39.83,62.8,51.17,26.27,270.14,283.65
8/20/2012 12:00,33.48,35.71,0.4,39.1,62.19,50.49,25.35,260.48,277.39
8/20/2012 12:30,32.45,35.75,0.61,38.34,61.95,50.01,24.29,255.66,271.71
8/20/2012 13:00,36.59,36.94,0.56,37.34,61.34,49.7,24.05,285.06,298.09
8/20/2012 13:30,31.72,35.27,0.41,36.98,61.34,49.59,24.02,258.59,273.41
8/20/2012 14:00,27.33,34.23,0.52,36.71,60.85,49.28,23.4,224.61,238.17
8/20/2012 14:30,27.33,34.58,0.41,36.15,61.79,48.89,23.38,224.13,238.01
8/20/2012 15:00,28.38,34.78,0.35,35.61,61.03,48.49,23.32,235.92,254.29
8/20/2012 15:30,26.73,34.14,0.29,35.11,61.03,48.25,23.25,211.23,236.8
8/20/2012 16:00,26.9,34.39,0.25,34.75,61.16,48.0,22.99,220.38,228.24
8/20/2012 16:30,28.45,34.59,0.38,34.03,61.06,47.84,22.96,231.38,239.73
8/20/2012 17:00,30.32,35.02,0.42,34.18,61.74,47.81,22.28,244.15,250.27
8/20/2012 17:30,32.95,35.95,0.47,33.87,59.6,47.42,22.27,268.05,273.17
8/20/2012 18:00,32.45,35.28,0.47,33.3,59.74,47.33,22.67,258.4,267.65
8/20/2012 18:30,32.94,35.6,0.47,33.23,60.12,47.04,22.72,262.95,270.6
8/20/2012 19:00,31.13,35.41,0.52,33.02,59.95,46.95,22.36,251.9,260.79
8/20/2012 19:30,29.44,34.64,0.55,33.22,60.61,46.54,22.24,223.08,229.78
8/20/2012 20:00,30.81,35.1,0.6,32.91,60.54,46.53,21.82,239.96,249.42
8/20/2012 20:30,29.24,34.73,0.48,33.17,60.63,46.74,22.03,229.42,244.12
8/20/2012 21:00,35.38,36.26,0.52,33.1,60.78,46.94,22.32,281.86,300.0
8/20/2012 21:30,35.32,36.06,0.44,32.96,60.03,47.01,22.05,284.96,300.84
8/20/2012 22:00,29.23,35.07,0.6,32.9,60.83,47.03,22.28,238.21,252.84
8/20/2012 22:30,33.49,36.25,0.75,33.43,60.04,47.23,24.14,274.92,285.96
8/20/2012 23:00,35.1,36.33,0.47,34.07,61.05,47.75,24.83,279.85,293.85
8/20/2012 23:30,41.02,38.22,0.63,34.75,61.08,48.14,26.13,323.96,342.79
8/21/2012 0:00,34.1,36.26,0.61,35.2,61.59,48.94,26.8,282.75,296.88
8/21/2012 0:30,37.67,37.27,0.65,35.94,61.05,49.78,27.63,304.66,320.96
8/21/2012 1:00,36.64,36.54,0.52,36.92,61.86,50.28,27.62,296.17,306.58
8/21/2012 1:30,33.19,35.12,0.51,37.1,61.99,50.53,27.68,251.6,260.33
8/21/2012 2:00,38.66,37.19,0.75,37.54,61.29,50.83,28.25,301.92,321.84
8/21/2012 2:30,38.4,37.72,0.85,38.73,62.88,51.37,29.41,308.17,323.68
8/21/2012 3:00,38.6,37.3,0.77,39.68,62.49,51.75,30.35,311.08,324.38
8/21/2012 3:30,38.51,37.6,0.89,40.17,62.57,51.96,30.45,308.14,322.83
8/21/2012 4:00,36.99,36.89,0.83,40.2,62.88,52.12,30.2,297.77,314.8
8/21/2012 4:30,35.83,36.68,0.72,40.35,63.0,52.47,30.92,290.59,307.9
8/21/2012 5:00,34.75,36.24,0.42,41.08,63.12,52.37,30.61,281.38,296.53
8/21/2012 5:30,34.88,36.31,0.48,40.6,63.53,52.25,30.99,279.69,294.18
8/21/2012 6:00,35.63,36.02,0.57,41.11,63.14,52.37,31.1,283.54,299.29
8/21/2012 6:30,35.4,36.4,0.66,41.95,63.5,52.87,31.52,281.66,299.14
8/21/2012 7:00,34.42,36.02,0.59,41.94,63.23,52.8,30.45,273.34,289.5
8/21/2012 7:30,33.54,35.97,0.62,41.72,63.82,52.83,31.12,269.62,282.45
8/21/2012 8:00,34.22,35.77,0.61,41.44,63.21,52.8,30.4,262.82,278.98
8/21/2012 8:30,30.83,35.4,0.57,41.11,64.04,52.63,30.06,247.26,265.22
8/21/2012 9:00,32.28,35.57,0.69,40.96,63.84,52.54,29.9,258.19,276.99
8/21/2012 9:30,36.11,36.71,0.65,40.74,63.41,52.32,29.44,302.75,315.47
8/21/2012 10:00,33.48,36.14,0.47,40.27,62.89,52.23,29.15,281.44,298.13
8/21/2012 10:30,30.68,35.67,0.4,39.9,62.63,51.51,29.06,258.16,272.96
8/21/2012 11:00,30.59,35.64,0.4,39.55,62.52,51.25,28.76,257.23,271.98
8/21/2012 11:30,30.49,35.61,0.4,39.21,62.41,50.99,28.46,256.3,271.0
8/21/2012 12:00,30.4,35.58,0.39,38.86,62.3,50.73,28.15,255.37,270.02
8/21/2012 12:30,30.3,35.55,0.39,38.52,62.19,50.47,27.85,254.44,269.04
8/21/2012 13:00,30.21,35.52,0.39,38.17,62.08,50.2,27.54,253.51,268.06
8/21/2012 13:30,30.11,35.49,0.39,37.83,61.97,49.94,27.24,252.58,267.08
8/21/2012 14:00,30.02,35.46,0.38,37.48,61.86,49.68,26.93,251.65,266.1
8/21/2012 14:30,29.92,35.43,0.38,37.14,61.75,49.42,26.63,250.72,265.13
8/21/2012 15:00,29.83,35.4,0.38,36.79,61.63,49.16,26.32,249.79,264.15
8/21/2012 15:30,29.74,35.37,0.38,36.45,61.52,48.9,26.02,248.86,263.17
8/21/2012 16:00,29.64,35.34,0.37,36.1,61.41,48.64,25.71,247.93,262.19
8/21/2012 16:30,29.55,35.31,0.37,35.76,61.3,48.38,25.41,247.0,261.21
8/21/2012 17:00,29.45,35.28,0.37,35.41,61.19,48.12,25.1,246.07,260.23
8/21/2012 17:30,29.36,35.25,0.37,35.07,61.08,47.86,24.8,245.14,259.25
8/21/2012 18:00,29.26,35.22,0.36,34.72,60.97,47.6,24.49,244.21,258.27
8/21/2012 18:30,29.17,35.19,0.36,34.38,60.86,47.34,24.19,243.28,257.29
8/21/2012 19:00,29.07,35.16,0.36,34.03,60.75,47.08,23.89,242.35,256.32
8/21/2012 19:30,28.98,35.13,0.36,33.69,60.64,46.82,23.58,241.42,255.34
8/21/2012 20:00,28.88,35.1,0.35,33.34,60.53,46.56,23.28,240.49,254.36
8/21/2012 20:30,28.79,35.07,0.35,33.0,60.42,46.3,22.97,239.56,253.38
8/21/2012 21:00,28.69,35.03,0.35,32.65,60.31,46.03,22.67,238.64,252.4
8/21/2012 21:30,28.6,35.0,0.35,32.31,60.2,45.77,22.36,237.71,251.42
8/21/2012 22:00,28.51,34.97,0.34,31.96,60.09,45.51,22.06,236.78,250.44
8/21/2012 22:30,28.41,34.94,0.34,31.62,59.98,45.25,21.75,235.85,249.46
8/21/2012 23:00,28.32,34.91,0.34,31.27,59.87,44.99,21.45,234.92,248.48
8/21/2012 23:30,30.63,35.41,0.51,31.89,60.32,45.47,21.95,246.36,262.53
8/22/2012 0:00,29.96,35.32,0.42,32.24,59.41,46.13,23.45,240.41,255.29
8/22/2012 0:30,29.44,35.08,0.34,33.29,59.83,46.5,24.66,232.58,244.14
8/22/2012 1:00,30.96,35.48,0.43,34.48,60.44,47.27,25.52,241.99,256.94
8/22/2012 1:30,34.84,36.12,0.52,35.29,60.44,47.75,26.35,272.91,289.96
8/22/2012 2:00,32.76,35.83,0.59,35.84,60.37,48.39,27.02,260.67,279.59
8/22/2012 2:30,32.52,35.75,0.45,36.58,61.03,48.85,27.8,264.06,280.44
8/22/2012 3:00,32.04,35.47,0.31,37.72,61.8,49.18,28.62,258.49,276.75
8/22/2012 3:30,32.93,35.43,0.53,37.97,62.44,50.0,29.32,258.57,274.15
8/22/2012 4:00,34.19,35.86,0.32,38.81,62.71,50.35,29.91,273.95,283.71
8/22/2012 4:30,35.47,36.27,0.48,39.51,62.2,50.85,30.73,283.37,291.85
8/22/2012 5:00,33.74,35.86,0.4,40.22,62.46,50.89,31.8,270.87,280.43
8/22/2012 5:30,34.5,36.19,0.47,40.41,63.48,51.52,32.3,274.03,287.14
8/22/2012 6:00,35.68,36.76,0.85,40.52,63.41,51.88,32.48,283.97,297.33
8/22/2012 6:30,33.42,35.87,0.6,40.7,64.28,52.1,32.34,277.67,284.1
8/22/2012 7:00,34.22,35.66,0.56,41.02,63.75,52.19,31.73,270.05,280.86
8/22/2012 7:30,32.53,35.42,0.55,41.91,65.23,52.2,31.7,258.04,272.0
8/22/2012 8:00,33.01,35.39,0.54,41.42,64.8,51.96,31.08,257.4,271.98
8/22/2012 8:30,33.26,35.56,0.53,41.14,64.75,52.18,30.67,266.19,276.99
8/22/2012 9:00,36.99,36.35,0.5,40.91,64.06,52.14,30.58,289.38,297.84
8/22/2012 9:30,33.85,35.79,0.42,41.0,63.71,51.76,29.65,273.97,279.06
8/22/2012 10:00,37.29,37.31,0.54,40.07,64.07,51.79,28.67,305.13,319.36
8/22/2012 10:30,33.29,35.56,0.45,39.58,63.7,51.41,28.28,271.42,284.02
8/22/2012 11:00,33.46,35.71,0.29,38.61,63.46,51.39,27.33,268.73,282.82
8/22/2012 11:30,32.0,35.24,0.2,38.5,63.96,50.74,26.94,252.88,263.86
8/22/2012 12:00,32.26,35.31,0.31,37.48,63.79,50.48,26.72,267.56,278.83
8/22/2012 12:30,32.52,35.24,0.23,37.19,63.89,50.08,26.22,266.41,285.01
8/22/2012 13:00,34.28,35.64,0.27,36.6,63.0,49.65,26.23,278.0,301.28
8/22/2012 13:30,28.08,34.17,0.19,36.22,63.61,49.0,25.59,228.71,245.56
8/22/2012 14:00,29.32,34.39,0.28,35.87,62.97,48.86,25.24,234.21,252.84
8/22/2012 14:30,30.74,34.78,0.51,35.48,62.76,48.62,25.18,247.6,266.17
8/22/2012 15:00,31.67,35.45,0.29,35.24,63.04,48.17,24.6,258.51,277.49
8/22/2012 15:30,29.39,34.63,0.39,34.71,62.37,47.8,24.05,241.74,260.78
8/22/2012 16:00,29.42,34.81,0.48,34.18,62.77,47.38,23.58,242.3,260.07
8/22/2012 16:30,28.26,34.62,0.42,33.93,62.53,46.97,22.94,231.64,249.68
8/22/2012 17:00,30.93,35.07,0.36,33.81,62.42,46.7,21.88,255.0,273.89
8/22/2012 17:30,28.54,34.2,0.28,33.59,61.02,46.13,22.07,229.73,247.73
8/22/2012 18:00,27.3,34.36,0.3,33.27,61.32,45.8,21.72,225.08,240.76
8/22/2012 18:30,28.47,34.33,0.43,33.07,61.4,45.27,21.46,221.86,241.89
8/22/2012 19:00,32.94,35.21,0.46,32.5,61.2,45.14,20.41,263.83,285.21
8/22/2012 19:30,30.49,34.75,0.32,31.95,60.78,44.61,20.31,249.64,267.82
8/22/2012 20:00,31.05,34.95,0.25,31.79,60.99,44.07,19.5,252.41,270.63
8/22/2012 20:30,32.22,35.54,0.37,31.37,60.29,44.08,19.72,258.55,275.12
8/22/2012 21:00,31.83,35.04,0.48,30.95,60.02,44.13,19.89,251.4,268.96
8/22/2012 21:30,33.19,35.53,0.52,30.95,59.54,44.55,21.0,283.38,301.22
8/22/2012 22:00,32.35,35.24,0.43,31.64,60.45,44.72,21.29,262.48,276.92
8/22/2012 22:30,31.94,35.86,0.62,31.42,59.81,45.3,21.78,273.61,285.99
8/22/2012 23:00,35.39,36.35,0.79,31.93,59.91,45.68,22.17,287.81,298.98
8/22/2012 23:30,39.76,38.34,0.91,32.71,61.56,46.38,24.28,345.97,355.87
8/23/2012 0:00,43.09,39.02,0.88,33.55,61.0,46.91,25.43,347.27,356.92
8/23/2012 0:30,36.7,36.97,0.89,34.58,61.73,47.81,27.43,308.07,321.63
8/23/2012 1:00,35.75,36.36,0.67,35.12,62.0,48.43,27.97,294.73,306.91
8/23/2012 1:30,36.9,36.95,0.78,36.21,63.06,49.19,28.23,297.52,310.04
8/23/2012 2:00,33.96,35.57,0.47,36.71,61.73,49.42,28.31,267.01,281.71
8/23/2012 2:30,32.18,35.36,0.53,37.17,62.22,49.79,30.09,253.75,267.4
8/23/2012 3:00,31.16,35.01,0.59,38.34,62.08,50.38,32.17,249.95,265.51
8/23/2012 3:30,36.69,36.66,0.61,39.53,60.79,50.96,32.76,289.72,306.72
8/23/2012 4:00,35.65,36.43,0.47,39.92,60.98,51.25,34.2,293.38,307.76
8/23/2012 4:30,33.17,35.31,0.67,40.53,62.0,51.8,34.48,271.42,279.85
8/23/2012 5:00,38.04,37.05,0.61,41.29,61.23,52.02,34.79,296.89,310.43
8/23/2012 5:30,33.45,36.09,0.65,42.04,61.11,52.23,34.53,274.54,288.52
8/23/2012 6:00,35.24,36.23,0.69,42.4,61.9,52.62,34.69,286.34,295.98
8/23/2012 6:30,35.65,36.4,0.65,42.51,62.32,53.02,35.28,295.2,296.53
8/23/2012 7:00,35.8,36.13,0.76,42.39,61.17,53.32,34.2,292.22,301.38
8/23/2012 7:30,31.98,35.37,0.47,42.03,61.87,53.57,32.97,262.76,270.1
8/23/2012 8:00,30.26,35.34,0.35,41.62,62.27,53.36,32.07,250.14,262.0
8/23/2012 8:30,32.72,35.55,0.63,41.34,61.2,53.32,31.14,267.17,283.21
8/23/2012 9:00,32.56,35.12,0.49,40.72,61.97,52.94,29.95,258.3,265.08
8/23/2012 9:30,30.75,35.5,0.42,39.87,61.36,52.5,29.55,241.78,260.93
8/23/2012 10:00,34.22,35.75,0.52,39.44,61.03,52.15,28.61,276.05,295.0
8/23/2012 10:30,33.04,35.47,0.33,38.66,61.25,51.69,28.27,267.31,284.97
8/23/2012 11:00,30.85,35.19,0.37,37.93,60.78,51.55,27.77,262.45,277.73
8/23/2012 11:30,34.59,35.91,0.43,37.58,60.52,51.3,27.38,279.56,298.49
8/23/2012 12:00,34.39,35.86,0.5,36.89,60.42,51.1,27.86,274.45,292.27
8/23/2012 12:30,34.13,35.88,0.57,36.73,60.06,50.84,27.18,278.76,295.57
8/23/2012 13:00,34.06,35.76,0.58,36.72,59.58,50.76,26.68,286.21,306.78
8/23/2012 13:30,31.14,34.73,0.42,36.52,60.02,50.26,26.26,250.02,264.17
8/23/2012 14:00,26.63,34.44,0.38,36.41,59.82,50.02,25.74,229.8,241.73
8/23/2012 14:30,28.11,34.83,0.13,36.21,60.16,49.65,25.21,249.92,267.03
8/23/2012 15:00,29.74,34.88,0.36,34.95,60.2,49.33,25.21,239.87,258.98
8/23/2012 15:30,31.03,34.7,0.41,34.67,59.68,48.96,25.14,243.69,257.88
8/23/2012 16:00,30.79,35.04,0.46,34.55,59.5,48.59,24.79,247.14,258.4
8/23/2012 16:30,33.01,35.15,0.52,34.0,59.3,48.43,24.24,264.34,274.2
8/23/2012 17:00,31.41,35.22,0.58,34.22,58.8,48.23,23.76,264.36,274.51
8/23/2012 17:30,30.13,35.06,0.59,33.52,59.04,47.73,23.89,253.77,260.36
8/23/2012 18:00,32.78,35.3,0.54,33.71,58.79,47.93,23.81,268.15,279.15
8/23/2012 18:30,31.64,35.17,0.57,32.78,59.98,47.36,23.74,257.13,269.06
8/23/2012 19:00,32.49,35.45,0.6,32.92,59.31,47.56,22.6,269.06,277.02
8/23/2012 19:30,36.08,36.32,0.62,32.89,58.86,47.17,22.49,294.36,306.48
8/23/2012 20:00,34.91,35.72,0.54,32.52,58.45,47.2,22.3,284.21,293.22
8/23/2012 20:30,32.37,35.55,0.58,32.61,58.75,47.12,21.64,269.18,279.12
8/23/2012 21:00,37.72,37.39,0.61,32.55,59.25,46.99,21.76,320.36,333.47
8/23/2012 21:30,39.11,37.87,0.77,32.14,60.37,47.09,22.8,329.68,339.71
8/23/2012 22:00,41.2,38.71,0.99,32.62,60.16,47.26,23.27,341.92,350.8
8/23/2012 22:30,51.4,44.38,1.3,33.68,60.82,48.21,25.0,419.69,429.61
8/23/2012 23:00,49.89,43.44,1.23,34.35,61.4,49.1,26.47,409.16,421.66
8/23/2012 23:30,53.69,47.16,1.4,35.33,62.34,50.21,27.94,439.82,454.65
8/24/2012 0:00,43.69,40.4,1.28,35.57,61.96,50.24,27.57,331.28,369.6
8/24/2012 0:30,42.38,38.87,0.92,36.98,61.97,50.11,28.48,326.05,338.43
8/24/2012 1:00,38.79,37.35,0.75,36.73,62.74,50.25,29.21,306.69,316.41
8/24/2012 1:30,38.14,36.78,0.66,37.52,62.64,50.92,30.14,302.53,309.68
8/24/2012 2:00,34.51,36.17,0.37,37.98,62.88,50.96,30.96,281.94,290.51
8/24/2012 2:30,35.07,36.09,0.54,38.48,63.23,51.37,31.61,270.01,283.65
8/24/2012 3:00,34.75,36.13,0.72,39.18,63.06,51.89,32.26,273.92,289.89
8/24/2012 3:30,33.66,36.08,0.47,39.71,63.86,52.32,33.48,265.76,279.01
8/24/2012 4:00,37.56,36.18,0.49,40.16,63.2,52.98,34.2,284.93,305.45
8/24/2012 4:30,43.76,38.89,0.7,40.04,63.77,53.42,34.93,346.06,370.43
8/24/2012 5:00,39.28,36.81,0.49,40.34,63.88,53.6,35.13,323.29,346.35
8/24/2012 5:30,38.01,37.02,0.45,40.82,64.05,53.94,35.07,317.5,339.5
8/24/2012 6:00,38.44,36.91,0.56,41.02,64.31,54.17,34.68,304.98,325.22
8/24/2012 6:30,41.71,38.24,0.66,41.04,64.07,54.41,34.61,333.95,358.55
8/24/2012 7:00,41.28,38.23,0.69,41.09,64.45,54.53,34.09,338.26,366.21
8/24/2012 7:30,42.45,38.73,0.63,41.07,64.22,54.52,33.46,347.92,371.78
8/24/2012 8:00,38.18,36.72,0.59,40.77,64.56,54.38,32.74,312.35,333.36
8/24/2012 8:30,45.27,39.65,0.68,39.93,64.14,54.46,32.37,364.87,394.81
8/24/2012 9:00,42.96,38.7,0.62,39.78,64.04,54.15,31.19,349.56,377.27
8/24/2012 9:30,42.19,38.19,0.53,39.13,64.42,53.6,30.38,337.04,363.88
8/24/2012 10:00,41.59,37.67,0.64,38.78,63.44,53.16,30.02,335.32,361.35
8/24/2012 10:30,41.26,38.08,0.65,38.41,63.62,52.87,29.32,329.23,354.12
8/24/2012 11:00,40.1,38.31,0.6,37.85,63.65,52.48,28.31,329.78,356.0
8/24/2012 11:30,38.98,37.29,0.7,37.41,63.3,52.2,28.18,318.22,341.56
8/24/2012 12:00,39.52,37.64,0.77,36.97,62.81,51.65,27.59,326.1,351.99
8/24/2012 12:30,36.93,36.67,0.69,36.87,63.11,51.31,27.11,311.8,332.16
8/24/2012 13:00,35.99,36.32,0.39,36.12,62.34,50.9,26.57,294.86,317.65
8/24/2012 13:30,37.09,36.76,0.41,35.9,62.36,50.36,26.52,296.64,318.54
8/24/2012 14:00,36.33,36.43,0.44,35.99,61.9,50.28,26.18,296.71,316.33
8/24/2012 14:30,32.73,35.28,0.46,35.33,61.83,49.73,25.59,263.65,282.83
8/24/2012 15:00,34.01,35.62,0.48,35.08,61.76,49.42,24.7,273.64,292.73
8/24/2012 15:30,34.64,35.58,0.49,34.79,61.3,49.02,24.67,273.57,292.56
8/24/2012 16:00,29.85,34.71,0.51,34.46,61.9,48.48,24.53,252.15,271.39
8/24/2012 16:30,34.65,35.51,0.45,33.98,60.94,48.34,24.12,274.12,288.41
8/24/2012 17:00,33.21,35.46,0.54,33.88,59.81,47.86,23.84,268.75,285.39
8/24/2012 17:30,32.13,35.85,0.61,33.85,60.61,47.79,23.23,269.39,281.86
8/24/2012 18:00,33.91,35.83,0.67,33.71,60.32,47.54,22.8,267.81,282.62
8/24/2012 18:30,32.28,35.52,0.65,33.38,60.95,46.99,22.87,266.23,281.9
8/24/2012 19:00,32.54,35.8,0.6,33.42,60.4,47.19,22.26,270.59,286.74
8/24/2012 19:30,32.69,35.42,0.46,32.83,60.47,46.85,22.09,273.75,287.29
8/24/2012 20:00,33.97,35.65,0.54,32.57,60.39,46.52,21.83,271.02,284.91
8/24/2012 20:30,31.53,35.06,0.46,32.34,60.67,46.28,21.44,263.58,274.68
8/24/2012 21:00,37.86,36.9,0.57,32.38,60.44,46.25,21.75,296.16,313.84
8/24/2012 21:30,30.94,34.89,0.58,32.13,60.34,46.45,21.97,253.44,265.42
8/24/2012 22:00,32.79,35.37,0.61,32.41,60.95,46.61,22.0,270.54,279.48
8/24/2012 22:30,34.54,35.53,0.64,32.75,60.56,46.72,22.63,274.77,286.72
8/24/2012 23:00,37.52,37.0,0.64,33.55,60.54,47.24,24.01,310.76,319.53
8/24/2012 23:30,44.6,40.56,1.01,34.16,61.97,47.87,25.69,370.9,381.5
8/25/2012 0:00,46.42,41.08,1.19,34.92,61.37,48.37,27.06,375.97,391.81
8/25/2012 0:30,51.5,44.6,1.54,35.76,61.24,49.42,28.28,410.21,424.87
8/25/2012 1:00,53.88,46.2,1.39,37.25,61.31,50.27,30.08,426.39,439.99
8/25/2012 1:30,44.81,40.41,1.12,38.13,62.08,50.74,29.6,366.59,377.11
8/25/2012 2:00,36.41,36.1,0.8,38.51,62.54,50.53,29.47,285.8,298.83
8/25/2012 2:30,42.77,38.53,0.76,39.25,61.94,50.64,31.41,331.61,345.46
8/25/2012 3:00,39.67,37.03,0.96,40.06,62.81,51.04,32.34,310.26,323.65
8/25/2012 3:30,43.69,38.9,0.78,40.53,63.27,51.45,33.48,332.75,356.21
8/25/2012 4:00,47.58,40.95,0.75,41.39,63.31,51.85,34.1,376.76,409.39
8/25/2012 4:30,47.1,40.15,0.83,41.8,63.29,52.32,34.52,359.85,389.63
8/25/2012 5:00,42.08,37.64,0.59,42.33,63.93,52.39,35.42,330.8,356.91
8/25/2012 5:30,41.33,37.1,0.6,42.67,64.35,52.83,35.29,321.47,345.1
8/25/2012 6:00,39.25,36.44,0.5,42.5,64.16,53.24,35.46,304.86,328.41
8/25/2012 6:30,48.2,41.07,0.91,43.33,64.27,53.44,35.26,371.29,403.68
8/25/2012 7:00,53.94,44.95,1.29,43.78,64.36,54.31,36.25,426.93,457.06
8/25/2012 7:30,51.05,42.8,1.04,43.89,64.78,54.8,35.68,417.08,446.95
8/25/2012 8:00,52.53,43.94,1.33,43.43,65.19,55.13,35.14,416.29,446.6
8/25/2012 8:30,55.23,46.7,1.23,42.87,64.93,55.11,34.33,437.51,467.89
8/25/2012 9:00,53.1,45.08,1.15,42.27,65.5,55.47,33.74,428.03,457.55
8/25/2012 9:30,51.52,43.39,1.13,41.91,64.38,55.25,32.95,410.92,437.96
8/25/2012 10:00,52.33,44.37,1.07,41.88,64.94,54.89,32.6,419.03,449.23
8/25/2012 10:30,39.83,37.27,0.81,41.02,65.41,53.93,31.32,320.99,342.65
8/25/2012 11:00,43.94,38.94,1.11,41.18,65.4,53.35,31.55,349.62,373.46
8/25/2012 11:30,45.45,39.62,0.97,41.01,65.21,53.18,31.83,356.14,380.51
8/25/2012 12:00,41.64,37.9,0.59,40.28,65.01,52.73,29.96,327.25,353.81
8/25/2012 12:30,39.27,36.77,0.69,40.04,64.38,52.25,29.1,313.29,337.06
8/25/2012 13:00,38.47,36.35,0.7,39.41,64.0,51.86,27.52,305.31,329.11
8/25/2012 13:30,37.21,36.08,0.71,39.16,63.34,51.31,27.61,297.5,320.26
8/25/2012 14:00,37.69,36.06,0.71,38.19,63.03,50.93,27.07,298.18,321.95
8/25/2012 14:30,37.15,36.29,0.72,37.88,63.16,50.5,27.3,294.94,316.14
8/25/2012 15:00,35.38,35.47,0.43,37.37,63.07,50.35,27.79,289.68,308.93
8/25/2012 15:30,32.16,34.52,0.43,37.19,63.36,49.87,27.13,252.45,272.71
8/25/2012 16:00,29.54,34.16,0.43,37.09,63.2,49.42,26.52,234.7,250.63
8/25/2012 16:30,34.75,35.55,0.44,36.93,62.08,49.31,26.01,284.92,298.32
8/25/2012 17:00,35.41,35.49,0.46,36.68,62.02,48.95,25.57,286.45,301.35
8/25/2012 17:30,34.47,35.37,0.68,36.34,61.47,48.9,26.34,285.5,301.37
8/25/2012 18:00,35.05,35.29,0.64,36.09,62.16,48.66,25.58,282.87,294.88
8/25/2012 18:30,34.31,35.61,0.48,36.15,61.57,48.55,25.11,280.74,295.71
8/25/2012 19:00,34.24,35.62,0.47,35.16,61.66,48.23,25.83,282.54,298.0
8/25/2012 19:30,35.22,35.56,0.59,35.44,61.36,48.14,25.15,292.13,306.95
8/25/2012 20:00,39.43,37.19,0.87,34.9,62.12,48.07,26.24,323.42,340.98
8/25/2012 20:30,31.63,34.4,0.39,34.75,62.06,48.22,25.78,254.32,268.65
8/25/2012 21:00,34.45,35.05,0.43,34.8,61.69,48.01,24.6,274.7,284.9
8/25/2012 21:30,30.89,34.41,0.56,34.89,62.22,47.92,24.99,253.28,265.92
8/25/2012 22:00,35.48,35.48,0.58,34.81,60.82,48.05,24.94,270.7,292.24
8/25/2012 22:30,37.63,36.29,0.6,34.45,61.28,48.25,25.48,310.95,336.21
8/25/2012 23:00,43.32,38.56,0.84,34.94,61.52,48.44,26.33,346.56,374.88
8/25/2012 23:30,41.77,38.08,0.59,35.21,62.22,49.16,27.27,351.49,380.26
8/26/2012 0:00,50.56,42.88,0.92,36.36,61.98,49.66,28.31,401.78,434.78
8/26/2012 0:30,50.34,42.28,1.05,37.3,62.58,50.23,29.91,402.07,433.44
8/26/2012 1:00,52.4,44.31,1.12,38.19,62.94,50.87,30.95,426.32,458.05
8/26/2012 1:30,45.23,39.09,0.84,39.12,62.76,51.45,32.02,369.89,395.54
8/26/2012 2:00,38.1,36.15,0.7,39.59,62.92,51.66,31.2,295.71,314.48
8/26/2012 2:30,47.33,40.71,0.86,39.74,63.34,51.82,32.67,363.3,392.02
8/26/2012 3:00,42.88,37.88,0.77,40.58,63.98,52.2,32.97,342.32,368.38
8/26/2012 3:30,50.03,41.86,1.07,41.77,64.07,52.74,34.66,381.91,408.42
8/26/2012 4:00,43.18,38.75,0.99,42.02,64.61,53.2,35.37,346.59,374.58
8/26/2012 4:30,49.56,42.08,1.14,42.88,65.15,53.77,36.26,389.4,418.78
8/26/2012 5:00,54.01,45.55,1.39,43.47,64.8,54.98,37.05,422.59,451.08
8/26/2012 5:30,51.91,43.6,1.15,44.2,66.15,55.03,37.09,397.95,428.59
8/26/2012 6:00,51.06,43.29,1.12,44.35,65.26,55.57,36.84,393.84,422.45
8/26/2012 6:30,47.76,40.9,1.07,44.24,65.66,55.6,35.56,372.61,397.8
8/26/2012 7:00,48.43,41.4,1.04,43.42,65.71,55.57,34.86,378.9,405.89
8/26/2012 7:30,49.95,42.71,1.06,43.6,65.15,55.55,34.12,394.71,416.13
8/26/2012 8:00,50.62,42.81,1.01,42.7,64.45,55.65,33.28,400.42,423.6
8/26/2012 8:30,48.77,42.35,1.12,41.96,65.02,55.07,32.77,398.23,421.45
8/26/2012 9:00,51.67,43.87,1.18,42.02,64.2,54.86,31.97,409.05,434.62
8/26/2012 9:30,44.81,39.48,1.0,41.43,64.08,54.39,31.09,354.83,378.91
8/26/2012 10:00,49.08,42.13,1.22,41.1,63.97,54.47,31.52,403.56,428.47
8/26/2012 10:30,46.81,40.96,1.02,40.84,63.09,53.77,30.43,377.9,404.08
8/26/2012 11:00,46.61,40.41,0.81,40.34,63.92,53.42,29.6,370.86,395.14
8/26/2012 11:30,31.05,34.85,0.36,39.95,63.09,52.47,28.39,260.94,277.27
8/26/2012 12:00,36.66,36.8,0.61,39.42,62.46,52.18,27.97,304.31,322.64
8/26/2012 12:30,36.26,36.26,0.69,39.36,61.9,51.79,27.6,275.84,290.35
8/26/2012 13:00,33.07,35.05,0.65,38.86,61.45,51.46,27.46,252.69,275.23
8/26/2012 13:30,32.0,34.96,0.55,38.16,62.01,51.13,27.47,257.3,271.05
8/26/2012 14:00,32.55,35.3,0.55,38.48,61.73,50.79,27.08,248.74,272.13
8/26/2012 14:30,35.33,36.36,0.63,38.24,61.8,50.64,26.87,263.34,286.26
8/26/2012 15:00,30.71,35.02,0.7,37.66,61.38,50.07,26.52,232.69,254.3
8/26/2012 15:30,34.22,36.17,0.77,37.53,61.74,50.06,26.87,257.01,283.2
8/26/2012 16:00,34.07,35.42,0.51,37.97,60.86,49.56,26.21,257.79,283.29
8/26/2012 16:30,28.55,34.54,0.41,37.21,61.66,49.46,26.04,230.59,248.84
8/26/2012 17:00,30.95,34.72,0.4,36.99,60.59,49.26,25.76,252.41,269.09
8/26/2012 17:30,33.31,35.39,0.53,36.67,60.71,49.08,26.28,274.36,293.57
8/26/2012 18:00,31.1,34.79,0.54,36.48,61.18,48.84,25.7,250.56,270.2
8/26/2012 18:30,30.09,34.35,0.54,36.08,61.19,48.81,25.75,237.08,259.31
8/26/2012 19:00,31.28,34.74,0.49,36.01,61.2,48.68,25.85,247.27,262.45
8/26/2012 19:30,34.73,35.63,0.64,35.89,60.65,48.68,24.82,279.4,298.71
8/26/2012 20:00,35.97,35.85,0.59,35.69,59.98,48.36,24.98,276.64,292.18
8/26/2012 20:30,32.63,35.29,0.62,35.33,61.18,48.51,24.95,261.57,277.86
8/26/2012 21:00,33.4,35.34,0.63,35.3,61.06,48.46,24.27,269.78,287.69
8/26/2012 21:30,39.99,37.42,0.92,35.2,60.23,48.45,24.6,318.25,335.55
8/26/2012 22:00,37.21,36.43,0.52,35.29,60.1,48.3,24.29,300.71,316.36
8/26/2012 22:30,41.03,38.26,0.91,35.32,61.27,48.45,25.5,338.5,361.8
8/26/2012 23:00,38.61,37.21,0.82,35.9,60.52,49.13,26.74,313.44,334.08
8/26/2012 23:30,39.33,37.23,0.6,36.4,60.74,49.42,27.81,312.29,335.65
8/27/2012 0:00,43.92,38.69,0.89,37.31,61.78,49.89,28.72,349.38,375.71
8/27/2012 0:30,50.16,42.66,1.02,37.72,61.97,50.6,30.07,392.51,423.26
8/27/2012 1:00,46.12,40.58,1.04,38.68,63.12,51.32,30.94,380.25,408.26
8/27/2012 1:30,47.93,40.81,1.01,39.58,63.62,51.85,31.88,381.34,411.88
8/27/2012 2:00,40.75,37.37,0.84,39.6,65.12,51.89,31.61,338.66,363.33
8/27/2012 2:30,34.66,35.34,0.6,39.98,65.12,51.62,31.94,289.26,309.95
8/27/2012 3:00,40.45,37.17,0.91,40.93,65.15,52.02,33.16,324.66,348.91
8/27/2012 3:30,40.53,37.45,0.6,41.35,66.05,52.24,32.58,332.43,357.74
8/27/2012 4:00,38.94,36.65,0.68,41.82,66.36,52.5,33.66,320.0,344.07
8/27/2012 4:30,42.01,37.99,0.95,41.97,66.34,52.66,33.67,336.74,357.89
8/27/2012 5:00,43.27,37.85,0.86,42.52,65.94,52.76,34.6,335.98,360.98
8/27/2012 5:30,41.54,37.39,0.83,43.02,66.58,53.64,34.42,318.27,344.63
8/27/2012 6:00,34.9,35.78,0.35,43.16,67.17,53.71,33.56,274.63,295.58
8/27/2012 6:30,35.96,35.66,0.29,42.88,66.44,53.55,32.81,276.31,299.06
8/27/2012 7:00,36.87,35.44,0.24,42.59,66.73,53.72,32.4,283.86,309.19
8/27/2012 7:30,36.76,36.18,0.6,42.25,67.18,54.09,31.78,302.55,322.27
8/27/2012 8:00,35.63,35.51,0.61,41.54,66.34,53.78,31.03,285.58,305.35
8/27/2012 8:30,35.2,35.79,0.61,40.45,65.26,52.5,24.7,279.85,298.71
8/27/2012 9:00,34.56,35.86,0.6,38.87,65.03,51.02,24.3,282.33,303.72
8/27/2012 9:30,38.74,36.8,0.38,38.22,64.73,50.35,24.76,300.89,324.9
8/27/2012 10:00,40.15,37.37,0.53,37.41,64.51,49.84,24.1,321.71,348.7
8/27/2012 10:30,43.16,39.07,0.86,37.02,64.21,49.7,24.75,346.48,366.01
8/27/2012 11:00,40.37,38.49,0.71,36.09,63.99,49.6,24.05,336.23,353.75
8/27/2012 11:30,36.44,36.33,0.67,36.47,64.17,49.47,24.74,301.32,318.8
8/27/2012 12:00,37.36,36.98,0.65,36.64,63.58,49.31,24.72,307.47,322.31
8/27/2012 12:30,34.64,35.85,0.63,36.47,63.58,49.14,24.41,280.72,303.16
8/27/2012 13:00,32.65,34.92,0.62,36.18,62.88,48.79,24.59,267.94,289.6
8/27/2012 13:30,29.58,34.55,0.43,36.04,63.61,48.62,24.67,248.21,269.66
8/27/2012 14:00,27.56,33.99,0.4,35.86,64.18,48.52,24.73,225.81,236.68
8/27/2012 14:30,31.78,34.94,0.44,35.66,63.41,48.21,24.64,237.0,266.52
8/27/2012 15:00,34.88,35.6,0.74,35.48,63.25,48.03,24.28,279.01,293.21
8/27/2012 15:30,41.59,38.37,0.85,35.18,63.3,47.98,24.31,362.61,374.98
8/27/2012 16:00,35.85,35.7,0.55,34.8,62.9,47.5,23.88,294.85,303.54
8/27/2012 16:30,31.64,35.05,0.58,34.8,63.23,47.41,23.55,262.99,278.2
8/27/2012 17:00,34.38,35.19,0.66,34.67,62.33,47.32,23.33,275.29,293.47
8/27/2012 17:30,37.65,36.65,0.65,34.11,62.08,47.02,22.59,304.31,327.38
8/27/2012 18:00,35.0,35.48,0.36,34.21,62.27,46.88,23.0,284.07,303.65
8/27/2012 18:30,31.48,35.17,0.36,34.17,62.78,46.95,22.62,264.01,277.43
8/27/2012 19:00,31.06,34.85,0.46,34.14,62.3,46.7,22.26,253.18,268.03
8/27/2012 19:30,33.33,35.22,0.52,34.24,62.35,46.64,21.45,273.17,290.05
8/27/2012 20:00,33.24,34.95,0.57,34.02,62.39,46.49,21.76,261.45,275.32
8/27/2012 20:30,38.94,37.09,0.49,33.63,61.83,46.47,22.14,316.31,340.07
8/27/2012 21:00,29.41,34.41,0.48,33.64,62.08,46.31,22.44,254.36,272.17
8/27/2012 21:30,26.78,34.11,0.34,33.5,62.37,46.24,22.78,226.04,242.97
8/27/2012 22:00,33.28,35.54,0.43,33.85,62.46,46.55,23.73,271.94,292.15
8/27/2012 22:30,40.43,37.13,0.41,34.32,62.25,47.14,24.39,324.18,349.17
8/27/2012 23:00,43.3,38.65,0.76,34.54,62.17,47.79,25.79,353.46,375.83
8/27/2012 23:30,44.4,39.55,0.85,35.21,63.34,48.51,26.65,366.64,395.64
8/28/2012 0:00,44.89,39.85,1.09,36.32,62.89,48.96,27.82,362.8,392.41
8/28/2012 0:30,47.65,41.19,1.0,37.16,64.06,49.94,29.02,377.45,405.82
8/28/2012 1:00,51.74,44.13,1.05,38.55,64.14,51.17,30.4,412.57,443.04
8/28/2012 1:30,45.63,39.33,0.78,39.75,64.73,51.44,31.28,354.36,381.13
8/28/2012 2:00,36.29,35.84,0.24,40.57,65.35,51.49,31.28,280.34,317.87
8/28/2012 2:30,43.7,38.77,0.57,41.14,65.55,52.21,32.91,350.52,391.56
8/28/2012 3:00,42.79,38.29,1.04,41.83,65.22,52.36,32.96,334.6,364.96
8/28/2012 3:30,48.68,41.02,0.91,42.34,65.53,53.15,34.73,375.08,399.4
8/28/2012 4:00,45.98,39.71,1.16,43.32,66.73,53.76,35.83,359.79,360.78
8/28/2012 4:30,48.26,41.28,0.95,44.6,66.66,54.29,36.76,378.85,386.35
8/28/2012 5:00,44.96,39.05,0.83,45.16,67.39,54.67,37.6,349.15,364.34
8/28/2012 5:30,45.42,38.94,0.95,45.71,67.71,54.82,37.55,354.87,369.77
8/28/2012 6:00,44.11,38.47,0.6,45.43,67.45,55.05,37.33,345.59,346.18
8/28/2012 6:30,47.2,40.82,1.18,46.1,67.11,55.9,37.5,381.12,391.94
8/28/2012 7:00,50.42,43.23,1.33,46.54,67.15,55.56,38.89,404.47,425.07
8/28/2012 7:30,38.35,36.21,0.75,46.9,67.53,55.78,38.25,312.14,357.01
8/28/2012 8:00,39.74,36.88,0.83,46.97,67.32,55.77,38.05,325.83,341.32
8/28/2012 8:30,46.27,40.3,0.88,47.22,67.78,55.58,37.8,366.25,344.9
8/28/2012 9:00,44.29,38.63,0.93,47.11,67.45,55.4,37.22,344.75,327.93
8/28/2012 9:30,39.04,36.6,0.77,47.52,66.8,54.96,36.79,330.45,393.59
8/28/2012 10:00,48.54,41.31,1.06,45.98,66.76,54.87,35.02,369.93,310.61
8/28/2012 10:30,45.84,39.83,1.04,45.7,66.54,54.62,32.5,360.19,327.16
8/28/2012 11:00,45.03,39.58,1.25,45.09,65.85,54.08,31.92,360.81,364.88
8/28/2012 11:30,44.6,38.98,0.79,43.98,65.24,53.56,31.67,353.72,348.96
8/28/2012 12:00,36.78,36.46,0.73,43.32,65.15,53.32,30.74,304.18,297.57
8/28/2012 12:30,37.1,36.33,0.58,42.84,64.33,52.93,28.25,298.19,286.04
8/28/2012 13:00,37.63,36.91,0.65,42.35,64.36,52.46,28.0,305.81,279.57
8/28/2012 13:30,39.88,37.86,0.89,41.31,63.44,52.18,27.48,318.47,262.87
8/28/2012 14:00,31.97,35.28,0.62,40.77,63.09,51.66,27.94,261.45,264.34
8/28/2012 14:30,32.1,34.83,0.69,40.36,63.25,51.4,27.42,260.67,262.09
8/28/2012 15:00,36.17,35.84,0.71,40.1,63.62,50.95,26.74,285.3,257.83
8/28/2012 15:30,31.94,35.13,0.46,39.62,63.64,50.77,27.81,255.81,248.45
8/28/2012 16:00,33.93,35.43,0.48,39.2,62.81,50.6,27.92,270.5,269.15
8/28/2012 16:30,35.41,35.75,0.46,39.15,63.54,50.47,27.84,288.66,291.3
8/28/2012 17:00,36.53,35.98,0.48,39.31,63.86,50.65,27.02,290.97,277.98
8/28/2012 17:30,39.85,37.65,0.94,38.95,63.69,50.29,27.2,331.0,336.09
8/28/2012 18:00,34.42,35.51,0.53,38.75,63.58,50.14,26.13,300.27,368.84
8/28/2012 18:30,35.33,35.83,0.34,38.4,63.21,49.63,25.96,295.52,307.92
8/28/2012 19:00,34.87,35.48,0.71,37.95,63.11,49.71,25.66,290.57,296.11
8/28/2012 19:30,36.58,36.04,0.73,37.78,63.6,49.87,25.91,298.15,315.09
8/28/2012 20:00,37.91,36.32,0.7,37.74,62.81,49.57,25.64,310.13,322.59
8/28/2012 20:30,40.0,36.8,0.76,37.48,63.89,49.8,25.99,314.89,320.46
8/28/2012 21:00,38.48,36.28,0.82,37.94,63.86,49.77,26.6,313.81,325.58
8/28/2012 21:30,37.71,36.56,0.56,37.79,63.42,49.73,26.14,308.31,331.19
8/28/2012 22:00,37.43,36.44,0.65,37.95,63.72,49.84,26.67,305.02,355.71
8/28/2012 22:30,48.42,41.84,0.83,38.49,63.1,50.35,28.14,396.08,415.36
8/28/2012 23:00,48.83,41.79,0.97,39.38,63.37,50.94,29.26,388.12,408.19
8/28/2012 23:30,48.96,42.07,1.11,40.67,64.14,51.66,30.44,389.04,408.84
8/29/2012 0:00,49.9,42.46,1.14,41.17,64.05,51.92,31.27,390.26,388.14
8/29/2012 0:30,48.58,41.69,1.23,42.0,65.26,52.71,32.71,385.21,422.61
8/29/2012 1:00,54.01,46.5,1.21,42.32,65.5,53.53,33.73,428.29,464.81
8/29/2012 1:30,56.25,47.58,1.42,43.36,65.75,54.74,34.4,438.49,467.7
8/29/2012 2:00,54.88,46.95,1.17,43.54,66.55,55.44,34.87,432.86,466.4
8/29/2012 2:30,55.51,47.76,1.38,43.96,66.51,56.02,35.5,437.74,444.97
8/29/2012 3:00,59.23,50.67,1.34,44.57,66.13,56.39,36.12,455.39,473.0
8/29/2012 3:30,48.59,41.37,1.23,44.48,67.04,56.77,36.49,378.56,397.02
8/29/2012 4:00,58.18,50.53,1.46,45.7,67.2,57.39,37.21,452.68,463.82
8/29/2012 4:30,52.24,43.85,1.03,46.43,67.33,56.8,37.58,411.33,449.75
8/29/2012 5:00,40.94,37.54,0.51,46.16,67.59,56.84,37.31,317.76,315.42
8/29/2012 5:30,58.16,49.07,1.43,47.18,68.48,57.73,38.68,445.08,456.07
8/29/2012 6:00,57.09,48.29,1.28,47.73,68.13,58.14,39.38,437.62,453.82
8/29/2012 6:30,51.1,42.42,1.22,47.93,68.11,58.21,39.27,393.41,438.01
8/29/2012 7:00,57.12,48.48,1.3,48.25,66.08,58.64,39.12,433.67,441.91
8/29/2012 7:30,56.92,47.84,1.45,48.24,64.45,58.67,39.26,440.83,475.42
8/29/2012 8:00,55.97,46.8,1.17,48.18,64.06,58.91,38.85,430.09,457.12
8/29/2012 8:30,54.99,46.85,1.43,47.82,64.31,58.78,39.2,433.54,459.57
8/29/2012 9:00,58.87,49.67,1.44,47.86,64.12,58.67,38.47,449.72,463.42
8/29/2012 9:30,60.79,52.87,1.39,46.56,63.74,59.56,36.45,473.43,483.78
8/29/2012 10:00,56.07,47.67,1.32,45.84,63.94,58.32,36.25,442.37,476.37
8/29/2012 10:30,58.64,51.19,1.67,45.57,63.71,58.41,36.1,460.99,470.56
8/29/2012 11:00,57.13,50.1,1.52,45.5,63.34,58.32,35.42,462.55,455.58
8/29/2012 11:30,59.88,52.87,1.79,44.66,62.67,57.99,35.07,468.14,449.11
8/29/2012 12:00,59.57,51.87,1.63,43.53,62.7,58.18,34.92,463.05,460.02
8/29/2012 12:30,51.14,43.12,1.13,43.02,62.19,57.31,34.15,401.76,388.56
8/29/2012 13:00,48.92,42.29,1.19,42.34,62.6,55.65,32.28,383.15,345.96
8/29/2012 13:30,41.47,37.87,0.81,42.07,61.73,54.54,30.2,321.94,267.03
8/29/2012 14:00,38.28,37.42,0.6,41.63,61.75,53.81,29.6,304.5,272.95
8/29/2012 14:30,37.44,36.56,0.74,41.18,61.79,53.29,31.17,294.8,301.23
8/29/2012 15:00,42.97,38.68,0.79,40.55,61.69,53.29,29.64,335.87,270.99
8/29/2012 15:30,39.01,37.52,0.72,40.16,60.84,52.46,28.17,320.77,337.84
8/29/2012 16:00,34.34,35.72,0.53,39.31,60.66,52.03,27.16,274.32,242.86
8/29/2012 16:30,38.6,37.29,0.7,38.68,60.44,51.48,27.82,312.93,342.21
8/29/2012 17:00,35.19,36.01,0.73,38.52,60.35,50.79,27.14,288.32,296.37
8/29/2012 17:30,41.85,38.81,0.89,37.75,60.41,50.29,26.78,340.27,343.84
8/29/2012 18:00,45.98,40.77,1.05,37.1,60.38,50.14,26.43,364.88,350.06
8/29/2012 18:30,42.64,38.61,1.01,36.79,60.39,49.97,26.77,345.68,357.35
8/29/2012 19:00,42.73,39.08,0.94,36.44,60.61,49.43,26.21,344.71,334.88
8/29/2012 19:30,42.54,38.55,1.02,36.05,60.05,49.32,25.81,345.14,342.63
8/29/2012 20:00,39.94,37.08,0.49,35.88,60.16,49.15,25.75,314.92,325.66
8/29/2012 20:30,35.16,35.53,0.51,35.57,59.72,48.51,25.11,279.4,282.2
8/29/2012 21:00,37.5,36.92,0.7,35.58,59.74,48.51,24.98,307.14,305.59
8/29/2012 21:30,34.8,35.62,0.41,35.41,59.11,48.99,25.29,289.47,305.11
8/29/2012 22:00,41.4,38.46,0.75,35.55,59.97,49.27,25.52,326.4,309.8
8/29/2012 22:30,41.85,39.08,1.0,35.88,59.56,49.57,26.47,350.16,336.59
8/29/2012 23:00,50.79,44.07,1.29,36.34,59.91,50.41,27.98,401.76,371.31
8/29/2012 23:30,49.66,43.19,1.35,37.55,60.44,51.22,29.41,404.07,419.42
8/30/2012 0:00,45.95,40.72,1.29,38.05,61.0,52.1,30.06,371.03,390.59
8/30/2012 0:30,53.53,45.93,1.51,39.54,61.61,53.0,32.14,421.55,440.02
8/30/2012 1:00,51.06,43.64,1.31,39.96,61.96,53.71,32.98,399.16,415.69
8/30/2012 1:30,49.04,42.23,1.03,40.9,62.04,54.15,33.61,393.62,415.69
8/30/2012 2:00,49.98,41.72,1.12,41.81,62.07,55.11,34.36,380.03,404.4
8/30/2012 2:30,45.25,39.26,0.98,42.96,62.62,55.77,35.49,372.66,457.37
8/30/2012 3:00,40.7,37.14,0.73,43.13,62.95,56.11,36.05,316.19,359.38
8/30/2012 3:30,52.55,44.57,1.29,43.72,62.87,56.67,37.01,413.39,421.52
8/30/2012 4:00,50.77,42.57,1.35,44.54,62.9,57.33,37.79,384.61,390.17
8/30/2012 4:30,55.93,47.1,1.34,45.38,64.11,58.08,39.34,426.72,434.79
8/30/2012 5:00,52.16,44.06,1.29,46.08,64.8,58.4,39.83,399.53,413.14
8/30/2012 5:30,52.6,43.91,1.24,47.06,65.11,59.17,40.05,394.04,379.6
8/30/2012 6:00,52.42,43.82,1.49,47.35,65.59,59.76,39.91,401.33,418.53
8/30/2012 6:30,53.25,44.9,1.36,46.95,65.45,59.54,39.46,407.98,384.71
8/30/2012 7:00,51.56,43.88,1.45,46.99,65.54,59.61,38.36,400.97,391.98
8/30/2012 7:30,51.35,43.6,1.46,46.3,66.2,59.47,37.85,399.54,396.6
8/30/2012 8:00,53.09,45.11,1.33,46.07,65.24,59.45,36.98,407.09,388.99
8/30/2012 8:30,51.19,43.91,1.29,45.21,65.54,59.28,36.22,401.49,396.66
8/30/2012 9:00,50.31,42.46,1.15,44.65,65.27,58.65,35.79,387.36,388.58
8/30/2012 9:30,49.99,43.1,1.17,44.02,64.86,58.16,35.24,391.11,391.58
8/30/2012 10:00,50.64,42.94,1.28,43.38,64.25,57.75,34.69,379.86,331.53
8/30/2012 10:30,49.77,42.88,1.09,42.99,64.83,57.14,34.29,388.87,390.67
8/30/2012 11:00,49.74,42.34,1.49,42.72,63.84,56.89,33.74,384.64,396.31
8/30/2012 11:30,52.42,44.93,1.22,42.72,64.7,57.33,33.79,409.67,399.13
8/30/2012 12:00,41.67,38.24,0.78,42.16,63.98,56.28,32.88,326.0,345.5
8/30/2012 12:30,36.57,36.32,0.78,41.51,63.48,55.36,31.52,290.21,318.05
8/30/2012 13:00,39.12,36.34,0.68,41.03,63.73,54.81,30.51,291.44,301.79
8/30/2012 13:30,48.8,43.01,1.39,40.24,63.3,54.38,31.04,399.18,334.28
8/30/2012 14:00,44.25,38.99,0.75,40.17,62.64,54.58,30.67,328.96,292.96
8/30/2012 14:30,40.36,37.62,0.84,39.13,63.24,53.77,30.64,325.86,334.97
8/30/2012 15:00,39.84,36.95,0.54,39.3,63.08,53.18,30.24,309.35,280.81
8/30/2012 15:30,35.0,35.13,0.48,39.0,63.2,52.72,29.47,272.0,291.18
8/30/2012 16:00,49.17,42.64,1.17,38.62,63.11,52.54,29.98,374.75,301.88
8/30/2012 16:30,41.89,38.05,0.95,38.49,62.35,53.04,29.82,339.49,376.62
8/30/2012 17:00,47.12,40.69,1.02,37.85,62.53,52.81,29.68,361.36,339.69
8/30/2012 17:30,45.42,39.77,1.08,38.02,62.15,52.43,29.77,357.04,370.2
8/30/2012 18:00,46.0,40.53,1.03,37.84,61.59,52.57,28.89,366.94,375.6
8/30/2012 18:30,47.98,41.56,1.04,37.04,61.87,52.71,29.54,385.93,390.0
8/30/2012 19:00,49.13,41.79,0.96,36.82,62.08,52.55,29.32,385.92,380.61
8/30/2012 19:30,47.66,41.0,0.98,36.67,61.83,52.54,29.23,380.02,384.81
8/30/2012 20:00,43.73,39.11,1.06,36.83,61.61,52.44,28.81,354.69,359.57
8/30/2012 20:30,37.36,36.49,0.63,36.84,61.1,52.23,28.68,312.41,358.6
8/30/2012 21:00,34.73,35.8,0.46,36.53,61.55,51.7,28.28,278.12,288.38
8/30/2012 21:30,39.62,37.29,0.81,36.6,61.75,51.8,28.33,318.87,325.71
8/30/2012 22:00,38.67,36.68,0.89,36.79,61.8,51.74,29.17,315.19,339.5
8/30/2012 22:30,45.79,40.08,0.9,37.0,61.43,51.78,29.23,353.53,312.78
8/30/2012 23:00,43.0,38.0,0.74,36.77,61.45,52.14,29.89,338.63,335.8
8/30/2012 23:30,47.29,40.73,0.87,37.79,62.16,52.19,31.05,370.32,361.68
8/31/2012 0:00,52.04,44.13,1.23,38.09,62.17,53.0,31.93,410.77,413.12
