TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
8/31/2012 0:30,44.76,38.97,0.75,38.74,62.88,53.72,32.86,365.49,449.88
8/31/2012 1:00,39.78,37.29,0.87,39.09,63.51,53.6,32.51,340.98,390.88
8/31/2012 1:30,37.11,36.3,0.65,39.61,62.76,53.99,32.54,306.47,346.17
8/31/2012 2:00,34.12,35.44,0.49,39.93,62.69,54.11,32.78,275.03,302.63
8/31/2012 2:30,38.64,36.81,0.68,40.67,63.02,54.83,33.58,309.96,307.38
8/31/2012 3:00,40.55,37.52,0.99,41.05,63.65,54.91,34.16,332.02,354.73
8/31/2012 3:30,42.61,38.28,0.75,41.14,62.97,55.01,33.8,329.18,337.95
8/31/2012 4:00,49.73,42.47,1.2,41.49,63.36,55.46,34.41,395.71,362.17
8/31/2012 4:30,52.21,44.19,1.22,42.77,63.79,56.04,35.46,405.08,414.92
8/31/2012 5:00,51.59,43.95,1.21,43.55,64.23,57.03,35.79,407.23,421.38
8/31/2012 5:30,52.0,44.52,1.48,43.74,64.73,56.69,35.69,407.65,413.12
8/31/2012 6:00,54.66,46.19,1.51,43.69,64.04,57.33,35.79,410.98,384.34
8/31/2012 6:30,53.79,46.2,1.6,44.48,64.77,57.52,35.66,413.85,410.66
8/31/2012 7:00,52.45,44.68,1.42,43.61,64.64,57.84,36.05,405.61,420.57
8/31/2012 7:30,52.82,45.24,1.36,43.85,65.15,57.94,35.17,409.33,413.14
8/31/2012 8:00,48.29,41.74,1.31,42.46,64.2,57.1,32.41,374.86,335.09
8/31/2012 8:30,49.75,42.85,1.27,40.83,63.87,55.95,31.08,386.28,385.55
8/31/2012 9:00,44.74,39.45,0.94,40.47,62.95,54.85,30.59,350.02,351.25
8/31/2012 9:30,50.96,44.44,1.29,41.04,62.51,54.52,30.79,402.76,389.25
8/31/2012 10:00,48.68,42.29,1.13,40.19,62.5,54.08,30.46,373.54,322.03
8/31/2012 10:30,47.27,40.85,1.04,40.29,62.96,54.01,31.27,369.72,393.52
8/31/2012 11:00,51.4,44.17,1.59,40.37,62.88,53.7,31.54,400.02,389.51
8/31/2012 11:30,44.06,38.86,1.11,40.12,63.16,53.55,31.32,333.96,322.08
8/31/2012 12:00,46.9,41.85,1.4,39.44,63.19,53.47,30.65,375.24,370.75
8/31/2012 12:30,46.3,40.45,1.08,39.75,62.74,53.15,30.08,360.55,335.49
8/31/2012 13:00,46.49,40.52,1.45,39.34,62.8,52.64,29.51,359.96,343.9
8/31/2012 13:30,41.09,37.72,0.8,39.06,62.28,52.31,29.44,320.59,305.88
8/31/2012 14:00,36.53,36.26,0.47,39.16,62.15,51.9,28.52,301.56,297.53
8/31/2012 14:30,39.05,36.59,0.68,38.54,62.53,51.65,28.27,310.06,316.5
8/31/2012 15:00,38.08,36.68,0.82,38.31,62.53,51.32,28.67,307.7,304.78
8/31/2012 15:30,36.26,36.41,0.78,38.03,62.24,51.25,28.17,298.07,302.57
8/31/2012 16:00,31.65,35.36,0.63,37.93,61.99,51.04,27.82,265.8,302.61
8/31/2012 16:30,37.39,36.9,0.58,37.83,61.66,51.22,27.85,304.3,319.47
8/31/2012 17:00,40.08,36.93,0.73,37.9,61.2,51.25,28.3,309.23,325.82
8/31/2012 17:30,40.21,37.89,0.63,37.23,62.22,51.11,27.85,323.78,335.64
8/31/2012 18:00,41.67,38.41,0.89,36.49,62.16,50.82,26.74,334.74,330.65
8/31/2012 18:30,39.81,37.21,0.92,36.47,61.89,50.41,26.1,318.77,322.7
8/31/2012 19:00,40.59,37.62,0.95,36.3,61.75,50.51,26.71,323.39,332.92
8/31/2012 19:30,37.21,36.58,0.72,36.7,61.13,50.36,26.4,301.98,303.0
8/31/2012 20:00,46.51,40.69,0.86,36.78,60.85,50.26,28.31,364.7,344.79
8/31/2012 20:30,42.6,38.36,0.86,36.37,60.98,50.32,27.18,328.98,294.8
8/31/2012 21:00,40.57,37.64,0.61,36.32,61.12,50.26,27.81,325.21,342.26
8/31/2012 21:30,39.19,37.33,0.84,35.84,60.83,50.23,26.56,311.48,337.86
8/31/2012 22:00,39.52,37.21,0.88,36.08,61.34,50.25,27.66,327.01,337.3
8/31/2012 22:30,42.41,39.08,1.19,35.98,61.83,50.61,26.96,341.58,317.39
8/31/2012 23:00,38.7,37.2,0.64,36.27,62.19,50.75,27.8,326.4,361.84
8/31/2012 23:30,42.48,38.58,0.87,36.34,62.24,50.85,27.72,338.41,353.38
09-01-2012 00:00,48.83,42.62,1.05,36.92,62.36,51.47,29.59,390.73,379.23
09-01-2012 00:30,52.48,44.28,1.43,38.16,62.58,52.27,30.76,410.16,397.11
09-01-2012 01:00,52.93,45.05,1.33,38.63,63.27,52.85,31.07,416.95,380.27
09-01-2012 01:30,51.31,44.09,1.39,39.38,63.13,53.53,31.77,413.4,426.35
09-01-2012 02:00,55.4,47.17,1.52,39.24,63.95,54.25,31.63,434.98,407.69
09-01-2012 02:30,50.92,44.76,1.4,39.06,64.11,54.56,31.67,419.4,410.43
09-01-2012 03:00,51.04,43.59,1.33,39.86,64.62,54.67,31.46,406.88,406.27
09-01-2012 03:30,50.15,42.78,1.22,38.91,64.75,54.43,30.66,397.55,343.78
09-01-2012 04:00,43.93,38.64,1.0,38.64,65.17,54.47,29.86,349.04,367.58
09-01-2012 04:30,52.65,46.34,1.53,38.71,64.91,54.41,28.98,425.82,419.52
09-01-2012 05:00,53.74,46.69,1.68,37.98,64.52,53.58,28.22,425.23,413.07
09-01-2012 05:30,51.81,44.64,1.36,37.93,64.26,52.94,26.93,409.37,416.01
09-01-2012 06:00,53.31,45.79,1.64,37.42,64.38,52.64,25.74,419.42,405.64
09-01-2012 06:30,53.51,46.39,1.68,36.56,63.86,52.54,26.24,424.43,411.57
09-01-2012 07:00,53.39,46.66,1.51,36.43,64.26,51.79,25.75,425.41,406.86
09-01-2012 07:30,55.94,48.49,1.49,36.21,63.55,51.99,25.84,443.22,435.31
09-01-2012 08:00,47.88,42.39,1.3,35.49,63.95,50.81,24.49,391.59,383.79
09-01-2012 08:30,48.88,42.83,1.48,35.2,63.68,50.51,24.83,395.53,395.28
09-01-2012 09:00,44.0,39.99,1.22,34.96,63.13,49.93,24.86,364.33,382.77
09-01-2012 09:30,50.64,43.92,1.34,34.84,62.61,49.88,24.57,396.65,384.39
09-01-2012 10:00,47.18,41.59,1.0,34.47,62.63,49.47,24.32,377.62,376.78
09-01-2012 10:30,46.63,41.54,0.96,34.61,62.11,49.25,24.43,383.06,409.44
09-01-2012 11:00,50.41,44.31,1.45,34.18,62.43,49.45,24.51,407.53,400.27
09-01-2012 11:30,50.46,43.98,1.17,34.26,62.14,48.96,24.01,410.14,412.45
09-01-2012 12:00,44.82,40.36,1.31,33.88,62.25,48.71,23.24,355.14,303.78
09-01-2012 12:30,44.63,39.61,0.99,33.59,61.12,48.53,23.27,372.7,429.54
09-01-2012 13:00,39.88,38.28,0.77,32.64,62.15,47.95,21.53,344.28,366.22
09-01-2012 13:30,38.26,36.69,0.66,32.44,61.21,47.65,21.68,311.55,300.59
09-01-2012 14:00,35.73,36.04,0.6,31.97,61.64,47.09,20.91,292.29,293.93
09-01-2012 14:30,30.68,35.05,0.51,31.58,61.35,46.49,20.51,250.21,252.03
09-01-2012 15:00,29.27,34.5,0.48,31.21,60.6,46.05,20.48,246.11,300.61
09-01-2012 15:30,32.49,35.28,0.51,30.88,61.19,45.97,20.6,251.67,200.16
09-01-2012 16:00,32.64,35.35,0.52,30.89,61.17,45.96,20.62,252.99,202.11
09-01-2012 16:30,32.79,35.42,0.53,30.89,61.15,45.96,20.64,254.3,204.05
09-01-2012 17:00,32.94,35.5,0.54,30.89,61.14,45.95,20.67,255.62,206.0
09-01-2012 17:30,33.09,35.57,0.55,30.9,61.12,45.95,20.69,256.93,207.94
09-01-2012 18:00,33.24,35.64,0.55,30.9,61.1,45.94,20.71,258.25,209.89
09-01-2012 18:30,33.39,35.71,0.56,30.91,61.08,45.94,20.74,259.56,211.83
09-01-2012 19:00,33.54,35.79,0.57,30.91,61.06,45.93,20.76,260.88,213.78
09-01-2012 19:30,33.69,35.86,0.58,30.92,61.04,45.92,20.78,262.19,215.73
09-01-2012 20:00,33.84,35.93,0.59,30.92,61.02,45.92,20.81,263.51,217.67
09-01-2012 20:30,33.99,36.0,0.6,30.92,61.0,45.91,20.83,264.82,219.62
09-01-2012 21:00,34.14,36.08,0.6,30.93,60.99,45.91,20.85,266.14,221.56
09-01-2012 21:30,34.29,36.15,0.61,30.93,60.97,45.9,20.88,267.45,223.51
09-01-2012 22:00,34.44,36.22,0.62,30.94,60.95,45.9,20.9,268.77,225.45
09-01-2012 22:30,34.59,36.29,0.63,30.94,60.93,45.89,20.92,270.09,227.4
09-01-2012 23:00,34.74,36.37,0.64,30.95,60.91,45.89,20.95,271.4,229.34
09-01-2012 23:30,34.89,36.44,0.65,30.95,60.89,45.88,20.97,272.72,231.29
09-02-2012 00:00,35.04,36.51,0.65,30.95,60.87,45.88,20.99,274.03,233.24
09-02-2012 00:30,35.19,36.58,0.66,30.96,60.85,45.87,21.02,275.35,235.18
09-02-2012 01:00,35.34,36.66,0.67,30.96,60.83,45.86,21.04,276.66,237.13
09-02-2012 01:30,35.49,36.73,0.68,30.97,60.82,45.86,21.06,277.98,239.07
09-02-2012 02:00,35.64,36.8,0.69,30.97,60.8,45.85,21.09,279.29,241.02
09-02-2012 02:30,35.79,36.87,0.7,30.98,60.78,45.85,21.11,280.61,242.96
09-02-2012 03:00,35.94,36.95,0.7,30.98,60.76,45.84,21.13,281.92,244.91
09-02-2012 03:30,36.09,37.02,0.71,30.98,60.74,45.84,21.16,283.24,246.86
09-02-2012 04:00,36.23,37.09,0.72,30.99,60.72,45.83,21.18,284.55,248.8
09-02-2012 04:30,36.38,37.16,0.73,30.99,60.7,45.83,21.2,285.87,250.75
09-02-2012 05:00,36.53,37.24,0.74,31.0,60.68,45.82,21.23,287.18,252.69
09-02-2012 05:30,36.68,37.31,0.75,31.0,60.66,45.82,21.25,288.5,254.64
09-02-2012 06:00,36.83,37.38,0.75,31.0,60.65,45.81,21.28,289.82,256.58
09-02-2012 06:30,36.98,37.45,0.76,31.01,60.63,45.8,21.3,291.13,258.53
09-02-2012 07:00,37.13,37.53,0.77,31.01,60.61,45.8,21.32,292.45,260.48
09-02-2012 07:30,37.28,37.6,0.78,31.02,60.59,45.79,21.35,293.76,262.42
09-02-2012 08:00,37.43,37.67,0.79,31.02,60.57,45.79,21.37,295.08,264.37
09-02-2012 08:30,37.58,37.74,0.8,31.03,60.55,45.78,21.39,296.39,266.31
09-02-2012 09:00,37.73,37.82,0.8,31.03,60.53,45.78,21.42,297.71,268.26
09-02-2012 09:30,37.88,37.89,0.81,31.03,60.51,45.77,21.44,299.02,270.2
09-02-2012 10:00,38.03,37.96,0.82,31.04,60.5,45.77,21.46,300.34,272.15
09-02-2012 10:30,38.18,38.03,0.83,31.04,60.48,45.76,21.49,301.65,274.09
09-02-2012 11:00,38.33,38.1,0.84,31.05,60.46,45.76,21.51,302.97,276.04
09-02-2012 11:30,38.48,38.18,0.85,31.05,60.44,45.75,21.53,304.28,277.99
09-02-2012 12:00,38.63,38.25,0.86,31.06,60.42,45.75,21.56,305.6,279.93
09-02-2012 12:30,38.78,38.32,0.86,31.06,60.4,45.74,21.58,306.92,281.88
09-02-2012 13:00,38.93,38.39,0.87,31.06,60.38,45.73,21.6,308.23,283.82
09-02-2012 13:30,39.08,38.47,0.88,31.07,60.36,45.73,21.63,309.55,285.77
09-02-2012 14:00,39.23,38.54,0.89,31.07,60.34,45.72,21.65,310.86,287.71
09-02-2012 14:30,39.38,38.61,0.9,31.08,60.33,45.72,21.67,312.18,289.66
09-02-2012 15:00,39.53,38.68,0.91,31.08,60.31,45.71,21.7,313.49,291.61
09-02-2012 15:30,39.68,38.76,0.91,31.08,60.29,45.71,21.72,314.81,293.55
09-02-2012 16:00,39.83,38.83,0.92,31.09,60.27,45.7,21.74,316.12,295.5
09-02-2012 16:30,39.98,38.9,0.93,31.09,60.25,45.7,21.77,317.44,297.44
09-02-2012 17:00,40.13,38.97,0.94,31.1,60.23,45.69,21.79,318.75,299.39
09-02-2012 17:30,40.28,39.05,0.95,31.1,60.21,45.69,21.81,320.07,301.33
09-02-2012 18:00,40.43,39.12,0.96,31.11,60.19,45.68,21.84,321.38,303.28
09-02-2012 18:30,40.58,39.19,0.96,31.11,60.17,45.67,21.86,322.7,305.23
09-02-2012 19:00,40.73,39.26,0.97,31.11,60.16,45.67,21.88,324.01,307.17
09-02-2012 19:30,40.88,39.34,0.98,31.12,60.14,45.66,21.91,325.33,309.12
09-02-2012 20:00,41.03,39.41,0.99,31.12,60.12,45.66,21.93,326.65,311.06
09-02-2012 20:30,41.18,39.48,1.0,31.13,60.1,45.65,21.95,327.96,313.01
09-02-2012 21:00,41.33,39.55,1.01,31.13,60.08,45.65,21.98,329.28,314.95
09-02-2012 21:30,41.48,39.63,1.01,31.14,60.06,45.64,22.0,330.59,316.9
09-02-2012 22:00,41.63,39.7,1.02,31.14,60.04,45.64,22.03,331.91,318.84
09-02-2012 22:30,41.78,39.77,1.03,31.14,60.02,45.63,22.05,333.22,320.79
09-02-2012 23:00,41.93,39.84,1.04,31.15,60.01,45.63,22.07,334.54,322.74
09-02-2012 23:30,42.08,39.92,1.05,31.15,59.99,45.62,22.1,335.85,324.68
09-03-2012 00:00,42.23,39.99,1.06,31.16,59.97,45.61,22.12,337.17,326.63
09-03-2012 00:30,42.38,40.06,1.06,31.16,59.95,45.61,22.14,338.48,328.57
09-03-2012 01:00,42.53,40.13,1.07,31.16,59.93,45.6,22.17,339.8,330.52
09-03-2012 01:30,42.67,40.21,1.08,31.17,59.91,45.6,22.19,341.11,332.46
09-03-2012 02:00,42.82,40.28,1.09,31.17,59.89,45.59,22.21,342.43,334.41
09-03-2012 02:30,42.97,40.35,1.1,31.18,59.87,45.59,22.24,343.75,336.36
09-03-2012 03:00,43.12,40.42,1.11,31.18,59.85,45.58,22.26,345.06,338.3
09-03-2012 03:30,43.27,40.5,1.11,31.19,59.84,45.58,22.28,346.38,340.25
09-03-2012 04:00,43.42,40.57,1.12,31.19,59.82,45.57,22.31,347.69,342.19
09-03-2012 04:30,43.57,40.64,1.13,31.19,59.8,45.57,22.33,349.01,344.14
09-03-2012 05:00,43.72,40.71,1.14,31.2,59.78,45.56,22.35,350.32,346.08
09-03-2012 05:30,43.87,40.78,1.15,31.2,59.76,45.55,22.38,351.64,348.03
09-03-2012 06:00,44.02,40.86,1.16,31.21,59.74,45.55,22.4,352.95,349.98
09-03-2012 06:30,44.17,40.93,1.16,31.21,59.72,45.54,22.42,354.27,351.92
09-03-2012 07:00,44.32,41.0,1.17,31.22,59.7,45.54,22.45,355.58,353.87
09-03-2012 07:30,44.47,41.07,1.18,31.22,59.68,45.53,22.47,356.9,355.81
09-03-2012 08:00,44.62,41.15,1.19,31.22,59.67,45.53,22.49,358.21,357.76
09-03-2012 08:30,44.77,41.22,1.2,31.23,59.65,45.52,22.52,359.53,359.7
09-03-2012 09:00,44.92,41.29,1.21,31.23,59.63,45.52,22.54,360.84,361.65
09-03-2012 09:30,45.07,41.36,1.21,31.24,59.61,45.51,22.56,362.16,363.59
09-03-2012 10:00,45.22,41.44,1.22,31.24,59.59,45.51,22.59,363.48,365.54
09-03-2012 10:30,45.37,41.51,1.23,31.25,59.57,45.5,22.61,364.79,367.49
09-03-2012 11:00,45.52,41.58,1.24,31.25,59.55,45.49,22.63,366.11,369.43
09-03-2012 11:30,45.67,41.65,1.25,31.25,59.53,45.49,22.66,367.42,371.38
09-03-2012 12:00,45.82,41.73,1.26,31.26,59.52,45.48,22.68,368.74,373.32
09-03-2012 12:30,45.97,41.8,1.26,31.26,59.5,45.48,22.7,370.05,375.27
09-03-2012 13:00,46.12,41.87,1.27,31.27,59.48,45.47,22.73,371.37,377.21
09-03-2012 13:30,46.27,41.94,1.28,31.27,59.46,45.47,22.75,372.68,379.16
09-03-2012 14:00,46.42,42.02,1.29,31.27,59.44,45.46,22.77,374.0,381.11
09-03-2012 14:30,46.57,42.09,1.3,31.28,59.42,45.46,22.8,375.31,383.05
09-03-2012 15:00,46.72,42.16,1.31,31.28,59.4,45.45,22.82,376.63,385.0
09-03-2012 15:30,46.87,42.23,1.32,31.29,59.38,45.45,22.85,377.94,386.94
09-03-2012 16:00,47.02,42.31,1.32,31.29,59.36,45.44,22.87,379.26,388.89
09-03-2012 16:30,47.17,42.38,1.33,31.3,59.35,45.43,22.89,380.58,390.83
09-03-2012 17:00,47.32,42.45,1.34,31.3,59.33,45.43,22.92,381.89,392.78
09-03-2012 17:30,47.47,42.52,1.35,31.3,59.31,45.42,22.94,383.21,394.73
09-03-2012 18:00,47.62,42.6,1.36,31.31,59.29,45.42,22.96,384.52,396.67
09-03-2012 18:30,47.77,42.67,1.37,31.31,59.27,45.41,22.99,385.84,398.62
09-03-2012 19:00,47.92,42.74,1.37,31.32,59.25,45.41,23.01,387.15,400.56
09-03-2012 19:30,48.07,42.81,1.38,31.32,59.23,45.4,23.03,388.47,402.51
09-03-2012 20:00,48.22,42.89,1.39,31.33,59.21,45.4,23.06,389.78,404.45
09-03-2012 20:30,48.37,42.96,1.4,31.33,59.19,45.39,23.08,391.1,406.4
09-03-2012 21:00,48.52,43.03,1.41,31.33,59.18,45.39,23.1,392.41,408.34
09-03-2012 21:30,48.67,43.1,1.42,31.34,59.16,45.38,23.13,393.73,410.29
09-03-2012 22:00,48.82,43.18,1.42,31.34,59.14,45.37,23.15,395.04,412.24
09-03-2012 22:30,48.97,43.25,1.43,31.35,59.12,45.37,23.17,396.36,414.18
09-03-2012 23:00,49.11,43.32,1.44,31.35,59.1,45.36,23.2,397.67,416.13
09-03-2012 23:30,49.26,43.39,1.45,31.35,59.08,45.36,23.22,398.99,418.07
09-04-2012 00:00,49.41,43.46,1.46,31.36,59.06,45.35,23.24,400.31,420.02
09-04-2012 00:30,49.56,43.54,1.47,31.36,59.04,45.35,23.27,401.62,421.96
09-04-2012 01:00,52.57,46.16,1.41,32.18,59.74,46.77,25.17,430.86,444.99
09-04-2012 01:30,51.34,45.01,1.25,33.5,60.26,47.93,25.48,418.47,432.78
09-04-2012 02:00,43.48,39.6,0.9,34.0,61.02,48.0,25.47,344.67,356.32
09-04-2012 02:30,49.08,42.91,1.43,34.14,60.95,48.47,25.78,377.54,394.61
09-04-2012 03:00,43.86,39.77,1.24,34.93,61.94,49.16,26.51,359.82,374.98
09-04-2012 03:30,48.93,43.12,1.24,35.61,60.66,49.8,27.85,385.67,411.89
09-04-2012 04:00,45.41,40.28,0.95,35.92,62.01,50.37,28.32,359.3,386.09
09-04-2012 04:30,47.65,41.82,1.02,36.88,61.57,50.7,28.56,386.37,415.43
09-04-2012 05:00,48.84,42.44,1.01,36.56,62.02,50.73,28.26,396.91,428.11
09-04-2012 05:30,45.73,40.65,1.06,37.9,62.49,51.16,29.21,374.72,403.38
09-04-2012 06:00,51.57,44.45,1.42,38.65,62.51,51.53,29.6,407.72,437.98
09-04-2012 06:30,49.41,42.55,1.15,38.58,62.56,51.81,30.31,396.7,425.45
09-04-2012 07:00,46.87,40.78,0.88,39.04,63.02,52.23,29.95,391.06,418.44
09-04-2012 07:30,49.0,42.79,0.9,39.06,62.61,52.29,29.46,401.6,430.07
09-04-2012 08:00,47.21,41.99,1.25,39.28,62.85,51.96,28.96,394.34,424.1
09-04-2012 08:30,49.16,42.45,0.94,38.73,63.3,52.35,29.51,400.36,428.15
09-04-2012 09:00,48.26,42.01,1.11,37.49,62.6,51.92,28.18,391.39,417.83
09-04-2012 09:30,49.73,42.76,0.99,37.3,62.19,51.78,27.3,400.8,429.67
09-04-2012 10:00,49.96,43.13,0.93,36.17,62.21,50.89,24.97,407.31,438.9
09-04-2012 10:30,47.25,41.89,0.86,35.53,62.52,50.36,24.78,386.72,417.58
09-04-2012 11:00,47.9,42.48,1.0,34.93,61.67,49.9,24.81,394.37,425.65
09-04-2012 11:30,52.67,45.71,1.21,34.6,61.73,49.35,24.34,424.52,447.7
09-04-2012 12:00,52.22,45.19,1.19,34.2,61.83,48.84,23.69,415.79,440.86
09-04-2012 12:30,49.04,42.62,1.14,33.28,61.38,48.01,22.52,383.99,410.47
09-04-2012 13:00,46.68,41.49,0.92,33.32,60.83,47.31,22.59,375.76,399.51
09-04-2012 13:30,40.42,37.98,0.88,33.19,60.96,46.57,21.97,324.94,343.56
09-04-2012 14:00,40.74,38.36,0.88,32.51,61.1,46.09,21.92,338.59,358.91
09-04-2012 14:30,40.15,37.95,0.84,31.81,60.49,45.48,20.8,328.77,351.91
09-04-2012 15:00,38.9,37.51,0.49,32.12,60.95,45.27,19.91,315.68,338.87
09-04-2012 15:30,36.56,37.27,0.56,31.9,60.23,44.66,19.51,292.58,311.57
09-04-2012 16:00,32.56,36.06,0.46,31.61,59.98,44.61,19.06,269.11,283.14
09-04-2012 16:30,31.44,35.46,0.53,30.5,58.76,43.97,19.22,262.37,272.95
09-04-2012 17:00,34.01,35.98,0.7,29.71,59.13,43.48,17.81,285.45,300.62
09-04-2012 17:30,32.51,35.66,0.64,28.78,58.76,42.7,17.71,281.8,299.34
09-04-2012 18:00,33.84,36.23,0.69,28.61,59.03,42.01,17.26,286.31,304.09
09-04-2012 18:30,32.66,35.88,0.63,28.11,58.65,42.11,17.22,274.56,291.66
09-04-2012 19:00,35.75,36.49,0.61,27.85,58.28,41.63,16.67,288.54,305.73
09-04-2012 19:30,33.88,35.95,0.45,27.85,58.04,41.56,16.66,275.1,288.26
09-04-2012 20:00,28.55,35.16,0.29,27.36,57.82,41.09,15.78,243.1,256.66
09-04-2012 20:30,27.1,34.76,0.35,26.51,58.79,40.8,16.65,228.29,238.8
09-04-2012 21:00,31.74,35.5,0.43,26.14,57.57,40.93,17.26,269.1,285.48
09-04-2012 21:30,30.11,35.16,0.58,26.19,58.2,40.82,17.5,257.36,275.29
09-04-2012 22:00,37.76,37.47,0.56,26.66,58.51,41.42,18.79,311.11,333.0
09-04-2012 22:30,37.8,37.58,0.72,27.33,58.17,42.27,19.21,314.26,339.9
09-04-2012 23:00,41.73,39.44,0.71,27.6,59.0,43.14,19.86,358.83,385.72
09-04-2012 23:30,43.15,39.2,0.58,28.25,59.67,43.92,21.03,357.61,388.34
09-05-2012 00:00,47.97,41.53,0.98,29.13,59.46,44.86,22.34,392.16,423.63
09-05-2012 00:30,46.07,40.5,0.87,30.79,59.53,45.82,23.79,371.56,407.44
09-05-2012 01:00,43.41,39.25,1.01,32.43,60.78,46.77,25.61,352.64,388.68
09-05-2012 01:30,48.71,42.04,0.92,33.06,61.09,47.5,26.9,396.64,435.71
09-05-2012 02:00,48.73,41.97,0.89,34.44,61.36,47.97,27.68,394.19,428.38
09-05-2012 02:30,49.44,42.35,0.89,35.56,61.58,48.78,28.96,394.03,426.21
09-05-2012 03:00,47.89,41.7,0.95,36.2,62.78,49.36,29.25,386.69,419.0
09-05-2012 03:30,48.68,41.6,0.86,36.97,62.28,50.5,30.18,390.33,420.7
09-05-2012 04:00,48.32,41.62,1.05,37.28,63.06,50.74,30.84,390.9,421.37
09-05-2012 04:30,49.4,42.48,1.22,38.3,62.65,51.28,31.47,399.47,429.88
09-05-2012 05:00,50.7,43.01,1.4,38.54,62.78,51.84,32.37,406.84,435.12
09-05-2012 05:30,51.57,44.23,1.43,38.71,64.01,52.05,32.58,408.78,438.75
09-05-2012 06:00,51.36,44.12,1.3,39.36,63.28,52.74,32.85,405.82,436.82
09-05-2012 06:30,54.29,46.49,1.32,40.07,63.91,52.96,32.9,429.9,458.95
09-05-2012 07:00,54.33,46.83,1.34,40.38,63.67,53.36,32.65,428.1,455.43
09-05-2012 07:30,53.69,45.57,1.28,40.42,63.9,53.28,31.78,416.15,446.46
09-05-2012 08:00,53.34,46.59,1.23,40.24,64.05,53.63,30.81,424.92,452.17
09-05-2012 08:30,50.1,43.77,1.26,38.82,63.56,53.58,29.83,410.38,441.93
09-05-2012 09:00,53.62,46.59,1.47,38.89,63.72,53.06,29.73,428.55,455.79
09-05-2012 09:30,41.55,38.13,0.85,38.38,63.48,52.38,28.56,317.66,342.06
09-05-2012 10:00,43.22,39.34,0.84,37.54,63.9,51.6,27.7,356.19,383.29
09-05-2012 10:30,42.45,39.19,0.8,37.05,63.05,50.93,26.45,352.71,372.54
09-05-2012 11:00,40.77,38.25,0.72,36.14,62.3,50.44,26.45,325.19,349.18
09-05-2012 11:30,43.03,39.21,0.81,35.95,62.56,50.03,26.34,339.57,366.28
09-05-2012 12:00,37.25,36.21,0.58,35.51,62.2,49.44,25.26,297.35,316.22
09-05-2012 12:30,32.02,35.42,0.54,35.23,61.69,48.67,24.66,259.04,276.21
09-05-2012 13:00,38.6,37.24,0.91,34.96,61.67,48.23,24.64,306.94,325.35
09-05-2012 13:30,33.16,35.27,0.58,34.27,61.49,47.73,24.39,265.94,284.25
09-05-2012 14:00,33.76,35.25,0.59,34.19,61.38,47.5,23.77,278.5,295.71
09-05-2012 14:30,32.22,35.31,0.56,33.81,60.85,47.16,23.78,264.8,283.07
09-05-2012 15:00,32.03,35.37,0.4,33.16,61.16,46.85,22.97,266.02,284.1
09-05-2012 15:30,28.28,34.45,0.21,33.08,61.5,46.42,22.84,240.67,254.54
09-05-2012 16:00,34.28,35.94,0.8,32.71,61.52,46.23,21.34,284.96,300.44
09-05-2012 16:30,31.97,35.09,0.67,32.42,60.35,45.42,20.69,264.98,278.75
09-05-2012 17:00,31.56,35.46,0.61,31.83,60.47,45.18,21.02,260.19,274.4
09-05-2012 17:30,31.61,35.13,0.61,31.55,59.9,44.54,20.36,266.38,282.7
09-05-2012 18:00,31.62,35.18,0.62,30.99,59.66,44.42,20.18,265.27,280.14
09-05-2012 18:30,30.29,34.76,0.61,31.17,60.43,44.01,19.82,261.02,272.89
09-05-2012 19:00,33.68,35.54,0.57,30.28,60.3,43.75,19.69,276.35,290.99
09-05-2012 19:30,31.54,35.32,0.63,30.0,59.86,43.72,19.01,260.74,275.31
09-05-2012 20:00,37.18,36.95,0.76,29.71,59.46,43.47,18.44,298.15,313.16
09-05-2012 20:30,35.63,36.19,0.8,28.94,59.55,43.09,18.67,293.35,307.98
09-05-2012 21:00,40.1,37.93,0.68,29.3,59.05,43.26,18.78,320.68,339.16
09-05-2012 21:30,35.13,36.23,0.72,29.09,59.14,43.35,19.1,288.11,298.56
09-05-2012 22:00,48.35,42.48,1.07,29.02,59.51,43.9,19.88,397.98,429.82
09-05-2012 22:30,45.05,40.35,0.91,28.97,59.84,44.25,20.7,372.22,399.98
09-05-2012 23:00,44.12,40.04,0.82,29.94,59.91,44.74,21.46,371.66,400.6
09-05-2012 23:30,40.89,38.84,0.65,30.89,60.69,45.81,22.5,352.4,380.09
09-06-2012 00:00,46.4,40.74,0.85,31.71,60.11,46.19,24.76,379.82,412.74
09-06-2012 00:30,49.91,43.61,1.08,32.67,61.55,46.84,25.07,408.22,440.8
09-06-2012 01:00,44.89,40.15,0.88,33.56,60.86,47.64,25.88,371.05,397.91
09-06-2012 01:30,45.91,40.46,0.89,34.47,61.59,48.1,27.52,375.31,405.4
09-06-2012 02:00,46.34,40.68,0.9,34.8,61.75,48.51,26.94,375.12,403.24
09-06-2012 02:30,46.94,40.6,1.08,35.24,62.03,48.98,28.56,378.87,406.2
09-06-2012 03:00,46.68,41.2,1.18,35.49,62.37,49.5,28.22,382.14,412.19
09-06-2012 03:30,46.94,41.33,1.08,36.25,62.65,50.31,29.18,384.56,416.92
09-06-2012 04:00,45.98,40.29,1.13,36.5,62.59,50.8,29.65,368.98,394.93
09-06-2012 04:30,47.91,41.33,1.24,37.84,62.43,51.12,30.37,386.04,415.01
09-06-2012 05:00,50.66,43.42,1.32,38.03,62.97,51.58,31.06,400.44,426.7
09-06-2012 05:30,50.83,43.96,1.06,38.9,62.83,52.1,31.33,406.64,431.82
09-06-2012 06:00,51.35,44.08,1.27,38.87,62.72,52.37,31.26,408.45,435.75
09-06-2012 06:30,51.79,44.29,1.19,38.79,62.69,52.41,30.76,411.89,441.03
09-06-2012 07:00,51.52,44.43,1.26,38.89,63.48,52.5,30.44,414.16,440.95
09-06-2012 07:30,50.72,44.08,1.19,38.02,63.79,52.23,29.37,411.3,437.26
09-06-2012 08:00,52.35,45.01,1.21,37.64,63.58,52.07,28.5,410.46,439.78
09-06-2012 08:30,51.5,44.07,1.15,36.58,63.61,51.7,27.76,409.74,437.32
09-06-2012 09:00,50.24,42.83,1.37,36.01,63.44,51.61,27.28,392.49,419.31
09-06-2012 09:30,50.86,44.28,1.13,35.56,62.7,51.15,26.58,410.48,439.0
09-06-2012 10:00,51.1,44.09,1.08,35.42,62.53,50.76,26.25,409.97,435.94
09-06-2012 10:30,38.69,37.17,0.7,34.71,62.88,49.87,24.56,313.12,338.22
09-06-2012 11:00,40.81,38.49,0.53,34.19,62.36,49.05,24.58,329.35,359.6
09-06-2012 11:30,41.49,38.63,0.76,34.16,62.3,48.61,24.46,322.03,340.88
09-06-2012 12:00,34.36,36.55,0.55,34.05,62.01,48.48,23.21,277.04,301.75
09-06-2012 12:30,33.98,35.57,0.69,33.64,61.71,47.94,23.52,271.8,299.15
09-06-2012 13:00,34.36,35.29,0.49,33.22,61.11,47.4,22.91,258.58,285.83
09-06-2012 13:30,31.68,34.88,0.23,32.89,60.66,47.05,22.82,268.69,279.71
09-06-2012 14:00,36.78,36.43,0.67,32.51,60.7,46.64,23.18,296.97,313.43
09-06-2012 14:30,38.9,37.54,0.7,32.5,60.91,46.54,23.89,318.35,335.58
09-06-2012 15:00,32.67,35.49,0.6,32.3,60.71,46.33,23.52,273.54,284.6
09-06-2012 15:30,34.49,36.01,0.4,32.33,61.55,46.21,23.52,289.1,308.08
09-06-2012 16:00,35.59,36.34,0.73,31.95,60.65,45.92,21.82,290.38,311.98
09-06-2012 16:30,35.63,35.85,0.53,31.5,60.58,45.85,21.21,293.64,311.79
09-06-2012 17:00,34.23,35.64,0.46,31.37,60.71,45.59,21.54,284.39,304.31
09-06-2012 17:30,34.67,35.44,0.39,31.27,60.99,45.5,21.73,281.98,303.91
09-06-2012 18:00,32.87,35.5,0.33,31.22,60.37,45.55,21.58,273.85,295.58
09-06-2012 18:30,33.25,35.45,0.26,31.04,60.33,45.33,21.3,274.09,293.71
09-06-2012 19:00,33.12,35.27,0.31,30.94,60.69,45.45,21.64,265.06,284.89
09-06-2012 19:30,34.09,35.42,0.55,31.16,60.56,45.68,21.36,278.19,299.1
09-06-2012 20:00,35.4,35.78,0.62,31.04,59.86,45.5,21.94,287.55,309.73
09-06-2012 20:30,36.99,36.53,0.39,31.08,59.98,45.69,21.89,292.44,316.02
09-06-2012 21:00,32.93,35.67,0.58,30.92,60.11,45.79,21.73,282.42,301.55
09-06-2012 21:30,36.7,36.46,0.63,31.35,60.25,46.02,21.52,303.01,328.73
09-06-2012 22:00,35.17,36.35,0.69,31.59,60.61,46.24,21.64,289.15,310.02
09-06-2012 22:30,39.97,38.0,0.72,31.9,60.76,46.35,22.2,324.12,347.04
09-06-2012 23:00,39.29,37.53,0.83,32.35,61.08,46.72,23.18,315.49,337.56
09-06-2012 23:30,39.1,37.81,0.93,32.71,60.68,46.91,24.09,312.39,334.55
09-07-2012 00:00,47.9,41.82,1.04,33.32,61.19,47.57,24.97,379.77,406.02
09-07-2012 00:30,47.98,42.06,1.01,33.92,61.51,48.13,25.91,390.97,420.8
09-07-2012 01:00,48.95,42.02,0.92,34.29,62.08,48.96,26.5,390.1,417.43
09-07-2012 01:30,49.8,42.61,1.22,35.11,61.73,49.31,27.88,387.43,417.72
09-07-2012 02:00,48.81,42.05,0.89,36.23,62.26,49.79,28.66,388.95,419.52
09-07-2012 02:30,48.39,42.3,0.95,36.82,62.65,49.99,28.99,392.26,419.97
09-07-2012 03:00,48.36,41.62,0.95,36.73,63.09,50.6,29.67,389.63,419.89
09-07-2012 03:30,48.3,42.04,0.93,37.27,63.0,51.01,30.29,387.55,417.66
09-07-2012 04:00,50.88,42.76,0.97,37.94,64.04,51.23,30.81,397.45,428.4
09-07-2012 04:30,45.74,39.53,0.8,38.35,64.28,51.7,31.53,364.46,390.33
09-07-2012 05:00,47.41,40.63,0.91,38.69,63.96,51.83,32.25,373.33,401.83
09-07-2012 05:30,42.97,38.49,1.01,39.49,64.87,52.29,32.37,340.04,368.69
09-07-2012 06:00,44.77,39.11,1.02,40.11,65.22,52.43,32.76,350.75,379.59
09-07-2012 06:30,45.31,39.45,0.9,40.25,65.92,53.15,32.58,358.07,388.98
09-07-2012 07:00,45.61,39.61,0.6,41.07,65.08,53.0,32.63,358.27,388.22
09-07-2012 07:30,36.09,35.51,0.45,40.36,64.8,52.75,31.41,279.01,298.95
09-07-2012 08:00,46.21,40.52,0.81,40.41,65.78,52.93,31.57,376.55,405.92
09-07-2012 08:30,48.25,41.74,0.93,39.48,65.53,53.0,30.51,389.73,419.79
09-07-2012 09:00,48.61,42.5,0.89,38.55,65.33,52.99,30.08,396.89,428.65
09-07-2012 09:30,47.46,41.2,0.81,38.12,64.99,52.59,29.25,383.25,415.94
09-07-2012 10:00,45.35,39.84,1.15,37.69,65.23,52.11,28.28,363.84,388.44
09-07-2012 10:30,50.79,43.74,1.3,37.33,64.45,52.19,29.18,407.34,432.29
09-07-2012 11:00,50.36,43.39,1.34,37.37,64.66,52.0,28.5,402.44,427.78
09-07-2012 11:30,52.12,45.09,1.42,36.48,65.36,51.89,28.31,421.21,446.16
09-07-2012 12:00,50.1,43.99,0.99,36.3,64.98,51.71,28.1,410.55,435.49
09-07-2012 12:30,37.92,36.73,0.54,35.5,64.27,50.68,26.44,301.08,320.23
09-07-2012 13:00,33.75,35.8,0.34,35.58,63.9,49.84,25.46,264.39,282.05
09-07-2012 13:30,32.68,35.2,0.43,35.49,63.08,49.18,24.76,268.93,289.87
09-07-2012 14:00,34.55,35.88,0.48,34.54,63.76,48.68,24.47,289.2,306.27
09-07-2012 14:30,33.01,35.19,0.38,34.32,62.04,48.33,24.23,273.39,288.04
09-07-2012 15:00,35.15,35.78,0.44,34.04,61.95,47.75,23.1,278.99,295.42
09-07-2012 15:30,32.66,35.29,0.41,33.42,61.82,47.49,22.81,266.63,278.12
09-07-2012 16:00,30.52,35.12,0.24,33.0,62.27,47.08,22.93,267.43,285.71
09-07-2012 16:30,29.54,34.32,0.36,32.87,62.61,46.53,22.55,247.5,263.13
09-07-2012 17:00,31.11,34.76,0.47,32.4,62.03,46.6,22.31,260.75,277.37
09-07-2012 17:30,31.91,34.72,0.5,32.06,61.68,46.28,21.91,262.59,279.57
09-07-2012 18:00,32.97,35.35,0.46,32.05,61.58,46.01,21.79,268.38,284.67
09-07-2012 18:30,33.94,35.41,0.43,31.88,61.31,46.28,22.21,280.44,300.52
09-07-2012 19:00,34.08,35.66,0.39,31.21,61.52,45.83,21.96,282.24,299.14
09-07-2012 19:30,33.4,35.34,0.47,31.34,61.92,45.84,22.1,267.29,284.9
09-07-2012 20:00,38.53,36.57,0.57,31.12,61.26,45.87,21.64,315.14,338.59
09-07-2012 20:30,36.57,36.46,0.39,30.97,61.0,46.06,21.88,305.13,328.53
09-07-2012 21:00,36.15,36.29,0.68,31.19,60.74,46.3,22.13,302.76,322.64
09-07-2012 21:30,40.38,37.74,0.7,31.62,61.54,46.21,22.18,323.33,344.98
09-07-2012 22:00,38.98,37.79,0.76,31.74,61.17,46.63,22.15,329.95,353.71
09-07-2012 22:30,43.77,39.63,0.91,31.55,61.55,47.1,22.82,362.41,386.02
09-07-2012 23:00,42.73,39.37,0.81,32.23,61.29,47.06,22.92,349.75,375.74
09-07-2012 23:30,45.12,40.03,0.94,32.03,61.72,47.82,23.79,359.28,384.76
09-08-2012 00:00,44.87,40.49,0.87,32.81,61.31,47.99,24.66,371.08,396.22
09-08-2012 00:30,48.48,41.68,0.94,33.49,62.7,48.49,25.8,388.59,418.44
09-08-2012 01:00,47.05,41.32,1.03,34.48,62.03,48.83,26.63,379.86,405.63
09-08-2012 01:30,47.4,41.13,0.96,35.46,62.53,49.68,27.34,377.28,405.85
09-08-2012 02:00,43.79,38.82,0.95,36.72,63.37,49.95,28.24,355.62,380.64
09-08-2012 02:30,41.38,37.85,0.85,37.39,63.17,50.62,29.26,340.23,362.78
09-08-2012 03:00,50.56,42.38,1.18,38.17,63.48,50.95,30.73,399.63,428.49
09-08-2012 03:30,47.9,41.35,0.79,38.99,64.61,52.18,32.07,382.94,410.25
09-08-2012 04:00,48.99,41.81,1.03,39.96,65.15,52.81,32.94,396.7,428.0
09-08-2012 04:30,48.84,41.35,0.97,40.66,65.29,52.92,33.88,382.5,411.4
09-08-2012 05:00,47.46,40.75,0.91,41.68,65.76,53.51,34.48,376.85,403.92
09-08-2012 05:30,47.57,41.14,0.92,41.94,65.92,53.65,35.14,379.19,403.24
09-08-2012 06:00,48.13,40.47,0.86,42.53,66.39,53.79,35.6,378.54,401.72
09-08-2012 06:30,47.82,40.85,0.81,42.58,66.14,54.29,35.11,376.79,404.87
09-08-2012 07:00,47.49,40.82,0.78,42.92,66.27,54.26,34.33,368.82,394.37
09-08-2012 07:30,46.41,39.64,1.0,42.97,66.48,54.28,35.45,364.07,389.57
09-08-2012 08:00,47.0,40.62,0.76,42.51,67.31,54.67,34.88,371.24,399.56
09-08-2012 08:30,48.03,40.97,0.96,42.64,67.46,54.39,34.52,378.36,408.17
09-08-2012 09:00,46.89,40.43,0.74,42.39,66.9,54.53,32.45,366.85,393.0
09-08-2012 09:30,44.4,39.57,1.03,41.04,66.03,53.94,31.48,370.12,399.0
09-08-2012 10:00,46.62,40.93,0.95,41.0,66.08,53.92,31.78,387.22,417.44
09-08-2012 10:30,49.24,42.43,1.12,40.49,66.27,53.94,31.57,387.31,409.56
09-08-2012 11:00,43.18,39.02,1.01,39.77,66.1,53.84,30.62,354.54,371.27
09-08-2012 11:30,44.44,39.72,0.97,39.44,65.12,53.26,28.13,348.86,369.02
09-08-2012 12:00,43.69,39.48,0.98,38.61,65.12,52.55,28.22,355.32,369.76
09-08-2012 12:30,36.37,36.03,0.69,38.5,64.44,51.93,26.86,297.31,309.53
09-08-2012 13:00,45.03,39.63,0.81,37.77,64.31,51.56,25.9,355.37,376.42
09-08-2012 13:30,34.5,35.21,0.56,37.06,64.59,50.86,26.05,301.21,315.38
09-08-2012 14:00,40.02,37.56,0.75,36.73,63.59,50.74,27.15,337.37,355.52
09-08-2012 14:30,36.56,35.98,0.49,36.1,63.15,49.92,24.94,295.93,309.97
09-08-2012 15:00,35.04,35.38,0.43,36.36,62.83,49.52,24.71,288.6,304.18
09-08-2012 15:30,34.96,35.72,0.46,35.69,62.45,49.16,24.31,284.56,300.25
09-08-2012 16:00,33.16,35.02,0.46,34.95,62.49,48.44,23.96,261.51,278.4
09-08-2012 16:30,32.35,34.49,0.29,35.12,61.66,48.04,23.58,260.01,273.7
09-08-2012 17:00,37.34,36.4,0.6,34.68,61.81,47.64,23.03,298.83,313.74
09-08-2012 17:30,37.1,36.03,0.72,33.49,61.69,47.27,23.31,301.38,317.75
09-08-2012 18:00,34.76,35.59,0.72,32.88,61.52,46.91,22.75,287.78,304.33
09-08-2012 18:30,35.46,35.73,0.78,32.66,61.8,46.72,22.23,288.57,306.12
09-08-2012 19:00,37.8,36.63,0.81,32.36,61.82,46.76,21.92,308.49,325.27
09-08-2012 19:30,39.96,37.4,0.83,32.21,61.01,46.22,21.51,318.0,335.1
09-08-2012 20:00,38.09,37.16,0.69,32.05,61.2,46.32,21.81,310.54,326.38
09-08-2012 20:30,39.75,37.75,0.7,31.77,61.82,46.57,22.38,327.58,343.14
09-08-2012 21:00,38.96,36.82,0.64,32.2,61.04,46.73,21.69,312.56,328.05
09-08-2012 21:30,35.6,36.19,0.48,32.1,60.91,46.52,21.89,295.49,311.75
09-08-2012 22:00,36.02,36.41,0.83,31.89,60.75,46.65,21.65,288.18,302.06
09-08-2012 22:30,43.68,39.09,0.77,32.36,61.19,46.78,22.42,342.46,364.35
09-08-2012 23:00,40.97,37.73,0.88,32.62,62.15,47.03,23.26,334.09,354.49
09-08-2012 23:30,42.6,38.57,0.72,32.85,61.11,47.36,23.44,338.58,359.01
09-09-2012 00:00,42.23,39.11,0.94,33.45,61.75,47.65,24.86,345.64,372.89
09-09-2012 00:30,44.73,39.49,0.78,34.97,62.48,48.18,26.72,360.62,385.03
09-09-2012 01:00,44.69,39.6,0.89,35.31,62.92,48.92,27.7,362.47,387.24
09-09-2012 01:30,45.12,39.99,0.73,36.31,62.44,49.75,29.4,367.05,393.12
09-09-2012 02:00,46.72,40.16,0.95,37.75,63.72,50.26,29.77,367.82,394.67
09-09-2012 02:30,52.1,43.65,1.03,38.58,64.07,51.31,32.08,404.52,433.63
09-09-2012 03:00,49.77,41.75,1.05,39.66,64.18,51.95,32.41,388.71,413.22
09-09-2012 03:30,47.34,40.48,0.97,41.15,65.29,52.7,33.8,375.24,400.1
09-09-2012 04:00,48.26,41.37,1.28,41.43,65.96,53.56,35.08,384.32,408.37
09-09-2012 04:30,48.66,41.95,1.16,42.28,65.73,53.9,35.35,381.39,396.36
09-09-2012 05:00,48.27,41.71,0.98,43.18,66.29,54.16,35.97,376.91,392.42
09-09-2012 05:30,48.65,41.63,1.01,43.18,66.53,54.51,36.79,379.1,395.65
09-09-2012 06:00,49.28,41.77,1.04,43.72,67.43,54.68,37.17,384.55,401.94
09-09-2012 06:30,49.51,42.21,1.05,44.03,67.48,55.16,36.66,383.88,404.77
09-09-2012 07:00,49.16,41.97,1.05,44.39,67.32,55.45,36.58,382.46,399.61
09-09-2012 07:30,48.85,42.01,1.06,44.09,67.21,55.66,35.96,382.64,398.87
09-09-2012 08:00,48.45,42.08,1.07,43.68,67.31,55.99,34.62,379.25,398.63
09-09-2012 08:30,49.5,42.58,1.08,43.17,66.7,55.48,33.62,389.45,406.75
09-09-2012 09:00,47.61,42.06,1.08,42.57,66.35,55.14,32.58,381.28,399.2
09-09-2012 09:30,48.35,42.08,1.06,41.33,67.25,54.73,31.88,381.79,398.48
09-09-2012 10:00,48.98,42.23,1.03,40.31,65.97,54.26,31.29,383.44,402.26
09-09-2012 10:30,46.48,40.95,1.02,40.0,65.71,54.17,30.78,373.33,386.42
09-09-2012 11:00,43.65,39.37,0.93,39.62,65.84,53.29,29.56,352.17,369.02
09-09-2012 11:30,44.5,39.88,1.06,38.95,65.72,52.79,29.07,351.02,368.88
09-09-2012 12:00,45.15,39.96,1.3,38.44,65.84,52.33,29.44,354.42,373.54
09-09-2012 12:30,35.01,35.88,0.68,38.35,65.53,51.99,28.66,287.31,299.15
09-09-2012 13:00,35.13,36.0,0.78,37.78,65.18,51.4,27.46,290.28,307.61
09-09-2012 13:30,34.95,35.85,0.36,37.59,64.73,50.9,27.15,273.99,290.28
09-09-2012 14:00,32.8,35.29,0.49,37.16,64.11,50.32,26.34,258.15,277.81
09-09-2012 14:30,33.34,35.26,0.37,36.81,64.21,49.85,26.2,261.09,279.88
09-09-2012 15:00,29.08,34.5,0.25,36.59,63.56,49.61,25.78,245.09,265.39
09-09-2012 15:30,28.78,34.11,0.25,35.66,64.07,49.18,25.7,231.71,252.44
09-09-2012 16:00,30.26,34.26,0.26,35.25,63.35,49.06,25.36,246.34,263.5
09-09-2012 16:30,33.69,35.5,0.74,34.91,62.92,48.71,25.24,260.94,281.25
09-09-2012 17:00,35.39,35.57,0.69,34.7,62.59,48.71,25.29,274.15,293.41
09-09-2012 17:30,37.65,36.88,0.81,34.48,62.43,48.71,25.14,304.01,324.23
09-09-2012 18:00,37.91,36.51,0.59,34.17,62.41,48.37,25.45,296.72,317.43
09-09-2012 18:30,33.47,35.2,0.64,34.07,62.41,48.21,25.66,273.73,290.58
09-09-2012 19:00,33.95,35.25,0.67,34.21,63.13,47.95,24.69,278.07,296.56
09-09-2012 19:30,33.34,35.05,0.61,33.76,62.31,47.82,23.9,271.66,291.51
09-09-2012 20:00,36.53,36.04,0.66,33.49,62.69,47.66,24.19,293.06,312.94
09-09-2012 20:30,36.46,36.08,0.77,33.06,62.48,47.64,23.68,294.31,310.65
09-09-2012 21:00,37.87,36.56,0.64,33.22,62.76,47.75,23.58,300.59,318.79
09-09-2012 21:30,34.08,35.28,0.47,32.91,62.05,47.6,24.5,279.05,294.54
09-09-2012 22:00,42.91,38.76,0.76,33.17,62.3,47.92,25.33,342.44,358.82
09-09-2012 22:30,43.1,38.94,1.05,33.41,62.34,48.17,26.01,355.72,378.06
09-09-2012 23:00,40.23,37.94,0.87,33.89,62.49,48.24,26.16,319.9,341.29
09-09-2012 23:30,40.36,37.89,0.84,33.55,63.2,48.62,26.07,321.69,343.11
09-10-2012 00:00,46.26,40.36,0.9,34.28,63.42,48.97,27.62,364.48,391.69
09-10-2012 00:30,51.58,44.11,1.09,35.24,63.21,49.63,28.3,402.16,434.03
09-10-2012 01:00,47.92,41.36,1.3,36.15,63.9,50.21,29.14,377.54,401.42
09-10-2012 01:30,50.79,42.88,1.11,36.8,62.85,50.6,29.86,403.43,424.81
09-10-2012 02:00,53.48,44.9,1.17,37.24,62.35,51.01,30.58,416.93,445.11
09-10-2012 02:30,47.96,41.19,0.97,37.77,62.99,51.47,31.13,380.08,404.61
09-10-2012 03:00,53.3,45.42,1.26,38.23,62.16,51.72,31.34,413.44,441.75
09-10-2012 03:30,49.04,41.86,1.27,38.69,62.18,52.01,31.69,390.53,418.62
09-10-2012 04:00,48.95,41.81,1.1,38.91,62.03,52.47,31.28,387.43,416.89
09-10-2012 04:30,44.51,39.57,1.05,38.54,62.57,52.26,30.75,363.37,385.7
09-10-2012 05:00,43.93,39.59,1.17,38.96,61.82,51.99,30.97,352.07,375.27
09-10-2012 05:30,45.0,39.81,0.99,39.0,62.22,52.3,30.62,352.79,375.46
09-10-2012 06:00,44.68,39.91,1.22,38.97,62.02,52.18,30.85,351.3,375.43
09-10-2012 06:30,47.4,41.22,0.95,39.49,62.07,52.55,30.81,375.04,398.59
09-10-2012 07:00,47.09,40.89,0.93,39.1,61.75,52.49,30.38,374.07,398.73
09-10-2012 07:30,46.58,40.77,0.92,38.78,61.55,52.19,29.69,367.58,391.07
09-10-2012 08:00,43.97,39.68,1.06,38.64,62.11,52.41,29.74,356.84,381.14
09-10-2012 08:30,45.54,40.07,0.9,38.4,61.5,52.13,29.05,359.69,383.79
09-10-2012 09:00,47.22,40.94,0.88,37.79,61.49,52.1,28.76,378.81,400.46
09-10-2012 09:30,44.87,40.24,0.84,37.05,61.3,51.66,28.09,365.11,388.45
09-10-2012 10:00,40.49,38.0,0.68,37.03,61.45,51.28,27.39,332.1,350.83
09-10-2012 10:30,39.66,37.61,0.64,37.1,60.54,50.84,27.5,324.23,344.11
09-10-2012 11:00,40.72,37.34,0.6,36.47,60.43,50.81,27.25,316.37,334.8
09-10-2012 11:30,36.77,36.6,0.39,36.73,60.56,50.28,26.52,304.37,324.12
09-10-2012 12:00,32.98,35.52,0.39,36.4,60.08,49.93,25.72,272.44,293.87
09-10-2012 12:30,39.18,37.63,0.71,35.45,60.34,49.73,26.83,320.44,342.79
09-10-2012 13:00,39.96,37.33,0.69,35.65,60.75,49.44,25.87,303.22,325.45
09-10-2012 13:30,37.11,36.55,0.57,35.61,60.39,49.45,25.67,286.66,308.5
09-10-2012 14:00,31.74,35.14,0.43,35.13,59.98,48.98,25.34,253.73,270.92
09-10-2012 14:30,36.82,36.13,0.48,35.09,60.12,48.93,25.23,285.91,307.75
09-10-2012 15:00,34.89,35.65,0.54,35.42,60.14,48.71,24.96,276.94,292.33
09-10-2012 15:30,35.0,35.85,0.45,34.85,59.74,48.66,25.28,276.66,292.04
09-10-2012 16:00,36.28,36.17,0.41,34.81,59.25,48.56,24.86,291.7,307.16
09-10-2012 16:30,36.45,36.17,0.43,34.61,59.43,48.4,24.76,291.82,307.62
09-10-2012 17:00,32.83,35.43,0.43,34.63,59.74,48.36,24.02,265.28,279.96
09-10-2012 17:30,35.17,36.18,0.42,34.48,59.84,48.19,23.87,280.87,298.18
09-10-2012 18:00,36.38,35.93,0.41,34.69,59.17,47.99,24.15,285.78,301.66
09-10-2012 18:30,34.57,35.8,0.4,34.8,59.0,48.23,24.0,277.41,292.22
09-10-2012 19:00,33.95,35.41,0.47,34.93,59.05,48.18,24.0,273.71,289.2
09-10-2012 19:30,35.48,35.82,0.56,34.51,60.12,48.03,23.87,283.68,303.15
09-10-2012 20:00,34.38,35.84,0.61,34.06,59.6,47.76,24.09,275.82,293.99
09-10-2012 20:30,35.5,35.86,0.66,34.07,59.56,47.42,24.32,275.04,295.19
09-10-2012 21:00,40.87,38.27,0.98,33.75,59.63,47.78,24.25,329.73,353.11
09-10-2012 21:30,40.5,38.03,0.68,33.42,59.39,47.75,23.31,327.15,351.49
09-10-2012 22:00,40.07,37.85,0.56,33.07,59.24,47.69,23.88,333.95,346.6
09-10-2012 22:30,38.82,36.77,0.63,33.35,59.23,47.95,23.9,312.91,324.4
09-10-2012 23:00,38.54,37.24,0.65,33.71,59.54,48.02,24.12,319.46,331.3
09-10-2012 23:30,39.23,37.39,0.94,34.38,60.11,48.11,25.0,318.78,332.06
09-11-2012 00:00,45.11,39.9,0.79,34.42,59.53,48.38,25.2,355.55,370.32
09-11-2012 00:30,42.78,38.6,0.86,35.11,60.78,48.39,26.37,346.67,356.8
09-11-2012 01:00,42.91,38.72,0.95,35.17,60.39,48.79,27.1,344.56,353.6
09-11-2012 01:30,41.71,38.04,0.84,35.72,60.54,49.24,27.08,344.38,355.42
09-11-2012 02:00,37.98,36.8,0.8,36.11,60.23,49.14,27.18,318.88,331.31
09-11-2012 02:30,41.15,37.85,0.67,36.21,60.42,49.19,27.15,324.8,342.37
09-11-2012 03:00,35.97,36.07,0.82,36.16,60.24,49.21,27.2,286.27,304.97
09-11-2012 03:30,50.11,43.02,1.29,36.47,60.66,49.63,28.94,397.3,411.75
09-11-2012 04:00,47.18,41.24,1.1,37.44,60.98,50.38,30.5,376.49,393.0
09-11-2012 04:30,40.63,37.66,0.71,37.68,61.07,50.64,29.59,324.19,336.2
09-11-2012 05:00,43.17,38.75,1.17,37.93,61.29,51.07,30.27,342.08,353.62
09-11-2012 05:30,47.91,41.41,1.04,38.73,61.8,51.48,30.72,378.34,393.08
09-11-2012 06:00,43.12,39.41,1.14,37.93,61.24,51.5,26.34,356.88,371.76
09-11-2012 06:30,49.07,42.39,1.09,38.2,61.3,50.87,26.71,394.21,407.95
09-11-2012 07:00,47.08,41.42,1.02,38.77,60.84,50.74,27.39,380.7,395.12
09-11-2012 07:30,45.18,40.52,0.95,38.87,61.02,50.68,27.56,370.43,380.69
09-11-2012 08:00,45.63,40.49,0.87,38.31,61.13,50.45,27.21,362.85,375.82
09-11-2012 08:30,41.27,38.45,0.83,38.24,60.9,50.27,26.52,339.5,353.28
09-11-2012 09:00,45.55,40.07,1.19,37.95,61.02,49.89,26.23,359.87,374.43
09-11-2012 09:30,47.53,41.51,1.05,37.91,60.94,49.94,26.96,382.58,395.29
09-11-2012 10:00,46.97,40.47,1.0,37.82,60.63,49.8,26.49,370.87,397.08
09-11-2012 10:30,48.38,42.05,0.92,37.12,60.27,49.84,26.0,398.29,424.3
09-11-2012 11:00,49.31,42.45,0.97,37.37,59.79,49.9,25.86,397.97,427.91
09-11-2012 11:30,46.0,40.34,0.77,37.07,60.31,49.45,25.44,370.57,397.76
09-11-2012 12:00,45.55,40.45,1.09,36.7,60.35,49.33,24.38,367.17,395.38
09-11-2012 12:30,49.47,42.19,1.1,36.37,60.13,49.0,24.39,397.58,424.52
09-11-2012 13:00,42.27,38.34,0.82,35.12,59.96,48.55,23.44,346.19,371.62
09-11-2012 13:30,47.81,41.73,1.06,35.23,59.6,48.26,23.34,388.68,406.38
09-11-2012 14:00,43.35,39.05,0.97,34.39,60.06,47.95,22.88,356.38,372.02
09-11-2012 14:30,45.47,40.98,1.16,33.78,59.7,47.33,22.29,389.33,407.21
09-11-2012 15:00,39.98,37.67,0.57,33.33,59.03,46.96,21.46,331.13,349.65
09-11-2012 15:30,25.7,33.83,0.3,32.79,59.91,46.37,21.08,225.84,243.62
09-11-2012 16:00,29.88,34.32,0.16,32.66,59.7,46.17,21.16,231.09,250.21
09-11-2012 16:30,23.4,33.29,0.28,32.3,59.49,45.62,21.52,191.99,204.2
09-11-2012 17:00,31.93,35.02,0.39,32.0,58.38,45.54,20.84,258.87,264.73
09-11-2012 17:30,31.46,34.71,0.44,32.13,58.28,45.52,20.45,250.96,265.23
09-11-2012 18:00,36.06,36.17,0.62,31.51,57.15,45.23,20.51,283.37,294.75
09-11-2012 18:30,29.44,34.93,0.43,31.42,58.2,45.09,20.45,241.04,258.6
09-11-2012 19:00,27.69,34.02,0.29,31.01,58.81,44.63,20.23,234.72,249.23
09-11-2012 19:30,36.79,36.56,0.74,29.29,58.35,44.9,19.61,306.26,330.62
09-11-2012 20:00,35.91,36.33,0.42,29.29,57.42,44.75,19.39,304.61,316.01
09-11-2012 20:30,34.69,36.18,0.48,29.48,57.95,44.79,19.51,281.95,293.03
09-11-2012 21:00,29.81,34.76,0.24,29.83,58.75,44.45,20.37,234.35,250.88
09-11-2012 21:30,33.94,35.52,0.48,30.31,58.22,44.37,19.66,270.83,289.12
09-11-2012 22:00,41.84,38.42,0.85,30.39,57.64,44.42,19.96,325.94,341.86
09-11-2012 22:30,34.84,36.14,0.46,30.74,57.82,44.75,20.22,283.22,294.76
09-11-2012 23:00,38.77,37.58,0.89,30.64,57.85,44.65,20.3,316.6,331.07
09-11-2012 23:30,38.87,37.74,0.67,31.49,58.38,44.86,21.08,313.39,327.14
09-12-2012 00:00,39.87,38.15,0.86,31.6,58.39,44.79,20.75,328.43,338.36
09-12-2012 00:30,43.55,39.47,0.8,31.6,58.6,45.37,21.48,345.88,356.51
09-12-2012 01:00,41.22,38.67,1.05,32.02,59.1,45.56,21.59,334.02,342.88
09-12-2012 01:30,43.23,39.61,0.74,32.23,58.97,46.0,22.36,342.83,353.8
09-12-2012 02:00,40.23,38.17,0.81,32.79,59.41,46.11,22.42,335.05,343.19
09-12-2012 02:30,37.54,37.1,0.6,33.18,58.76,46.06,22.49,306.04,317.31
09-12-2012 03:00,40.92,38.01,0.71,32.58,58.82,46.38,22.81,328.57,340.93
09-12-2012 03:30,39.27,38.04,0.94,33.8,59.99,46.39,23.53,325.25,337.02
09-12-2012 04:00,42.88,39.76,0.93,33.93,60.33,46.84,23.82,357.58,371.78
09-12-2012 04:30,46.51,41.92,1.06,34.14,60.51,47.19,23.8,374.56,392.82
09-12-2012 05:00,45.26,40.29,1.05,35.09,61.72,47.49,24.36,361.91,379.69
09-12-2012 05:30,43.44,39.65,1.16,35.0,61.9,47.78,23.91,348.96,366.39
09-12-2012 06:00,43.87,39.9,0.91,35.38,61.64,47.98,24.59,352.15,370.46
09-12-2012 06:30,42.2,39.0,0.91,35.57,62.19,47.79,24.85,343.32,358.07
09-12-2012 07:00,42.72,39.66,0.88,35.97,62.03,48.16,25.01,351.91,370.22
09-12-2012 07:30,42.64,39.22,0.94,36.48,62.22,48.08,24.75,340.3,363.48
09-12-2012 08:00,37.68,37.5,0.58,36.11,62.33,47.91,23.99,322.19,337.15
09-12-2012 08:30,34.96,36.08,0.75,35.92,62.32,47.73,23.76,280.42,298.21
09-12-2012 09:00,43.52,39.64,0.95,35.42,62.33,47.87,23.94,340.95,363.73
09-12-2012 09:30,42.27,39.1,0.72,35.13,61.59,47.68,23.39,338.32,355.27
09-12-2012 10:00,34.15,35.91,0.58,34.64,61.62,47.5,22.93,267.24,281.33
09-12-2012 10:30,38.96,37.59,0.66,33.58,61.75,47.18,22.7,328.91,348.32
09-12-2012 11:00,48.77,42.66,0.95,33.94,61.15,47.48,22.58,399.59,422.8
09-12-2012 11:30,48.6,42.77,1.08,33.13,61.15,47.69,22.73,403.85,432.51
09-12-2012 12:00,44.22,39.73,1.04,32.96,61.59,47.43,22.35,367.5,392.27
09-12-2012 12:30,49.49,43.34,1.07,32.6,60.89,47.27,22.04,396.5,430.21
09-12-2012 13:00,47.05,41.4,1.15,32.21,61.28,47.04,22.13,395.17,421.62
09-12-2012 13:30,43.13,39.2,1.02,31.64,61.66,46.43,20.49,359.58,384.72
09-12-2012 14:00,38.36,37.36,0.66,31.47,60.44,45.89,19.14,312.17,328.84
09-12-2012 14:30,40.28,38.05,0.59,31.32,60.23,45.46,18.51,329.66,347.11
09-12-2012 15:00,34.38,35.92,0.58,30.88,60.63,44.87,18.75,292.98,308.6
09-12-2012 15:30,26.62,34.09,0.32,30.52,60.52,44.17,17.86,211.23,230.64
09-12-2012 16:00,28.47,34.61,0.22,30.28,60.23,43.69,17.94,234.74,252.13
09-12-2012 16:30,28.88,34.28,0.33,29.54,59.67,43.37,17.13,233.24,253.68
09-12-2012 17:00,29.01,34.59,0.44,29.1,60.3,43.13,16.9,232.84,250.36
09-12-2012 17:30,30.26,34.77,0.53,28.67,58.78,42.6,16.54,246.85,264.22
09-12-2012 18:00,31.58,34.77,0.56,27.86,58.84,42.07,16.11,256.41,270.24
09-12-2012 18:30,34.94,36.02,0.72,27.32,57.85,41.76,14.87,284.67,297.37
09-12-2012 19:00,32.54,35.65,0.61,26.79,58.2,41.16,15.02,272.16,283.69
09-12-2012 19:30,40.81,38.45,0.97,26.37,57.47,41.04,15.4,332.63,349.54
09-12-2012 20:00,38.78,37.54,0.78,26.24,58.56,41.33,16.2,325.86,343.46
09-12-2012 20:30,38.69,37.24,0.66,25.76,58.96,41.3,15.88,318.91,329.72
09-12-2012 21:00,30.76,35.22,0.57,25.53,58.39,40.91,15.48,266.35,276.57
09-12-2012 21:30,37.35,37.54,0.61,25.38,58.79,41.1,15.69,319.38,332.84
09-12-2012 22:00,34.51,36.31,0.42,26.26,58.24,41.48,16.99,301.79,311.62
09-12-2012 22:30,38.93,37.84,0.6,26.66,58.62,41.93,18.24,313.79,328.75
09-12-2012 23:00,36.58,36.68,0.73,27.44,58.34,42.41,18.57,298.65,313.81
09-12-2012 23:30,41.28,38.74,1.02,28.19,59.42,42.88,19.95,327.01,342.57
9/13/2012 0:00,49.51,43.36,1.34,30.24,59.51,44.07,23.34,399.27,416.69
9/13/2012 0:30,49.62,44.13,1.25,31.97,60.4,45.36,22.23,405.77,422.91
9/13/2012 1:00,50.96,43.87,1.24,32.89,60.85,45.86,23.57,404.59,418.25
9/13/2012 1:30,50.68,44.88,1.28,33.64,61.61,46.26,24.06,414.42,430.3
9/13/2012 2:00,51.13,45.04,1.3,34.1,61.71,46.64,24.41,416.07,432.4
9/13/2012 2:30,46.63,41.47,1.02,34.17,62.19,46.65,23.99,379.24,393.28
9/13/2012 3:00,44.96,39.42,1.16,34.62,62.01,46.59,24.03,361.76,375.49
9/13/2012 3:30,48.73,43.45,1.19,34.81,62.22,47.04,24.74,403.93,418.28
9/13/2012 4:00,50.37,43.87,1.42,34.91,61.38,47.49,25.1,407.38,432.19
9/13/2012 4:30,51.21,44.27,1.34,34.78,63.02,47.37,24.98,416.58,440.18
9/13/2012 5:00,52.5,44.8,1.32,35.19,62.22,47.78,24.23,420.24,443.32
9/13/2012 5:30,51.73,45.16,1.25,35.36,62.52,47.15,24.6,419.6,444.85
9/13/2012 6:00,51.45,44.55,1.08,34.41,61.9,47.4,24.25,419.73,445.32
9/13/2012 6:30,46.39,41.2,0.87,34.3,62.46,46.98,25.07,386.83,415.09
9/13/2012 7:00,50.78,43.59,1.07,34.34,61.77,47.34,24.84,407.05,434.88
9/13/2012 7:30,51.42,44.12,1.2,34.67,61.4,47.38,23.77,413.39,439.19
9/13/2012 8:00,46.48,41.15,1.13,34.09,61.64,47.18,23.94,393.27,418.75
9/13/2012 8:30,51.55,44.22,1.27,33.48,62.11,47.23,23.2,416.37,444.06
9/13/2012 9:00,51.56,44.69,1.07,32.89,61.92,47.03,22.72,421.06,447.6
9/13/2012 9:30,53.01,45.83,1.15,32.43,60.96,47.42,22.39,427.05,459.01
9/13/2012 10:00,51.75,44.79,1.08,31.92,61.34,46.8,22.26,409.72,441.45
9/13/2012 10:30,50.06,43.01,1.26,31.94,61.29,46.64,20.88,395.26,424.74
9/13/2012 11:00,42.77,39.29,0.67,32.32,61.8,45.87,20.73,367.49,390.97
9/13/2012 11:30,49.1,42.61,1.05,31.81,60.81,45.61,20.16,393.23,426.55
9/13/2012 12:00,53.23,46.46,1.2,31.88,60.96,45.33,20.93,430.27,468.17
9/13/2012 12:30,47.13,41.4,0.87,31.81,60.83,44.87,20.33,381.42,414.84
9/13/2012 13:00,49.33,42.96,1.25,31.54,60.85,44.85,20.03,393.73,426.45
9/13/2012 13:30,47.75,41.98,1.16,31.37,61.21,44.7,19.51,390.12,421.48
9/13/2012 14:00,48.74,42.45,1.23,30.63,60.46,44.15,18.62,394.34,428.31
9/13/2012 14:30,48.71,42.31,1.2,29.56,59.95,43.96,17.91,392.88,423.77
9/13/2012 15:00,48.58,42.25,0.97,28.57,60.03,43.33,17.45,395.52,429.37
9/13/2012 15:30,44.0,39.89,0.7,28.38,59.04,42.95,17.39,363.4,392.99
9/13/2012 16:00,31.24,35.04,0.15,28.01,58.98,42.11,15.97,276.3,293.67
9/13/2012 16:30,37.32,36.77,0.46,27.89,58.51,41.54,16.09,308.08,327.22
9/13/2012 17:00,35.11,36.25,0.49,27.38,59.06,41.14,15.7,297.51,316.82
9/13/2012 17:30,35.45,35.99,0.51,27.03,58.82,41.14,16.63,283.65,304.64
9/13/2012 18:00,35.08,35.96,0.57,26.71,58.64,41.09,15.44,283.71,305.27
9/13/2012 18:30,35.19,36.21,0.67,26.52,58.72,40.77,15.13,292.56,310.85
9/13/2012 19:00,36.39,36.66,0.77,25.57,58.25,40.45,14.86,299.47,319.77
9/13/2012 19:30,38.86,37.8,0.77,25.16,59.3,40.16,14.74,323.0,344.72
9/13/2012 20:00,38.95,37.81,0.93,25.03,57.83,40.07,15.29,331.89,347.05
9/13/2012 20:30,40.39,37.97,0.78,25.07,58.38,40.21,14.5,333.9,350.39
9/13/2012 21:00,40.17,38.29,0.86,25.59,58.61,40.31,14.59,336.4,353.06
9/13/2012 21:30,35.24,36.4,0.78,25.28,58.72,40.21,14.66,293.11,309.86
9/13/2012 22:00,37.06,36.95,0.61,25.52,58.51,40.19,15.42,311.1,325.94
9/13/2012 22:30,40.43,38.63,0.79,26.4,58.81,41.16,17.02,337.01,351.28
9/13/2012 23:00,35.56,36.84,0.47,26.64,59.05,41.56,17.79,308.31,320.17
9/13/2012 23:30,42.65,39.02,0.99,28.16,58.84,42.07,19.52,349.46,364.6
9/14/2012 0:00,42.78,39.07,0.79,29.15,58.72,42.74,21.56,344.4,359.65
9/14/2012 0:30,44.55,40.07,0.97,30.12,59.98,43.57,22.07,353.9,369.04
9/14/2012 1:00,44.75,40.25,1.08,31.86,59.95,44.57,23.25,366.04,382.44
9/14/2012 1:30,47.94,42.16,1.17,32.87,61.18,44.79,23.92,383.55,398.57
9/14/2012 2:00,44.09,40.25,1.03,34.03,61.13,46.22,24.98,372.66,390.9
