TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
9/28/2012 10:30,45.64,40.84,1.07,29.68,63.09,46.11,31.44,376.43,396.7
9/28/2012 11:00,46.41,41.41,0.97,29.03,62.3,45.87,31.05,379.73,396.89
9/28/2012 11:30,42.5,39.0,0.81,29.09,61.52,45.59,31.02,353.84,368.66
9/28/2012 12:00,39.44,37.36,0.85,29.0,61.78,45.21,30.57,319.39,330.64
9/28/2012 12:30,42.77,39.71,0.97,28.72,61.8,44.45,30.71,352.74,365.36
9/28/2012 13:00,40.11,37.92,0.63,28.51,60.99,43.5,29.45,321.19,332.29
9/28/2012 13:30,39.03,37.54,0.84,27.49,61.2,43.02,29.33,323.56,332.78
9/28/2012 14:00,38.48,37.52,0.82,27.82,60.99,42.63,29.34,320.43,332.03
9/28/2012 14:30,34.72,36.36,0.7,27.9,60.99,42.55,29.46,295.41,307.37
9/28/2012 15:00,37.23,36.73,0.7,27.19,61.01,42.34,28.8,306.72,320.2
9/28/2012 15:30,31.85,34.75,0.58,27.69,60.6,42.41,28.71,263.85,277.61
9/28/2012 16:00,28.28,34.38,0.49,27.78,60.95,42.59,28.66,249.18,260.8
9/28/2012 16:30,34.43,35.59,0.37,27.09,60.6,42.53,28.53,283.43,294.17
9/28/2012 17:00,34.24,35.87,0.39,26.24,60.9,42.08,27.85,283.38,296.16
9/28/2012 17:30,35.39,36.27,0.41,25.03,60.41,41.7,26.54,293.91,310.64
9/28/2012 18:00,35.36,35.98,0.47,25.23,60.14,41.31,26.62,292.97,306.63
9/28/2012 18:30,34.51,36.06,0.56,25.27,60.09,41.18,26.82,287.95,303.65
9/28/2012 19:00,35.24,36.61,0.66,25.41,59.82,41.44,26.85,300.09,315.44
9/28/2012 19:30,36.46,36.67,0.75,25.14,60.19,41.36,26.96,301.36,315.38
9/28/2012 20:00,39.27,38.21,0.95,25.3,59.46,41.49,26.62,332.04,350.64
9/28/2012 20:30,48.01,42.52,1.09,25.04,60.04,41.77,26.87,391.11,412.26
9/28/2012 21:00,48.82,43.32,1.05,25.28,60.08,42.18,27.25,400.59,420.14
9/28/2012 21:30,45.68,41.68,0.97,25.08,60.7,42.45,27.33,399.0,417.5
9/28/2012 22:00,43.51,39.84,0.79,25.57,60.58,42.27,27.57,384.1,399.84
9/28/2012 22:30,49.79,44.17,1.04,25.93,60.39,42.99,27.8,410.95,427.05
9/28/2012 23:00,47.94,42.84,1.03,26.75,60.84,43.12,28.59,397.41,413.28
9/28/2012 23:30,48.11,42.65,1.07,27.45,60.52,43.83,29.28,397.51,413.63
9/29/2012 0:00,48.96,42.56,1.04,28.77,61.11,44.31,30.54,396.89,411.38
9/29/2012 0:30,49.72,42.98,1.01,29.74,60.89,44.79,31.53,397.0,383.43
9/29/2012 1:00,50.35,43.41,1.0,30.1,61.38,45.55,32.07,404.87,387.89
9/29/2012 1:30,46.54,40.81,0.98,30.84,62.32,46.12,32.76,380.69,402.49
9/29/2012 2:00,46.2,41.12,1.31,31.28,62.32,46.8,33.27,378.81,368.54
9/29/2012 2:30,46.13,40.05,0.97,31.89,62.25,47.26,33.95,361.36,364.33
9/29/2012 3:00,45.82,40.02,0.93,32.67,62.88,47.69,34.36,365.9,352.79
9/29/2012 3:30,43.9,39.67,1.1,33.53,62.68,47.73,34.81,368.67,369.52
9/29/2012 4:00,43.88,39.32,1.12,33.35,63.54,48.37,35.38,353.3,340.92
9/29/2012 4:30,47.64,41.66,1.17,34.21,62.04,48.82,35.97,382.94,352.39
9/29/2012 5:00,46.02,40.66,0.91,34.17,62.49,49.41,36.58,373.07,363.01
9/29/2012 5:30,49.52,42.53,0.99,35.24,62.78,49.35,36.91,393.2,357.21
9/29/2012 6:00,47.88,41.24,0.97,33.72,62.39,49.65,36.29,381.66,350.3
9/29/2012 6:30,47.12,41.22,1.1,34.89,62.7,49.73,36.61,378.74,354.95
9/29/2012 7:00,48.02,42.09,1.22,34.69,61.96,49.84,37.27,387.37,348.43
9/29/2012 7:30,48.01,41.8,1.3,34.94,62.85,49.89,36.88,383.22,358.78
9/29/2012 8:00,48.57,42.4,1.17,34.45,63.01,50.03,36.25,393.85,366.9
9/29/2012 8:30,47.83,42.2,1.04,34.44,62.57,49.74,36.2,392.66,366.41
9/29/2012 9:00,49.39,42.55,1.01,33.98,61.98,49.32,36.15,393.42,352.22
9/29/2012 9:30,45.19,39.12,0.91,33.36,62.26,48.71,35.08,364.07,383.51
9/29/2012 10:00,48.53,42.35,1.12,32.99,61.78,48.05,34.63,389.71,338.93
9/29/2012 10:30,47.68,42.3,1.11,32.42,61.87,47.89,34.28,385.16,301.7
9/29/2012 11:00,46.76,42.05,1.09,31.61,62.1,46.4,33.28,382.39,313.97
9/29/2012 11:30,46.35,41.56,0.99,31.26,61.83,45.51,32.85,379.53,300.07
9/29/2012 12:00,41.92,39.38,1.19,30.34,61.52,44.86,31.61,348.55,325.93
9/29/2012 12:30,47.58,42.2,1.11,30.07,61.16,44.37,31.67,382.64,264.99
9/29/2012 13:00,45.86,40.6,1.0,29.05,61.34,44.08,30.9,366.75,282.97
9/29/2012 13:30,41.12,38.58,0.93,29.15,61.03,43.59,30.47,344.72,309.73
9/29/2012 14:00,43.69,39.65,0.96,28.62,60.67,43.38,30.02,355.78,260.55
9/29/2012 14:30,40.3,37.84,1.0,28.68,60.47,43.01,29.91,326.09,260.89
9/29/2012 15:00,46.06,41.55,1.42,28.39,60.33,43.01,29.78,372.62,239.64
9/29/2012 15:30,30.26,34.44,0.59,27.92,60.01,42.5,29.05,250.33,257.39
9/29/2012 16:00,37.77,36.95,0.86,27.19,60.13,41.86,28.89,308.92,258.25
9/29/2012 16:30,28.2,34.34,0.37,26.34,60.31,41.3,27.63,231.89,192.01
9/29/2012 17:00,27.68,34.23,0.45,26.02,60.51,41.03,27.23,236.22,232.14
9/29/2012 17:30,33.87,35.4,0.49,25.06,58.51,40.68,26.55,276.21,240.67
9/29/2012 18:00,30.73,34.93,0.41,24.66,59.38,41.04,25.84,261.86,257.82
9/29/2012 18:30,37.09,36.69,0.81,23.93,59.07,41.3,25.77,302.84,263.7
9/29/2012 19:00,37.62,37.07,0.56,23.95,59.55,41.61,25.71,315.75,286.4
9/29/2012 19:30,30.71,34.41,0.5,22.89,58.75,41.01,24.45,252.44,234.03
9/29/2012 20:00,36.42,36.03,0.65,23.05,58.34,40.37,24.54,291.24,226.86
9/29/2012 20:30,40.73,37.71,0.79,23.03,58.24,39.73,24.34,332.99,284.67
9/29/2012 21:00,39.35,37.63,0.76,22.88,58.53,39.84,24.41,328.68,315.8
9/29/2012 21:30,42.93,39.48,0.95,22.96,58.4,39.92,24.74,355.54,286.5
9/29/2012 22:00,33.63,36.1,0.73,22.54,58.63,40.04,24.58,297.62,280.05
9/29/2012 22:30,47.5,42.35,0.94,23.76,58.42,40.38,25.75,387.97,347.57
9/29/2012 23:00,45.77,41.6,1.24,25.1,58.89,41.27,26.53,383.44,363.13
9/29/2012 23:30,46.22,41.1,1.1,25.52,59.25,41.9,27.43,373.25,355.92
9/30/2012 0:00,48.58,43.02,1.24,26.67,59.53,42.35,28.79,395.21,362.15
9/30/2012 0:30,47.94,42.63,1.3,27.7,60.12,43.25,29.78,388.53,333.02
9/30/2012 1:00,46.84,42.03,0.99,28.75,60.33,43.93,30.68,380.84,311.78
9/30/2012 1:30,48.02,42.18,1.35,30.12,60.25,44.84,32.0,363.82,336.36
9/30/2012 2:00,47.84,41.8,0.95,31.03,60.82,45.59,32.66,382.85,335.15
9/30/2012 2:30,44.78,40.14,0.74,32.09,60.85,46.22,33.87,364.41,339.7
9/30/2012 3:00,42.79,38.94,0.83,32.7,61.45,46.75,34.63,352.72,358.79
9/30/2012 3:30,50.25,43.31,1.07,33.53,61.57,47.41,35.85,399.99,351.97
9/30/2012 4:00,46.36,40.62,0.98,34.62,62.27,48.12,36.7,383.53,384.76
9/30/2012 4:30,48.47,42.16,1.09,34.93,62.1,49.45,37.46,394.61,391.56
9/30/2012 5:00,43.45,39.82,0.81,35.48,62.04,49.35,37.24,372.02,345.2
9/30/2012 5:30,46.51,40.95,0.84,36.42,63.03,49.82,38.44,377.17,351.84
9/30/2012 6:00,48.1,41.46,0.94,36.56,63.14,50.03,38.66,382.1,317.39
9/30/2012 6:30,47.81,41.59,1.07,37.17,62.15,50.31,38.97,386.13,362.51
9/30/2012 7:00,45.49,39.93,0.98,36.88,62.78,50.41,38.9,374.73,383.22
9/30/2012 7:30,48.36,41.61,0.96,37.01,63.09,50.78,39.23,382.75,328.43
9/30/2012 8:00,51.01,43.35,1.17,36.51,63.29,50.48,38.94,402.69,356.61
9/30/2012 8:30,52.5,44.26,1.22,36.83,62.9,50.85,38.9,409.82,369.11
9/30/2012 9:00,49.81,43.1,1.17,35.4,63.0,50.63,37.85,403.94,369.97
9/30/2012 9:30,48.59,42.1,1.14,35.58,62.82,50.21,37.23,390.42,360.95
9/30/2012 10:00,50.49,43.69,1.35,34.59,62.96,49.42,36.59,403.28,345.05
9/30/2012 10:30,49.48,42.47,1.27,34.15,62.58,48.93,36.41,397.53,342.93
9/30/2012 11:00,49.86,43.1,1.34,33.18,62.1,48.21,35.01,396.51,344.36
9/30/2012 11:30,48.76,42.89,1.06,32.89,61.63,47.04,34.8,402.69,378.05
9/30/2012 12:00,40.8,37.04,0.78,32.49,61.66,46.39,34.1,338.96,389.03
9/30/2012 12:30,48.32,41.78,0.91,31.21,61.47,45.82,33.22,387.28,327.15
9/30/2012 13:00,40.31,37.24,0.58,30.46,61.07,44.76,32.15,307.33,295.75
9/30/2012 13:30,37.62,37.02,0.71,30.44,61.14,44.11,32.05,323.04,311.53
9/30/2012 14:00,38.16,36.68,0.47,30.09,60.88,43.99,31.33,312.36,290.83
9/30/2012 14:30,38.87,36.88,0.72,29.14,60.17,43.7,30.74,313.95,267.56
9/30/2012 15:00,40.58,38.21,0.59,28.72,60.96,42.95,30.21,334.06,301.25
9/30/2012 15:30,32.66,35.07,0.42,27.92,60.35,42.06,29.63,269.17,288.74
9/30/2012 16:00,35.25,35.94,0.7,27.22,59.72,41.34,28.8,288.44,257.68
9/30/2012 16:30,39.76,38.76,0.79,26.79,60.42,41.12,28.23,332.95,246.85
9/30/2012 17:00,36.03,36.23,0.74,26.51,59.42,40.54,27.94,303.33,298.37
9/30/2012 17:30,38.55,37.72,0.66,26.17,59.8,40.4,27.62,325.48,292.53
9/30/2012 18:00,35.95,36.16,0.54,25.62,59.44,39.85,27.25,294.71,273.47
9/30/2012 18:30,35.9,36.7,0.63,25.72,59.22,39.84,27.1,302.43,256.7
9/30/2012 19:00,38.92,37.43,0.78,24.98,59.05,39.39,26.87,315.93,252.19
9/30/2012 19:30,36.62,37.04,0.8,24.41,58.66,39.23,26.09,300.21,266.41
9/30/2012 20:00,41.89,39.2,0.94,24.42,58.85,38.8,26.15,341.12,201.44
9/30/2012 20:30,34.91,36.27,0.6,24.42,58.42,38.9,26.24,298.05,326.98
9/30/2012 21:00,31.23,35.59,0.56,24.12,59.28,38.97,25.84,271.72,268.05
9/30/2012 21:30,47.2,41.66,1.07,24.15,58.65,39.51,26.29,388.0,364.83
9/30/2012 22:00,47.02,41.54,0.96,24.38,57.96,39.73,26.13,385.24,374.51
9/30/2012 22:30,50.57,43.99,1.46,25.28,59.47,40.81,27.39,409.89,357.15
9/30/2012 23:00,46.83,42.08,0.95,26.12,59.24,41.55,27.84,385.27,346.15
9/30/2012 23:30,47.64,41.47,1.07,27.12,59.68,42.49,28.97,384.2,358.13
10-01-2012 00:00,37.53,37.08,0.91,28.36,60.15,42.97,29.95,311.82,292.05
10-01-2012 00:30,41.92,38.9,0.97,29.05,60.46,43.42,31.36,345.72,283.46
10-01-2012 01:00,47.4,42.38,1.11,30.52,60.9,44.4,32.56,389.34,406.08
10-01-2012 01:30,51.32,44.06,1.33,31.41,61.55,45.45,33.91,406.87,422.07
10-01-2012 02:00,37.17,36.44,0.84,32.49,61.85,45.94,34.35,306.52,318.09
10-01-2012 02:30,35.71,36.03,0.64,33.43,61.11,46.29,34.96,287.7,301.5
10-01-2012 03:00,34.92,35.5,0.68,34.02,61.49,46.71,35.84,282.25,293.82
10-01-2012 03:30,34.0,35.74,0.5,34.66,62.18,47.14,36.18,265.42,281.02
10-01-2012 04:00,31.7,34.37,0.39,35.04,62.52,47.4,36.98,251.05,263.85
10-01-2012 04:30,35.32,36.33,0.69,35.81,62.32,47.89,37.7,295.35,307.74
10-01-2012 05:00,38.69,36.3,0.78,36.57,61.87,48.09,38.23,305.25,317.07
10-01-2012 05:30,33.88,35.01,0.45,36.68,62.15,48.54,38.42,268.73,282.65
10-01-2012 06:00,36.06,35.91,0.75,37.15,62.2,48.84,38.84,291.86,308.77
10-01-2012 06:30,45.76,40.18,0.91,37.45,62.42,49.28,39.49,367.3,385.99
10-01-2012 07:00,42.7,38.92,0.92,37.5,62.99,49.45,39.36,341.62,357.81
10-01-2012 07:30,48.05,41.78,1.16,37.71,63.05,49.79,39.82,380.35,388.5
10-01-2012 08:00,45.45,39.98,1.14,37.28,62.94,49.94,39.66,355.93,365.64
10-01-2012 08:30,47.95,42.08,1.05,37.61,63.58,50.01,39.66,380.46,392.2
10-01-2012 09:00,43.98,39.54,0.82,36.44,63.32,49.6,37.71,354.61,365.39
10-01-2012 09:30,50.3,43.67,1.33,35.86,62.81,48.69,37.25,389.68,401.76
10-01-2012 10:00,48.3,42.06,1.2,35.34,62.15,48.41,36.81,385.42,400.86
10-01-2012 10:30,45.31,40.07,0.98,35.34,62.81,48.39,37.02,363.86,376.76
10-01-2012 11:00,45.09,40.02,0.76,34.6,62.21,47.96,36.39,362.76,375.59
10-01-2012 11:30,47.43,41.63,1.08,33.88,62.13,47.42,35.46,381.71,395.27
10-01-2012 12:00,44.41,39.96,1.04,33.18,62.52,46.54,34.61,355.85,371.39
10-01-2012 12:30,45.79,40.42,1.06,33.02,62.15,46.28,34.23,362.79,378.83
10-01-2012 13:00,40.81,38.32,0.83,32.5,61.2,45.27,33.54,342.86,357.11
10-01-2012 13:30,41.77,38.6,0.97,31.88,61.17,44.73,32.93,349.99,363.3
10-01-2012 14:00,36.91,37.05,0.62,31.16,61.2,43.83,32.48,311.57,321.08
10-01-2012 14:30,37.47,36.64,0.45,30.35,60.54,43.42,31.84,306.87,317.01
10-01-2012 15:00,35.95,35.97,0.56,29.67,60.24,42.93,31.25,296.41,309.65
10-01-2012 15:30,35.62,36.39,0.44,29.43,60.43,42.75,30.62,303.39,315.29
10-01-2012 16:00,34.47,36.21,0.63,28.77,60.27,42.12,30.31,299.03,312.11
10-01-2012 16:30,28.68,34.9,0.53,28.48,60.26,41.65,29.99,244.41,257.27
10-01-2012 17:00,32.39,35.34,0.55,27.7,59.89,41.26,29.19,272.05,281.28
10-01-2012 17:30,33.66,35.72,0.71,27.46,59.55,40.86,28.71,274.25,286.79
10-01-2012 18:00,33.28,35.71,0.49,27.21,59.4,40.68,28.62,273.56,287.61
10-01-2012 18:30,35.35,35.71,0.68,26.71,59.21,40.27,28.08,280.33,295.98
10-01-2012 19:00,33.88,35.66,0.66,26.21,59.46,39.7,27.81,279.5,293.42
10-01-2012 19:30,31.6,35.33,0.71,25.48,58.69,39.51,27.03,265.71,277.16
10-01-2012 20:00,34.04,36.21,0.69,25.7,59.46,39.5,27.09,289.97,303.68
10-01-2012 20:30,32.37,35.52,0.73,25.82,59.13,39.65,27.04,275.11,286.51
10-01-2012 21:00,34.78,36.31,0.65,25.22,58.91,39.55,26.8,286.1,292.8
10-01-2012 21:30,36.74,36.25,0.74,25.18,58.5,39.44,26.57,288.9,298.39
10-01-2012 22:00,35.7,36.67,0.59,25.55,58.72,39.86,27.09,297.25,307.29
10-01-2012 22:30,38.39,37.5,0.74,25.69,58.58,40.1,27.54,314.24,326.57
10-01-2012 23:00,41.15,38.54,0.7,26.05,59.34,40.87,27.84,340.45,351.34
10-01-2012 23:30,43.3,39.31,1.15,27.54,59.39,41.36,29.16,348.82,362.13
10-02-2012 00:00,47.19,41.6,1.04,28.75,59.93,42.53,30.07,378.96,394.49
10-02-2012 00:30,46.84,41.18,0.94,29.9,60.01,43.47,31.41,381.0,392.94
10-02-2012 01:00,47.86,41.66,1.01,30.82,61.06,44.38,32.89,382.57,394.65
10-02-2012 01:30,47.83,41.77,1.15,31.82,61.45,45.29,33.79,379.52,391.83
10-02-2012 02:00,41.41,38.77,0.91,32.75,61.6,45.94,35.03,340.99,355.78
10-02-2012 02:30,38.61,37.18,0.59,33.72,61.73,46.21,35.52,307.99,319.74
10-02-2012 03:00,39.79,37.95,0.76,34.3,61.72,46.65,36.32,332.54,346.51
10-02-2012 03:30,40.78,37.75,0.84,35.34,61.83,47.14,37.42,328.5,341.02
10-02-2012 04:00,41.45,38.08,1.02,36.32,62.64,47.79,38.11,328.97,341.84
10-02-2012 04:30,40.47,37.47,0.92,36.66,62.67,48.27,38.4,321.2,332.97
10-02-2012 05:00,40.49,37.54,0.91,37.52,62.6,48.66,39.31,321.03,333.08
10-02-2012 05:30,40.43,37.65,0.73,38.2,62.75,49.03,40.15,325.48,337.02
10-02-2012 06:00,41.31,37.9,0.77,38.55,62.99,49.63,40.36,328.22,340.82
10-02-2012 06:30,40.34,37.04,0.83,38.71,63.41,49.88,40.36,320.72,332.11
10-02-2012 07:00,49.54,42.92,1.21,35.0,63.16,50.44,37.89,391.43,408.56
10-02-2012 07:30,45.52,40.27,0.86,34.69,63.29,50.5,36.75,368.22,381.92
10-02-2012 08:00,44.63,39.43,1.17,37.12,63.13,49.95,38.74,359.8,376.09
10-02-2012 08:30,43.99,39.23,1.12,36.53,63.03,49.59,37.96,352.16,366.37
10-02-2012 09:00,40.46,38.02,0.87,35.76,62.85,49.36,37.46,329.08,344.92
10-02-2012 09:30,44.66,39.5,1.14,34.65,63.02,48.92,36.38,354.2,368.18
10-02-2012 10:00,40.55,38.2,0.93,34.32,63.69,48.44,36.07,333.67,346.9
10-02-2012 10:30,34.71,35.83,0.65,34.53,62.78,47.8,35.87,286.67,298.59
10-02-2012 11:00,49.25,42.46,1.12,34.14,62.6,47.93,35.59,391.35,405.73
10-02-2012 11:30,49.03,42.6,1.4,33.36,62.74,47.66,35.28,396.95,415.33
10-02-2012 12:00,50.84,43.75,1.36,33.87,62.22,47.55,34.97,402.15,417.85
10-02-2012 12:30,42.7,38.71,1.01,33.1,61.94,47.09,34.85,354.43,368.85
10-02-2012 13:00,42.11,38.34,0.78,32.63,61.75,46.58,33.6,335.33,351.07
10-02-2012 13:30,40.01,37.51,0.64,32.16,62.27,45.67,33.42,319.76,336.88
10-02-2012 14:00,35.83,36.04,0.45,31.43,61.2,45.59,32.55,305.27,315.48
10-02-2012 14:30,37.27,36.71,0.89,31.3,61.6,45.3,32.41,306.08,320.26
10-02-2012 15:00,37.33,36.68,0.63,31.12,61.03,44.91,32.33,309.05,320.54
10-02-2012 15:30,37.36,36.7,0.58,30.51,61.17,44.75,32.42,309.87,322.28
10-02-2012 16:00,37.62,36.78,0.53,30.24,60.97,44.25,31.57,308.54,321.39
10-02-2012 16:30,37.15,36.45,0.69,30.17,61.51,44.27,31.4,306.93,319.2
10-02-2012 17:00,37.19,36.47,0.81,29.53,60.73,43.81,30.86,306.76,318.34
10-02-2012 17:30,36.19,36.45,0.79,28.83,60.4,43.19,30.15,304.05,318.2
10-02-2012 18:00,37.55,36.95,0.78,28.77,59.95,42.82,30.02,309.61,323.76
10-02-2012 18:30,36.57,36.15,0.78,28.61,60.46,42.73,30.12,304.64,316.63
10-02-2012 19:00,34.59,36.15,0.6,28.47,60.24,42.52,29.8,294.67,306.67
10-02-2012 19:30,33.73,35.44,0.51,28.1,60.23,42.45,29.4,280.73,292.26
10-02-2012 20:00,35.53,36.14,0.44,27.9,60.82,42.21,29.22,295.81,307.72
10-02-2012 20:30,34.56,35.48,0.73,27.67,59.67,42.15,28.95,298.92,311.05
10-02-2012 21:00,34.01,35.49,0.7,27.49,59.14,41.85,28.76,287.19,299.85
10-02-2012 21:30,35.89,36.12,0.61,27.37,60.51,42.03,28.83,296.14,309.93
10-02-2012 22:00,36.0,36.52,0.74,27.87,59.84,42.43,29.07,297.75,309.51
10-02-2012 22:30,35.37,36.19,0.55,28.21,60.31,42.59,29.49,300.64,314.21
10-02-2012 23:00,36.3,37.18,0.54,28.82,59.91,43.01,30.12,307.88,320.42
10-02-2012 23:30,36.77,36.79,0.57,29.54,60.09,43.76,30.9,302.8,311.82
10-03-2012 00:00,36.89,36.99,0.78,29.52,59.63,44.03,31.16,305.0,314.04
10-03-2012 00:30,38.34,37.1,0.79,30.62,60.12,44.94,32.11,311.5,322.9
10-03-2012 01:00,42.75,39.32,0.94,31.1,60.7,45.7,32.77,339.37,350.42
10-03-2012 01:30,42.62,39.48,1.14,31.69,61.34,46.29,33.38,349.71,357.77
10-03-2012 02:00,44.24,40.13,1.15,32.17,61.34,46.77,33.79,356.77,367.71
10-03-2012 02:30,44.63,39.93,1.09,33.09,61.61,47.48,34.54,357.46,366.37
10-03-2012 03:00,41.61,39.03,0.88,32.99,61.87,47.65,34.94,353.39,363.18
10-03-2012 03:30,41.2,38.52,0.74,33.48,61.96,48.1,35.09,339.42,350.73
10-03-2012 04:00,36.74,36.58,0.82,34.46,62.54,48.47,35.95,309.93,322.19
10-03-2012 04:30,36.59,35.97,0.77,34.79,61.31,48.74,36.16,301.83,310.72
10-03-2012 05:00,39.72,37.21,0.95,35.09,61.8,49.12,36.85,317.27,326.91
10-03-2012 05:30,43.63,39.05,1.0,35.16,62.51,49.37,36.86,351.85,367.26
10-03-2012 06:00,42.26,38.59,1.1,35.59,62.6,49.7,37.46,345.08,359.54
10-03-2012 06:30,47.05,41.43,1.01,36.2,62.46,49.85,37.58,377.71,401.74
10-03-2012 07:00,47.52,41.81,0.99,36.07,62.6,50.11,37.54,381.32,404.28
10-03-2012 07:30,45.79,40.34,0.96,35.63,63.27,50.4,37.49,367.97,388.72
10-03-2012 08:00,45.21,40.93,0.94,35.22,63.0,50.04,36.91,372.05,392.21
10-03-2012 08:30,48.07,42.09,0.97,34.87,63.07,49.98,37.04,383.06,402.88
10-03-2012 09:00,47.42,41.7,1.0,34.33,62.9,49.95,35.95,380.95,403.43
10-03-2012 09:30,46.99,41.66,0.97,33.02,63.44,49.29,34.8,377.24,396.27
10-03-2012 10:00,48.55,42.57,1.2,31.86,63.19,49.18,34.09,389.07,409.94
10-03-2012 10:30,49.83,43.54,1.12,31.79,63.83,49.02,33.72,397.26,418.13
10-03-2012 11:00,50.11,43.6,1.24,32.47,62.99,48.54,34.19,401.86,421.35
10-03-2012 11:30,49.82,43.69,1.04,31.31,62.71,47.9,33.44,399.95,421.66
10-03-2012 12:00,46.35,41.2,0.98,30.84,62.23,46.88,32.3,369.48,390.07
10-03-2012 12:30,49.83,44.01,1.25,30.72,62.16,46.75,32.43,400.74,421.35
10-03-2012 13:00,46.46,41.0,1.18,30.52,61.76,46.4,32.11,371.65,392.74
10-03-2012 13:30,46.66,41.42,1.03,30.28,62.31,46.02,32.15,374.57,392.18
10-03-2012 14:00,47.5,41.92,1.02,30.26,62.02,45.4,31.97,378.76,402.08
10-03-2012 14:30,46.7,41.75,1.0,29.98,62.39,45.26,31.56,378.47,397.53
10-03-2012 15:00,45.77,40.46,0.99,29.31,62.36,45.02,31.27,367.27,385.57
10-03-2012 15:30,39.8,37.48,0.56,28.96,62.17,44.45,30.35,323.02,339.14
10-03-2012 16:00,39.78,37.87,0.56,28.24,61.36,43.54,29.73,328.55,345.51
10-03-2012 16:30,34.13,36.06,0.55,28.02,61.32,43.26,29.06,296.65,311.07
10-03-2012 17:00,35.06,36.21,0.54,27.26,60.67,42.79,28.92,296.91,311.61
10-03-2012 17:30,34.39,35.96,0.58,26.78,60.47,42.31,28.03,290.25,304.02
10-03-2012 18:00,35.33,35.94,0.81,26.06,60.46,41.89,27.42,290.43,304.2
10-03-2012 18:30,38.12,37.09,0.7,25.73,60.33,41.39,27.0,311.7,327.32
10-03-2012 19:00,38.23,37.25,0.64,25.88,60.63,41.12,27.04,318.99,333.92
10-03-2012 19:30,37.51,36.99,0.63,25.19,60.47,40.96,26.87,313.67,325.54
10-03-2012 20:00,39.01,37.39,0.85,24.42,59.74,40.19,26.01,317.15,332.8
10-03-2012 20:30,40.94,38.37,0.8,24.0,59.84,39.99,25.95,326.04,343.35
10-03-2012 21:00,38.74,37.75,0.92,24.07,59.57,39.81,25.89,326.62,341.51
10-03-2012 21:30,41.39,39.12,1.12,24.31,59.64,40.36,26.07,346.1,359.41
10-03-2012 22:00,42.21,39.36,1.04,24.82,59.9,40.73,26.71,351.0,365.13
10-03-2012 22:30,41.81,38.9,1.1,25.07,59.48,41.23,26.75,340.62,353.72
10-03-2012 23:00,45.99,41.81,1.14,25.68,60.16,41.94,27.64,387.23,400.63
10-03-2012 23:30,46.93,42.23,1.12,26.38,59.95,42.42,28.19,388.97,402.26
10-04-2012 00:00,48.67,42.9,1.14,26.82,60.06,42.91,28.95,394.03,410.24
10-04-2012 00:30,48.49,42.69,1.17,27.94,61.02,43.68,30.05,392.42,406.8
10-04-2012 01:00,48.33,43.26,1.09,28.92,61.11,44.65,31.38,397.01,411.12
10-04-2012 01:30,46.13,40.75,1.12,29.69,60.7,45.49,31.73,368.1,381.4
10-04-2012 02:00,36.74,36.86,0.84,30.59,61.97,45.69,32.12,308.44,320.18
10-04-2012 02:30,49.8,43.25,1.27,31.22,61.55,46.47,33.37,396.98,411.9
10-04-2012 03:00,48.2,42.2,1.27,31.5,62.51,46.96,33.41,393.49,407.12
10-04-2012 03:30,40.76,38.23,1.07,31.73,62.62,46.84,33.58,339.85,352.55
10-04-2012 04:00,38.16,37.15,0.87,31.66,62.88,46.77,33.22,318.85,331.07
10-04-2012 04:30,39.61,37.18,0.97,32.06,62.32,46.82,33.54,321.42,334.76
10-04-2012 05:00,47.23,41.37,1.17,32.28,61.55,47.32,33.96,384.35,399.11
10-04-2012 05:30,47.99,42.16,1.38,32.85,62.79,47.51,34.57,391.1,405.55
10-04-2012 06:00,46.21,40.76,0.97,33.06,63.0,48.02,35.17,379.49,394.47
10-04-2012 06:30,45.24,40.15,0.99,33.12,62.9,48.17,34.6,366.16,381.05
10-04-2012 07:00,47.96,42.21,1.24,32.83,62.39,48.34,35.0,393.45,405.14
10-04-2012 07:30,47.21,41.95,1.07,32.04,63.09,48.42,34.28,394.65,408.41
10-04-2012 08:00,43.4,39.07,0.9,31.72,63.25,47.77,33.38,356.39,371.23
10-04-2012 08:30,45.58,40.56,0.9,31.37,63.02,47.82,33.05,374.39,389.54
10-04-2012 09:00,43.07,39.09,0.76,30.82,62.95,47.48,32.28,350.84,363.55
10-04-2012 09:30,46.58,41.57,1.17,30.48,62.53,47.07,32.15,378.68,395.55
10-04-2012 10:00,46.2,41.21,0.99,29.76,62.25,46.53,31.71,378.89,394.22
10-04-2012 10:30,46.19,41.26,0.94,29.88,62.29,46.13,31.56,374.17,390.04
10-04-2012 11:00,48.96,43.27,1.45,29.78,62.5,46.55,31.87,401.68,414.26
10-04-2012 11:30,49.14,43.79,1.38,29.34,62.52,46.06,31.18,404.91,419.28
10-04-2012 12:00,49.56,43.74,1.38,28.92,62.22,46.25,31.22,402.04,418.39
10-04-2012 12:30,47.44,42.82,1.13,28.77,62.5,46.08,31.02,395.5,408.56
10-04-2012 13:00,41.16,38.56,0.83,28.6,62.17,45.26,30.32,346.81,359.34
10-04-2012 13:30,36.9,36.38,0.81,28.27,61.69,44.73,30.1,303.5,323.93
10-04-2012 14:00,41.74,38.2,1.05,28.25,61.66,44.28,29.91,336.58,360.58
10-04-2012 14:30,44.88,40.42,1.37,27.99,61.53,44.22,29.77,362.8,388.47
10-04-2012 15:00,31.25,34.43,0.22,27.71,61.69,43.79,29.42,251.74,264.68
10-04-2012 15:30,31.57,35.11,0.64,27.82,60.92,43.33,29.28,264.42,280.31
10-04-2012 16:00,39.91,38.01,0.69,27.4,61.22,43.11,28.96,330.57,348.47
10-04-2012 16:30,44.07,40.09,1.01,27.05,61.59,42.68,28.91,358.26,377.75
10-04-2012 17:00,33.29,35.95,0.8,26.4,61.1,42.24,28.35,280.33,294.96
10-04-2012 17:30,39.55,37.61,0.85,25.9,60.82,42.22,28.31,330.17,341.02
10-04-2012 18:00,42.82,39.75,0.8,26.36,60.87,42.42,28.03,357.34,371.12
10-04-2012 18:30,42.23,38.92,0.75,26.19,62.01,42.47,27.93,344.82,357.52
10-04-2012 19:00,31.78,34.87,0.53,25.74,60.98,41.76,27.52,256.53,269.12
10-04-2012 19:30,31.76,35.32,0.6,25.41,60.49,41.48,27.21,267.12,279.06
10-04-2012 20:00,35.47,36.19,0.71,25.5,60.58,41.25,26.98,289.61,303.4
10-04-2012 20:30,31.88,35.01,0.67,24.93,59.57,41.01,26.57,271.39,283.7
10-04-2012 21:00,44.19,39.8,0.95,24.8,60.33,41.2,26.47,365.23,378.25
10-04-2012 21:30,43.26,39.76,1.09,24.73,59.81,41.53,26.84,366.16,376.11
10-04-2012 22:00,44.97,40.64,1.03,25.31,60.41,42.5,27.52,369.13,381.4
10-04-2012 22:30,46.05,41.05,1.09,26.13,60.5,43.06,27.63,375.11,384.23
10-04-2012 23:00,45.91,41.53,1.21,26.68,60.85,43.73,28.77,380.92,389.36
10-04-2012 23:30,46.69,41.22,1.21,27.67,60.45,44.47,30.06,381.66,390.99
10-05-2012 00:00,45.35,41.14,1.05,29.13,61.19,45.69,31.1,372.93,385.1
10-05-2012 00:30,46.98,41.45,0.94,30.2,61.69,46.79,32.31,380.26,394.08
10-05-2012 01:00,48.6,42.67,1.06,30.75,61.95,47.42,32.63,393.11,408.91
10-05-2012 01:30,46.72,41.71,0.95,31.3,61.51,48.26,33.48,377.16,386.97
10-05-2012 02:00,44.28,39.8,1.06,32.31,62.15,48.69,34.3,363.33,375.77
10-05-2012 02:30,47.0,41.13,1.15,33.18,62.78,49.35,35.04,373.94,385.48
10-05-2012 03:00,46.87,41.72,1.04,33.49,62.85,49.9,35.73,385.29,396.93
10-05-2012 03:30,42.8,39.07,1.17,34.32,63.31,50.53,36.14,352.48,363.87
10-05-2012 04:00,44.87,40.33,1.19,34.74,63.16,51.04,36.86,364.42,378.64
10-05-2012 04:30,46.26,41.0,1.07,35.52,64.16,51.1,37.46,371.34,383.02
10-05-2012 05:00,48.27,41.89,1.2,35.95,64.18,51.74,38.1,381.7,393.76
10-05-2012 05:30,51.34,44.39,1.42,36.25,64.14,52.48,38.34,404.66,417.07
10-05-2012 06:00,49.95,43.68,1.29,36.91,64.04,52.65,38.77,401.46,413.63
10-05-2012 06:30,47.45,41.17,1.13,36.75,65.33,52.81,38.55,375.78,384.0
10-05-2012 07:00,51.59,44.66,1.47,36.55,65.15,52.95,38.62,406.62,417.8
10-05-2012 07:30,51.46,44.56,1.53,35.0,64.7,53.13,37.82,407.4,421.04
10-05-2012 08:00,50.83,44.36,1.5,35.93,64.87,53.09,37.69,405.04,420.54
10-05-2012 08:30,52.15,44.71,1.34,35.58,64.42,52.38,37.51,408.08,424.21
10-05-2012 09:00,49.28,42.48,1.37,34.83,64.39,51.89,37.34,391.89,401.56
10-05-2012 09:30,50.14,43.79,1.16,34.07,63.95,51.16,36.67,401.26,413.38
10-05-2012 10:00,50.31,43.77,1.31,33.61,64.19,50.39,35.91,404.69,416.25
10-05-2012 10:30,48.81,42.72,1.16,32.65,63.56,49.84,34.65,393.2,409.23
10-05-2012 11:00,49.44,43.0,1.08,32.03,63.17,49.58,33.72,391.19,408.13
10-05-2012 11:30,48.27,42.69,1.05,31.67,63.43,49.13,33.65,391.73,406.53
10-05-2012 12:00,48.83,43.24,1.08,31.34,62.66,48.57,33.22,401.4,416.9
10-05-2012 12:30,49.32,43.4,1.1,30.57,63.09,47.87,32.55,398.81,416.08
10-05-2012 13:00,47.39,42.14,1.11,30.07,62.55,47.68,32.09,389.17,406.51
10-05-2012 13:30,43.89,39.68,0.97,29.26,62.85,47.34,31.06,366.62,381.15
10-05-2012 14:00,38.34,37.48,0.83,29.05,62.28,46.49,30.59,322.08,335.43
10-05-2012 14:30,36.28,36.76,0.72,28.59,62.73,45.65,30.33,302.84,313.9
10-05-2012 15:00,34.65,36.3,0.69,28.17,61.18,45.03,30.01,293.68,306.32
10-05-2012 15:30,33.05,35.42,0.45,27.55,61.9,44.46,29.27,270.85,279.28
10-05-2012 16:00,32.74,35.44,0.39,27.12,61.33,43.87,28.37,266.39,275.84
10-05-2012 16:30,34.55,35.79,0.36,26.63,60.5,43.24,28.04,288.25,299.11
10-05-2012 17:00,32.13,35.2,0.24,25.74,60.31,42.72,27.58,276.3,285.85
10-05-2012 17:30,33.01,35.46,0.29,25.37,61.0,42.33,27.45,277.59,288.52
10-05-2012 18:00,32.4,35.21,0.35,25.27,60.54,41.99,26.72,273.1,284.55
10-05-2012 18:30,31.6,34.94,0.41,25.31,60.2,41.83,26.9,264.8,275.83
10-05-2012 19:00,28.76,34.34,0.47,24.62,60.07,41.43,26.12,240.13,249.08
10-05-2012 19:30,30.58,34.92,0.52,24.14,60.33,41.18,26.18,257.84,266.55
10-05-2012 20:00,39.84,37.98,0.6,23.95,59.59,41.06,25.65,336.7,346.23
10-05-2012 20:30,37.03,36.89,0.65,23.84,59.85,41.21,25.73,317.98,327.21
10-05-2012 21:00,38.76,37.7,0.66,23.21,59.67,40.88,25.58,331.54,344.55
10-05-2012 21:30,38.64,37.96,0.71,23.13,60.0,41.03,25.36,341.65,355.24
10-05-2012 22:00,38.71,37.99,0.7,23.32,59.33,41.94,25.52,333.93,344.45
10-05-2012 22:30,39.04,37.83,0.7,24.27,59.47,42.13,26.52,331.03,340.65
10-05-2012 23:00,42.62,39.24,1.17,24.92,59.72,42.73,27.02,357.95,370.87
10-05-2012 23:30,41.92,39.22,1.11,26.04,60.16,44.08,28.08,356.78,368.84
10-06-2012 00:00,49.84,44.45,1.41,27.43,60.41,45.38,29.38,411.34,423.31
10-06-2012 00:30,45.74,41.3,1.12,28.13,61.03,45.59,30.18,385.86,395.5
10-06-2012 01:00,45.41,41.23,1.16,28.87,60.82,46.46,31.32,379.15,392.11
10-06-2012 01:30,43.08,40.01,0.93,30.05,62.08,46.95,31.82,364.11,375.16
10-06-2012 02:00,44.89,40.31,0.82,30.76,61.38,47.62,32.87,368.93,384.6
10-06-2012 02:30,43.76,39.65,0.86,31.52,62.0,48.26,33.56,354.99,367.77
10-06-2012 03:00,42.37,39.08,0.8,32.04,62.52,48.62,34.32,351.99,363.69
10-06-2012 03:30,42.3,38.68,0.92,33.02,63.3,49.34,35.27,347.48,362.46
10-06-2012 04:00,42.25,38.5,1.05,33.52,63.36,49.93,35.8,343.52,355.28
10-06-2012 04:30,42.57,38.93,1.01,34.5,62.92,50.36,36.09,348.35,357.3
10-06-2012 05:00,46.44,41.24,1.13,34.36,63.88,50.93,36.91,377.24,388.07
10-06-2012 05:30,49.98,43.84,1.3,35.03,64.15,51.83,37.64,403.61,415.13
10-06-2012 06:00,50.29,43.86,1.29,35.28,64.17,52.26,38.05,400.23,410.87
10-06-2012 06:30,47.63,42.3,1.37,35.62,64.45,52.05,38.26,383.02,394.21
10-06-2012 07:00,48.29,42.51,1.37,35.76,64.85,51.98,38.26,392.08,402.79
10-06-2012 07:30,50.53,43.95,1.33,35.45,64.05,52.05,38.05,406.23,418.45
10-06-2012 08:00,50.12,44.15,1.29,35.52,64.66,51.71,38.14,402.8,415.59
10-06-2012 08:30,50.76,44.02,1.23,35.02,64.9,51.87,37.42,401.02,415.36
10-06-2012 09:00,51.13,45.15,1.24,34.55,64.29,51.38,36.66,413.57,426.0
10-06-2012 09:30,51.59,45.53,1.21,33.99,64.06,50.28,35.69,412.92,426.74
10-06-2012 10:00,47.21,42.45,1.03,33.41,63.49,49.45,35.44,385.29,401.09
10-06-2012 10:30,45.71,40.98,0.99,32.51,63.27,48.76,34.92,372.25,389.58
10-06-2012 11:00,41.38,39.18,0.82,31.85,63.3,47.62,33.7,352.36,368.85
10-06-2012 11:30,41.98,38.39,0.77,31.17,63.41,47.22,32.98,339.29,356.48
10-06-2012 12:00,42.57,39.06,0.9,30.73,62.74,46.92,32.26,350.96,365.71
10-06-2012 12:30,40.59,38.49,0.99,30.06,63.01,46.07,31.7,341.97,359.44
10-06-2012 13:00,40.4,38.23,0.69,29.73,62.64,45.53,31.23,332.46,349.42
10-06-2012 13:30,41.24,39.12,0.9,29.54,61.99,45.07,31.46,348.07,363.87
10-06-2012 14:00,31.76,35.12,0.48,29.0,61.5,44.22,30.95,269.8,277.97
10-06-2012 14:30,32.03,34.86,0.5,28.12,62.46,43.79,29.93,266.69,273.55
10-06-2012 15:00,29.62,34.74,0.52,27.77,61.13,43.29,29.37,256.52,266.68
10-06-2012 15:30,30.55,35.03,0.55,27.59,61.54,43.11,28.85,255.2,266.23
10-06-2012 16:00,30.92,34.87,0.57,26.74,61.31,42.77,28.57,259.5,271.13
10-06-2012 16:30,30.77,34.97,0.59,26.07,61.06,42.18,27.87,260.19,271.36
10-06-2012 17:00,35.8,36.65,0.61,25.71,60.96,42.04,27.62,297.86,310.25
10-06-2012 17:30,32.97,35.19,0.62,25.48,60.42,41.59,27.19,271.78,279.58
10-06-2012 18:00,31.28,35.45,0.63,24.85,59.82,41.41,26.87,267.06,276.47
10-06-2012 18:30,31.52,35.48,0.64,24.82,59.72,41.07,26.5,270.61,280.72
10-06-2012 19:00,31.75,35.23,0.65,24.28,59.25,40.73,25.94,271.1,281.85
10-06-2012 19:30,37.42,36.8,0.46,23.98,59.08,40.32,25.67,309.89,321.07
10-06-2012 20:00,33.77,36.2,0.47,23.71,59.08,39.96,25.48,291.21,302.78
10-06-2012 20:30,37.65,36.84,0.57,23.56,59.76,39.88,25.49,316.02,329.92
10-06-2012 21:00,36.92,36.7,0.54,23.54,59.84,40.23,25.52,310.89,324.66
10-06-2012 21:30,41.71,38.74,0.77,23.5,60.03,40.54,25.59,348.75,362.68
10-06-2012 22:00,43.34,39.56,0.8,23.96,59.76,40.84,26.04,366.55,379.54
10-06-2012 22:30,43.06,40.2,0.88,24.72,59.32,41.0,26.44,364.7,380.93
10-06-2012 23:00,46.4,41.45,1.0,25.27,59.81,42.03,27.19,383.93,397.46
10-06-2012 23:30,46.43,42.79,1.28,25.93,60.39,42.7,28.03,402.22,417.34
10-07-2012 00:00,42.75,39.89,0.94,26.9,60.47,43.55,29.16,363.57,378.27
10-07-2012 00:30,43.27,39.66,0.82,27.78,60.61,44.16,29.9,360.45,376.4
10-07-2012 01:00,45.18,40.89,0.97,28.32,60.76,44.79,30.84,379.71,395.64
10-07-2012 01:30,42.17,39.49,0.98,29.0,61.24,45.48,31.31,357.74,372.09
10-07-2012 02:00,42.98,39.68,0.93,29.86,61.6,46.11,32.51,362.94,376.56
10-07-2012 02:30,42.7,39.21,0.81,31.23,61.29,46.52,33.23,353.13,367.66
10-07-2012 03:00,45.87,41.45,0.93,31.97,62.02,47.27,34.27,377.76,389.93
10-07-2012 03:30,46.86,41.47,1.15,32.57,62.48,48.09,34.92,384.05,398.31
10-07-2012 04:00,46.32,41.14,1.05,33.47,62.7,48.78,35.24,377.37,389.86
10-07-2012 04:30,43.73,40.17,0.96,34.06,63.2,49.28,36.22,363.94,380.57
10-07-2012 05:00,44.54,39.89,0.97,34.43,63.74,49.63,36.57,361.95,376.51
10-07-2012 05:30,46.02,41.0,0.99,34.45,63.63,49.79,36.59,373.64,385.11
10-07-2012 06:00,45.49,40.9,0.96,35.04,64.73,50.5,36.75,368.09,383.73
10-07-2012 06:30,42.2,39.26,1.19,34.93,64.02,50.55,36.86,356.41,373.2
10-07-2012 07:00,44.63,40.07,1.2,35.04,64.15,51.0,37.07,365.37,378.8
10-07-2012 07:30,43.47,39.44,0.86,34.84,64.26,51.05,36.91,354.07,368.86
10-07-2012 08:00,47.23,41.98,1.27,34.93,63.75,51.01,36.88,389.48,402.92
10-07-2012 08:30,41.83,39.26,1.02,34.57,64.44,50.75,36.62,349.22,361.96
10-07-2012 09:00,44.3,39.51,1.21,34.33,63.69,50.62,36.04,363.02,377.17
10-07-2012 09:30,43.68,39.19,1.23,33.61,64.04,49.95,35.52,350.31,364.61
10-07-2012 10:00,46.94,41.42,1.09,33.14,63.62,49.96,34.92,382.47,394.96
10-07-2012 10:30,44.61,40.21,1.3,32.45,63.58,49.64,34.59,366.06,381.71
10-07-2012 11:00,41.02,38.33,1.06,32.13,63.24,49.25,34.19,338.55,351.14
10-07-2012 11:30,41.85,38.83,0.98,31.93,64.24,48.86,33.96,349.35,362.0
10-07-2012 12:00,38.61,37.17,0.89,31.85,62.79,48.11,33.71,326.38,336.81
10-07-2012 12:30,37.19,36.5,0.86,30.91,62.95,47.48,32.94,314.46,325.8
10-07-2012 13:00,42.74,38.88,0.99,31.18,62.54,46.89,32.64,333.02,346.6
10-07-2012 13:30,39.5,37.53,0.78,30.51,62.67,46.62,31.78,332.07,345.26
10-07-2012 14:00,37.45,36.82,0.61,30.33,62.6,45.75,31.83,311.8,320.87
10-07-2012 14:30,39.55,37.9,0.67,29.76,62.6,44.98,31.56,331.92,342.02
10-07-2012 15:00,37.99,36.7,0.48,29.62,61.66,44.68,31.0,313.68,324.1
10-07-2012 15:30,32.51,35.56,0.3,28.9,61.54,44.54,30.47,279.79,291.23
10-07-2012 16:00,33.83,35.64,0.57,28.68,61.05,44.23,30.22,284.74,295.29
10-07-2012 16:30,34.08,35.54,0.54,28.26,61.12,43.89,29.74,286.19,297.19
10-07-2012 17:00,34.6,35.71,0.45,27.76,61.67,43.68,29.17,287.5,298.25
10-07-2012 17:30,31.14,35.19,0.37,27.67,62.01,43.63,28.94,265.93,276.29
10-07-2012 18:00,29.78,35.09,0.38,26.89,61.05,43.19,28.61,262.58,272.43
10-07-2012 18:30,29.68,35.07,0.6,26.19,60.34,42.68,27.98,263.19,274.03
10-07-2012 19:00,34.86,35.92,0.69,26.01,61.03,42.3,27.77,293.73,303.74
10-07-2012 19:30,33.3,35.65,0.71,25.55,60.02,42.01,27.25,281.78,291.7
10-07-2012 20:00,33.08,35.75,0.69,25.17,59.68,41.64,27.12,282.24,292.26
10-07-2012 20:30,37.63,37.09,0.76,24.65,60.0,41.35,26.76,306.44,319.78
10-07-2012 21:00,42.36,39.37,0.85,24.47,59.91,41.4,26.34,348.16,358.57
10-07-2012 21:30,43.16,39.65,0.81,24.17,60.66,41.6,25.9,356.84,370.66
10-07-2012 22:00,40.18,38.71,1.11,24.19,60.44,42.05,26.56,337.26,349.73
10-07-2012 22:30,42.5,39.9,1.12,25.11,60.57,42.34,26.8,360.16,372.82
10-07-2012 23:00,43.63,40.25,1.06,25.92,60.33,42.73,27.36,357.02,369.15
10-07-2012 23:30,44.35,40.3,0.99,26.34,60.78,43.04,27.92,365.75,380.92
10-08-2012 00:00,46.01,41.42,1.01,27.42,61.17,43.77,29.18,380.71,395.62
10-08-2012 00:30,46.13,41.15,1.09,27.91,61.59,44.1,30.01,375.51,392.9
10-08-2012 01:00,48.27,42.7,1.14,28.49,61.69,45.21,30.83,396.34,411.71
10-08-2012 01:30,34.95,36.27,0.46,29.49,62.16,45.33,31.27,295.28,309.6
10-08-2012 02:00,33.97,35.41,0.53,29.99,62.25,45.47,31.85,272.85,288.07
10-08-2012 02:30,34.9,36.08,0.64,30.81,61.94,46.01,33.0,289.77,302.69
10-08-2012 03:00,38.14,37.14,0.6,31.71,61.94,46.68,33.87,303.82,318.1
10-08-2012 03:30,44.08,39.2,0.85,32.59,62.74,47.45,34.78,351.51,364.18
10-08-2012 04:00,38.7,37.51,0.81,33.1,63.06,48.17,35.24,320.3,331.1
10-08-2012 04:30,40.48,37.75,0.78,33.57,63.53,48.54,35.33,326.06,338.23
10-08-2012 05:00,40.93,38.02,0.66,34.23,63.04,49.2,35.97,334.44,346.61
10-08-2012 05:30,36.02,36.33,0.53,34.6,63.66,49.43,36.23,303.56,312.96
10-08-2012 06:00,37.72,36.74,0.85,34.53,63.87,49.77,36.62,310.07,320.59
10-08-2012 06:30,44.24,39.96,1.21,34.57,64.02,49.92,36.6,356.32,368.82
10-08-2012 07:00,44.65,40.25,0.97,35.04,63.48,50.41,37.0,366.86,378.49
10-08-2012 07:30,49.77,42.93,1.12,34.86,63.72,50.88,37.11,395.8,409.43
10-08-2012 08:00,48.78,43.15,1.09,34.79,63.9,51.38,37.27,398.9,412.92
10-08-2012 08:30,47.48,42.13,1.15,34.57,64.23,50.94,37.32,385.37,400.74
10-08-2012 09:00,43.52,39.08,0.93,34.55,63.78,50.68,36.7,368.36,384.0
10-08-2012 09:30,50.55,43.58,1.22,34.14,64.59,50.84,36.31,397.26,413.41
10-08-2012 10:00,51.93,45.19,1.26,33.65,63.87,50.66,35.93,414.0,432.92
10-08-2012 10:30,45.43,40.02,1.07,33.08,63.69,50.53,35.3,380.39,395.44
10-08-2012 11:00,43.44,39.62,1.11,32.5,64.03,50.07,34.86,370.95,387.75
10-08-2012 11:30,41.1,38.57,0.93,31.93,63.91,49.32,34.01,345.99,358.75
10-08-2012 12:00,40.01,37.71,0.65,31.67,63.62,48.93,33.37,331.79,343.3
10-08-2012 12:30,33.69,35.15,0.57,31.33,63.72,48.09,33.09,271.28,280.24
10-08-2012 13:00,33.39,35.44,0.56,30.97,62.51,47.43,32.71,278.88,287.02
10-08-2012 13:30,35.62,35.77,0.53,30.8,62.77,47.13,32.58,289.81,298.6
10-08-2012 14:00,31.47,35.13,0.51,30.4,62.97,46.87,31.91,268.29,275.57
10-08-2012 14:30,27.02,33.58,0.29,29.85,63.3,46.49,31.16,227.88,234.35
10-08-2012 15:00,31.05,34.39,0.46,29.54,61.87,46.24,30.81,257.28,265.93
10-08-2012 15:30,32.09,35.23,0.59,29.14,62.54,46.01,30.54,260.05,272.28
10-08-2012 16:00,32.96,35.05,0.56,28.18,61.69,45.11,30.14,263.56,272.99
10-08-2012 16:30,31.14,34.87,0.44,27.61,61.75,44.96,29.93,266.13,273.48
10-08-2012 17:00,33.73,35.63,0.38,27.95,61.41,44.81,29.74,280.36,290.51
10-08-2012 17:30,33.6,34.96,0.34,28.24,61.51,44.89,29.84,275.63,289.53
10-08-2012 18:00,32.64,35.17,0.42,27.94,61.48,44.64,29.65,268.18,280.31
10-08-2012 18:30,27.73,34.28,0.32,27.74,61.45,44.55,29.33,232.82,245.25
10-08-2012 19:00,28.47,34.23,0.47,28.03,61.44,44.48,29.26,235.47,248.2
10-08-2012 19:30,30.71,34.44,0.5,27.12,61.07,44.5,29.39,238.88,252.83
10-08-2012 20:00,31.57,35.04,0.57,27.37,61.74,44.48,29.29,257.54,272.76
10-08-2012 20:30,33.92,35.44,0.47,27.07,60.05,44.42,28.94,286.83,295.91
10-08-2012 21:00,40.12,37.59,0.64,27.28,60.84,44.43,29.33,319.46,328.45
10-08-2012 21:30,39.18,37.24,0.66,27.47,60.87,44.72,29.36,317.36,325.35
10-08-2012 22:00,42.28,39.43,1.18,27.73,60.95,44.98,29.4,347.55,355.43
10-08-2012 22:30,45.78,40.57,1.09,28.06,62.08,45.35,30.07,361.27,372.55
10-08-2012 23:00,36.56,37.21,0.64,28.71,61.15,45.54,30.21,308.87,318.41
10-08-2012 23:30,33.66,35.79,0.72,28.03,60.99,45.94,30.05,281.82,290.41
10-09-2012 00:00,37.4,37.03,0.78,28.9,61.73,45.9,30.67,311.92,320.71
10-09-2012 00:30,38.63,37.33,0.79,28.77,61.69,45.88,30.88,318.84,328.65
10-09-2012 01:00,38.0,37.06,0.75,29.33,61.68,45.79,31.08,315.22,325.01
10-09-2012 01:30,38.48,36.92,0.69,30.14,61.67,45.97,31.59,311.1,320.26
10-09-2012 02:00,31.84,35.57,0.21,28.7,61.87,45.95,30.58,283.67,293.75
10-09-2012 02:30,36.24,36.35,0.7,29.52,61.15,46.02,30.83,306.48,317.21
10-09-2012 03:00,39.24,37.42,0.94,29.69,61.34,45.97,30.97,310.67,324.02
10-09-2012 03:30,41.45,38.75,0.73,29.76,61.68,45.79,30.93,339.49,353.41
10-09-2012 04:00,36.16,36.08,0.7,29.56,61.24,46.13,31.05,294.71,303.5
10-09-2012 04:30,37.84,37.24,0.62,29.71,61.55,45.95,31.08,313.29,318.69
10-09-2012 05:00,40.66,38.3,0.65,29.76,61.3,46.11,31.71,334.74,342.13
10-09-2012 05:30,38.99,37.43,0.8,29.72,61.49,45.76,31.13,321.94,330.08
10-09-2012 06:00,37.98,36.57,0.85,29.7,61.59,45.48,30.98,311.66,319.22
10-09-2012 06:30,39.07,37.47,1.0,29.65,61.62,45.46,31.1,337.31,346.09
10-09-2012 07:00,40.65,38.83,0.96,29.36,61.62,45.63,30.9,344.42,357.69
10-09-2012 07:30,40.41,37.78,0.87,28.79,61.76,45.58,30.58,329.61,338.84
10-09-2012 08:00,43.1,39.99,1.05,29.05,61.71,45.57,30.56,359.16,371.01
10-09-2012 08:30,43.68,40.18,1.24,28.72,62.32,45.38,30.48,366.84,379.76
10-09-2012 09:00,45.45,40.86,1.19,27.9,61.08,45.42,30.09,373.8,384.74
10-09-2012 09:30,44.79,40.19,1.0,27.98,61.15,45.36,29.34,368.16,375.34
10-09-2012 10:00,35.25,35.89,0.7,27.22,61.42,44.95,28.94,294.19,301.75
10-09-2012 10:30,34.36,35.98,0.41,26.97,60.99,44.17,28.53,289.66,294.23
10-09-2012 11:00,33.85,36.14,0.7,26.65,60.53,43.59,28.06,289.02,296.77
10-09-2012 11:30,29.2,35.13,0.53,26.26,60.44,43.0,27.55,254.04,261.08
10-09-2012 12:00,34.29,36.08,0.69,25.64,60.07,42.42,27.15,291.95,297.92
10-09-2012 12:30,38.66,37.48,0.7,25.5,60.03,42.22,27.07,322.88,333.27
10-09-2012 13:00,37.17,36.92,0.79,25.0,59.77,41.84,26.38,309.65,316.47
10-09-2012 13:30,39.48,37.6,0.8,24.45,60.33,41.5,26.04,332.39,342.69
10-09-2012 14:00,40.6,37.81,0.65,24.11,59.75,41.4,26.16,336.32,346.37
10-09-2012 14:30,37.65,37.11,0.86,24.3,59.82,41.42,26.14,325.39,334.27
10-09-2012 15:00,36.19,36.58,0.84,24.48,59.63,41.4,25.85,312.17,318.58
10-09-2012 15:30,38.25,36.9,0.6,24.24,60.05,41.46,26.05,318.99,328.72
10-09-2012 16:00,29.33,34.57,0.46,24.07,59.74,41.32,25.77,246.71,258.74
10-09-2012 16:30,30.31,34.76,0.38,23.63,59.57,41.04,25.15,248.4,254.77
10-09-2012 17:00,29.07,34.9,0.33,23.28,59.45,40.47,24.8,251.77,259.93
10-09-2012 17:30,29.27,34.76,0.28,23.41,59.45,39.94,24.56,242.9,249.82
10-09-2012 18:00,28.37,34.75,0.24,22.95,59.05,39.39,24.24,245.78,253.0
10-09-2012 18:30,30.83,35.06,0.44,21.94,59.29,38.79,23.55,259.67,267.82
10-09-2012 19:00,30.83,35.24,0.63,21.21,58.97,38.32,22.86,255.59,264.79
10-09-2012 19:30,36.83,37.29,0.61,20.6,58.59,37.92,22.31,319.96,325.37
10-09-2012 20:00,34.59,36.25,0.81,19.88,57.85,37.23,21.67,288.88,296.04
10-09-2012 20:30,34.42,36.14,0.83,19.88,57.08,37.27,21.52,297.8,306.08
10-09-2012 21:00,39.05,37.69,0.71,19.6,58.51,37.24,21.61,333.97,349.98
10-09-2012 21:30,32.28,35.27,0.61,19.67,57.57,37.45,21.71,271.13,285.22
10-09-2012 22:00,38.56,37.55,0.6,19.73,57.24,37.37,21.54,323.08,334.19
10-09-2012 22:30,48.28,43.68,1.24,20.23,57.96,37.8,22.38,397.4,415.51
10-09-2012 23:00,48.5,43.34,1.25,21.06,57.91,39.1,23.4,399.24,414.59
10-09-2012 23:30,50.14,44.2,1.31,21.82,58.05,39.83,24.22,411.37,424.27
10-10-2012 00:00,49.32,44.0,1.23,22.62,58.66,40.79,25.02,406.24,421.17
10-10-2012 00:30,48.97,44.06,1.23,23.72,59.67,41.18,25.93,413.49,424.6
10-10-2012 01:00,51.26,45.09,1.29,24.17,59.74,42.03,27.14,418.96,431.88
10-10-2012 01:30,52.52,46.32,1.5,26.22,60.58,43.13,27.92,427.87,441.68
10-10-2012 02:00,52.45,45.88,1.35,26.65,60.23,43.71,28.81,421.83,434.1
10-10-2012 02:30,51.55,45.18,1.24,27.2,61.34,44.63,29.57,420.83,435.4
10-10-2012 03:00,52.72,46.46,1.39,28.58,61.13,45.2,30.61,426.21,438.69
10-10-2012 03:30,42.82,39.07,0.93,28.77,60.98,45.44,30.97,351.96,365.17
10-10-2012 04:00,49.56,43.61,1.31,29.3,60.89,45.75,31.45,402.14,416.94
10-10-2012 04:30,48.9,42.93,1.36,29.92,60.89,46.32,32.05,402.09,410.23
10-10-2012 05:00,50.18,43.78,1.11,30.33,62.53,46.72,32.65,411.21,417.58
10-10-2012 05:30,48.32,42.12,1.21,31.02,61.9,46.95,33.04,394.65,400.6
10-10-2012 06:00,46.67,41.37,1.36,30.79,61.87,47.13,33.35,386.86,393.44
10-10-2012 06:30,48.31,42.54,1.2,30.96,62.93,47.15,33.09,391.37,401.87
10-10-2012 07:00,43.9,39.99,1.21,30.96,62.55,46.92,33.15,369.93,379.48
10-10-2012 07:30,49.35,43.09,1.25,31.05,62.21,46.9,33.22,397.35,406.28
10-10-2012 08:00,50.7,43.79,1.32,29.51,61.55,47.45,32.09,407.77,417.4
10-10-2012 08:30,50.89,44.14,1.42,30.96,62.67,47.47,32.78,412.43,423.65
10-10-2012 09:00,45.45,40.63,1.23,30.24,61.66,47.02,32.63,397.5,407.1
10-10-2012 09:30,45.44,40.48,1.34,29.84,62.07,46.56,31.81,367.88,377.09
10-10-2012 10:00,44.17,40.09,1.27,29.1,61.27,46.03,31.4,367.59,379.45
10-10-2012 10:30,42.55,38.64,0.82,28.99,61.8,45.38,30.8,344.15,352.64
10-10-2012 11:00,39.35,37.65,0.71,28.26,61.7,44.69,29.92,319.23,329.32
10-10-2012 11:30,42.06,39.11,0.74,27.91,61.19,44.02,29.64,349.17,362.97
10-10-2012 12:00,37.34,37.02,0.65,27.29,61.24,43.21,28.86,304.04,313.98
10-10-2012 12:30,40.92,38.2,1.03,27.14,60.94,42.7,28.43,335.26,346.03
10-10-2012 13:00,36.37,36.38,0.55,26.53,60.26,41.97,28.13,303.86,312.9
10-10-2012 13:30,32.03,35.25,0.42,25.87,60.49,41.43,27.79,277.91,289.11
10-10-2012 14:00,34.15,36.02,0.41,24.91,60.33,40.94,26.79,281.95,290.52
10-10-2012 14:30,35.33,36.53,0.47,24.21,59.32,40.69,26.01,291.62,303.86
10-10-2012 15:00,34.41,35.99,0.46,24.17,59.21,40.36,25.75,284.34,295.94
10-10-2012 15:30,33.81,35.59,0.45,23.69,59.39,40.01,25.52,280.32,292.0
10-10-2012 16:00,27.96,34.48,0.24,23.45,60.4,39.57,24.68,245.16,258.68
10-10-2012 16:30,32.04,35.71,0.58,22.61,59.05,39.29,24.47,268.21,284.12
10-10-2012 17:00,31.99,35.64,0.65,22.19,58.79,38.91,24.08,266.75,276.53
10-10-2012 17:30,35.76,36.49,0.82,21.7,59.49,38.7,23.62,289.67,301.06
10-10-2012 18:00,35.41,36.31,0.75,21.46,58.57,38.38,23.08,287.17,299.61
10-10-2012 18:30,32.99,35.87,0.42,20.77,58.58,37.78,22.87,286.16,298.36
10-10-2012 19:00,34.65,36.44,0.48,20.35,57.36,37.39,22.27,290.38,299.76
10-10-2012 19:30,38.84,37.34,0.64,20.06,58.08,37.0,21.84,318.29,330.08
10-10-2012 20:00,38.51,37.49,0.8,19.81,58.17,36.66,21.43,318.02,330.38
10-10-2012 20:30,39.01,38.27,0.7,19.76,58.27,36.78,21.52,331.95,338.55
10-10-2012 21:00,34.81,36.08,0.51,19.61,57.66,36.66,21.42,288.68,296.96
10-10-2012 21:30,35.78,36.58,0.5,19.51,57.55,36.64,21.51,297.21,307.51
10-10-2012 22:00,36.65,36.71,0.6,19.7,57.89,36.76,21.63,292.65,303.53
10-10-2012 22:30,39.22,38.26,0.95,20.36,58.45,37.54,22.07,330.97,341.94
10-10-2012 23:00,41.53,39.12,0.93,21.28,58.36,38.19,22.88,353.51,362.06
10-10-2012 23:30,29.85,35.63,0.55,21.6,57.98,38.43,23.54,267.4,277.46
10-11-2012 00:00,44.85,40.9,1.01,23.03,58.21,39.57,24.9,378.46,385.88
10-11-2012 00:30,39.65,38.1,0.96,23.95,58.24,39.83,25.96,335.31,345.35
10-11-2012 01:00,44.17,40.15,1.15,25.03,58.93,40.94,27.2,368.16,373.49
10-11-2012 01:30,39.71,38.11,0.8,26.23,60.09,41.64,28.29,335.33,339.66
10-11-2012 02:00,30.85,34.48,0.52,27.32,60.29,42.04,28.92,249.6,257.31
10-11-2012 02:30,33.39,35.3,0.7,28.29,60.01,42.67,30.25,276.45,286.33
10-11-2012 03:00,31.97,35.09,0.59,29.29,60.27,43.21,31.09,268.6,277.03
10-11-2012 03:30,36.95,36.41,0.46,29.95,61.02,43.92,31.88,301.31,310.71
10-11-2012 04:00,32.63,35.23,0.6,30.54,61.33,44.43,32.79,272.47,279.13
10-11-2012 04:30,40.44,38.22,0.91,31.65,61.48,45.27,33.5,339.95,347.79
10-11-2012 05:00,40.69,38.61,0.95,32.06,62.01,46.03,34.4,355.77,359.39
10-11-2012 05:30,33.06,35.18,0.4,32.83,63.44,46.46,34.43,261.17,264.56
10-11-2012 06:00,32.54,34.44,0.51,33.3,62.95,46.44,34.91,255.04,262.13
10-11-2012 06:30,47.47,42.04,1.13,33.64,62.62,47.02,35.32,379.94,389.11
10-11-2012 07:00,38.5,36.96,0.91,33.61,62.16,47.58,35.32,323.52,329.42
10-11-2012 07:30,39.16,37.04,0.97,33.54,61.94,47.93,35.26,323.42,329.76
10-11-2012 08:00,43.04,38.66,0.92,33.45,62.94,48.13,35.29,339.75,346.37
10-11-2012 08:30,43.32,39.79,1.1,32.48,62.67,47.84,34.65,354.34,359.85
10-11-2012 09:00,46.02,40.89,1.33,32.14,62.49,47.6,34.32,359.91,370.64
10-11-2012 09:30,44.32,40.33,1.2,31.25,63.07,47.43,33.55,356.12,361.74
10-11-2012 10:00,44.7,40.39,1.14,31.37,63.64,47.08,33.53,368.36,380.66
10-11-2012 10:30,35.39,36.52,0.37,32.11,62.49,46.73,33.48,308.69,319.17
10-11-2012 11:00,38.47,37.35,0.54,31.58,61.59,45.97,32.94,316.89,327.1
10-11-2012 11:30,34.54,35.97,0.6,31.19,61.94,45.4,32.81,296.4,306.19
10-11-2012 12:00,30.53,34.9,0.27,30.57,62.65,45.07,31.64,263.43,272.0
10-11-2012 12:30,36.27,36.42,0.63,30.41,62.04,44.81,31.54,299.25,309.8
10-11-2012 13:00,33.92,35.83,0.6,29.25,61.52,44.23,30.57,300.64,309.33
10-11-2012 13:30,27.79,33.56,0.31,28.72,61.45,43.47,30.03,231.34,237.74
10-11-2012 14:00,28.39,34.7,0.51,28.52,60.94,43.54,30.24,254.08,262.65
10-11-2012 14:30,32.88,35.17,0.25,28.61,61.8,43.36,30.22,279.06,285.77
10-11-2012 15:00,29.43,34.42,0.15,28.01,61.24,42.89,29.1,240.71,251.4
10-11-2012 15:30,29.69,34.74,0.24,27.65,60.56,42.15,28.7,243.98,257.22
10-11-2012 16:00,31.65,35.44,0.32,27.54,61.2,41.92,28.27,275.72,287.85
10-11-2012 16:30,34.45,35.92,0.75,26.97,60.05,41.92,28.34,293.77,302.01
10-11-2012 17:00,34.84,36.32,0.79,26.61,59.53,41.39,28.03,293.67,303.06
10-11-2012 17:30,36.53,36.41,0.77,26.57,59.82,41.48,27.9,303.39,313.45
10-11-2012 18:00,35.64,36.89,0.53,26.17,59.63,41.28,27.91,296.22,307.26
10-11-2012 18:30,34.66,35.98,0.75,26.0,60.11,40.55,27.51,277.59,285.37
10-11-2012 19:00,33.71,36.06,0.68,25.24,59.63,40.37,26.6,291.47,300.94
10-11-2012 19:30,32.74,35.91,0.6,25.55,59.38,39.89,26.31,275.43,283.23
10-11-2012 20:00,42.21,38.98,1.09,25.38,59.76,40.26,26.34,360.45,369.81
10-11-2012 20:30,34.79,36.52,0.68,24.45,59.95,40.07,26.28,309.09,321.3
10-11-2012 21:00,33.61,36.3,0.6,24.03,58.62,39.84,25.58,292.25,301.76
10-11-2012 21:30,36.9,36.85,0.63,24.0,58.93,39.82,25.21,313.41,323.06
10-11-2012 22:00,34.39,36.18,0.53,23.79,58.58,40.5,25.47,297.88,306.18
10-11-2012 22:30,35.73,36.76,0.79,24.45,59.46,40.84,25.84,306.06,312.41
10-11-2012 23:00,43.07,39.77,1.06,25.16,59.9,41.09,26.59,364.57,372.13
10-11-2012 23:30,46.81,42.59,1.21,25.71,59.14,42.18,27.77,393.72,402.55
10-12-2012 00:00,47.55,42.69,1.05,27.25,60.92,43.04,28.95,398.98,404.48
10-12-2012 00:30,47.73,42.39,1.03,28.28,60.8,43.97,30.16,392.62,400.42
10-12-2012 01:00,47.54,42.66,1.18,29.05,60.45,44.71,31.05,399.25,406.14
10-12-2012 01:30,47.43,42.07,1.08,30.1,61.53,45.5,32.1,390.04,396.01
10-12-2012 02:00,40.82,38.39,1.03,31.25,61.83,46.27,33.13,346.55,353.93
10-12-2012 02:30,40.24,37.94,1.0,32.45,61.58,46.64,33.93,332.06,341.39
10-12-2012 03:00,44.81,39.59,0.96,32.78,62.88,47.37,35.24,359.24,366.83
10-12-2012 03:30,51.66,44.34,1.2,33.93,62.6,48.4,36.25,407.35,414.53
10-12-2012 04:00,50.69,43.73,1.42,34.97,63.66,49.5,37.05,406.09,414.3
10-12-2012 04:30,50.8,43.63,1.3,36.1,64.42,50.44,37.87,407.54,417.46
10-12-2012 05:00,51.7,44.51,1.25,36.69,63.83,51.04,38.84,408.11,417.95
10-12-2012 05:30,47.46,41.37,1.09,37.25,65.01,51.28,39.57,381.89,396.12
10-12-2012 06:00,50.29,43.8,1.15,37.75,64.94,51.73,39.8,397.22,413.41
10-12-2012 06:30,49.04,42.66,1.26,37.42,64.47,51.79,39.37,383.86,402.44
10-12-2012 07:00,45.41,40.62,1.29,37.46,64.33,51.62,39.41,369.7,381.56
10-12-2012 07:30,46.81,40.96,1.3,37.08,64.59,51.57,38.97,372.45,387.18
10-12-2012 08:00,45.5,40.37,0.99,37.21,64.5,51.25,39.0,365.64,376.78
10-12-2012 08:30,48.47,42.11,0.99,36.39,64.52,51.02,38.36,385.59,401.9
10-12-2012 09:00,40.38,38.25,1.06,35.3,64.43,50.7,36.85,338.09,345.75
10-12-2012 09:30,43.05,39.13,0.85,36.14,64.35,50.65,37.59,355.26,362.71
10-12-2012 10:00,39.31,37.87,0.96,35.66,64.17,49.58,36.86,329.3,338.74
10-12-2012 10:30,42.66,39.41,1.19,35.19,63.98,49.18,36.56,353.29,363.05
10-12-2012 11:00,35.04,35.98,0.87,34.78,62.74,48.3,35.94,296.08,304.23
10-12-2012 11:30,35.66,36.36,0.75,34.09,63.61,47.74,35.38,306.53,312.79
10-12-2012 12:00,38.67,37.2,0.88,33.7,63.53,47.54,34.97,314.26,321.59
10-12-2012 12:30,32.86,35.2,0.37,33.09,62.71,46.85,34.12,281.13,291.32
10-12-2012 13:00,29.76,34.78,0.5,32.38,63.7,46.37,33.01,248.55,256.05
10-12-2012 13:30,36.99,36.42,0.59,31.57,62.16,45.48,32.79,298.81,309.91
10-12-2012 14:00,30.06,34.46,0.38,30.57,62.15,44.84,31.7,252.66,265.58
10-12-2012 14:30,32.84,35.3,0.36,30.14,62.26,44.23,31.08,280.85,296.21
10-12-2012 15:00,32.45,35.2,0.33,29.47,61.39,43.82,30.32,277.39,294.86
10-12-2012 15:30,34.23,35.9,0.45,28.68,61.46,43.27,29.84,294.1,310.8
10-12-2012 16:00,38.29,37.15,0.77,27.63,60.9,43.09,28.94,312.56,327.58
10-12-2012 16:30,32.67,35.87,0.63,27.75,60.7,42.75,28.88,278.16,286.85
10-12-2012 17:00,35.06,35.94,0.62,27.32,60.37,42.3,28.36,296.33,309.09
10-12-2012 17:30,31.94,35.47,0.31,26.97,60.94,41.99,27.87,267.74,276.79
10-12-2012 18:00,30.87,34.94,0.38,26.09,60.4,41.42,26.97,259.22,266.68
10-12-2012 18:30,29.2,34.98,0.35,25.28,60.42,40.91,26.22,250.31,261.19
10-12-2012 19:00,29.37,35.12,0.33,25.07,60.54,40.34,26.16,252.32,264.23
10-12-2012 19:30,31.69,35.73,0.3,24.1,60.02,39.79,25.35,266.4,276.19
10-12-2012 20:00,35.08,36.34,0.44,23.92,58.65,39.57,24.98,294.25,306.84
10-12-2012 20:30,34.53,35.79,0.46,23.6,59.42,39.32,24.98,283.29,294.95
10-12-2012 21:00,33.67,35.81,0.7,23.18,58.99,39.27,24.39,283.92,295.05
10-12-2012 21:30,42.32,39.46,0.78,23.09,58.17,39.61,24.44,357.23,366.67
10-12-2012 22:00,40.21,38.59,1.1,23.7,59.17,39.67,25.02,340.63,352.33
10-12-2012 22:30,39.04,37.92,0.82,24.17,59.06,39.9,25.27,328.81,338.68
10-12-2012 23:00,38.21,38.01,0.83,24.56,59.12,40.65,26.14,335.31,345.04
10-12-2012 23:30,41.27,38.91,0.96,25.16,59.3,40.88,26.46,335.6,346.29
10/13/2012 0:00,38.0,38.02,0.7,25.88,59.38,41.48,27.13,326.07,337.89
10/13/2012 0:30,39.61,38.26,0.95,26.42,59.65,41.71,27.6,327.57,337.24
10/13/2012 1:00,45.41,41.7,1.23,27.19,59.46,42.49,29.04,376.97,384.53
10/13/2012 1:30,42.85,39.92,1.08,27.92,59.9,43.36,29.43,357.07,361.52
10/13/2012 2:00,34.4,36.44,0.5,27.97,60.65,43.6,29.43,303.59,313.17
10/13/2012 2:30,31.32,35.27,0.84,28.82,61.06,43.69,29.76,256.05,287.55
10/13/2012 3:00,35.26,36.02,0.52,28.94,60.59,43.85,30.26,282.97,291.52
10/13/2012 3:30,32.68,35.57,0.63,29.11,60.41,44.39,30.61,285.74,295.89
10/13/2012 4:00,33.71,35.55,0.73,29.59,60.51,44.56,30.92,278.82,291.96
10/13/2012 4:30,35.85,36.28,0.68,30.13,61.06,44.88,31.13,303.74,317.39
10/13/2012 5:00,33.12,35.77,0.56,30.5,61.0,45.23,31.64,298.39,310.47
10/13/2012 5:30,36.82,36.7,0.82,30.62,61.04,45.29,32.2,317.56,331.77
10/13/2012 6:00,34.3,36.18,0.73,30.82,61.04,45.33,32.3,297.23,308.8
10/13/2012 6:30,39.59,37.66,0.79,30.34,61.38,45.25,32.4,335.4,352.79
10/13/2012 7:00,39.44,37.57,0.92,30.53,61.39,45.75,31.95,333.93,349.0
10/13/2012 7:30,40.61,38.39,0.85,30.45,61.48,45.79,32.29,350.19,365.46
10/13/2012 8:00,44.57,40.32,0.91,30.73,61.4,45.74,32.13,375.8,390.48
10/13/2012 8:30,44.65,40.57,1.24,30.33,61.76,45.61,32.3,377.27,393.07
10/13/2012 9:00,43.94,39.64,1.18,30.02,61.76,45.3,32.07,369.85,383.69
10/13/2012 9:30,43.88,40.19,0.9,29.84,61.42,44.27,30.88,371.14,386.76
10/13/2012 10:00,44.76,40.43,0.82,29.67,61.28,44.21,31.22,374.89,390.57
10/13/2012 10:30,45.73,41.27,1.15,29.53,61.27,44.18,30.74,385.67,403.95
10/13/2012 11:00,42.77,40.01,1.1,28.96,60.97,43.65,30.69,362.58,376.81
10/13/2012 11:30,34.22,36.5,0.7,28.41,60.34,43.05,29.61,295.97,311.33
10/13/2012 12:00,33.98,35.7,0.66,27.35,60.45,41.89,28.57,285.97,299.5
10/13/2012 12:30,33.46,35.49,0.6,26.97,60.13,41.17,28.06,276.17,288.23
10/13/2012 13:00,37.33,37.55,0.59,26.33,60.68,40.4,27.77,317.52,330.27
10/13/2012 13:30,34.47,36.18,0.46,25.89,59.66,39.81,26.96,285.05,300.78
10/13/2012 14:00,29.99,34.75,0.52,25.32,60.32,39.57,26.71,260.27,274.91
10/13/2012 14:30,27.09,34.7,0.44,25.31,60.13,39.34,26.18,251.99,265.76
10/13/2012 15:00,33.48,35.77,0.29,24.32,58.29,39.02,25.58,285.13,302.17
10/13/2012 15:30,27.88,34.31,0.52,23.62,58.86,38.27,24.65,240.66,253.46
10/13/2012 16:00,32.97,35.88,0.29,22.9,58.12,37.74,24.06,282.36,298.5
10/13/2012 16:30,32.92,35.61,0.28,22.06,59.23,37.14,23.35,285.9,299.17
10/13/2012 17:00,31.18,34.78,0.42,22.16,58.62,37.02,23.57,269.75,284.32
10/13/2012 17:30,29.96,35.08,0.58,21.35,58.79,36.87,23.14,263.27,271.93
10/13/2012 18:00,30.66,34.94,0.4,21.72,58.51,36.37,22.86,260.55,270.35
10/13/2012 18:30,28.52,34.71,0.31,21.56,59.09,36.49,22.56,247.64,256.93
10/13/2012 19:00,27.5,34.35,0.19,20.61,59.0,36.0,21.86,238.27,245.04
10/13/2012 19:30,27.12,34.41,0.07,20.23,58.89,35.92,21.41,231.46,240.08
10/13/2012 20:00,26.64,33.98,0.15,20.54,58.59,35.59,21.0,235.9,245.4
10/13/2012 20:30,24.8,33.93,0.31,19.92,58.55,35.44,20.78,223.59,229.76
10/13/2012 21:00,27.45,34.04,0.47,19.74,57.61,35.54,20.93,234.47,243.43
10/13/2012 21:30,36.75,36.89,0.64,19.55,57.83,35.52,21.41,318.39,326.84
10/13/2012 22:00,36.62,37.19,0.53,20.26,57.89,36.53,21.96,318.12,328.41
10/13/2012 22:30,38.49,38.31,0.75,21.32,58.27,36.99,22.74,325.31,336.33
10/13/2012 23:00,40.26,39.12,1.01,21.8,58.17,38.21,23.44,350.2,351.61
10/13/2012 23:30,42.76,39.88,0.79,22.87,58.25,38.91,24.66,359.5,364.64
10/14/2012 0:00,41.16,39.13,0.87,24.09,59.01,39.45,25.36,354.1,356.6
10/14/2012 0:30,41.67,38.88,0.98,23.76,59.11,40.42,25.66,353.35,357.06
10/14/2012 1:00,40.46,38.19,1.01,25.55,59.81,40.62,26.98,338.29,348.2
10/14/2012 1:30,40.36,38.25,0.73,26.47,59.51,41.73,28.18,344.26,351.94
10/14/2012 2:00,36.12,36.8,0.65,27.26,59.43,42.2,28.72,302.58,312.18
10/14/2012 2:30,35.92,36.39,0.44,28.33,59.99,42.48,29.69,300.11,306.74
10/14/2012 3:00,37.71,37.06,0.76,28.9,60.18,42.71,30.56,319.07,327.9
10/14/2012 3:30,39.96,37.88,0.76,29.31,60.64,43.33,30.73,334.48,344.86
10/14/2012 4:00,44.61,40.44,0.98,29.67,60.62,43.94,31.99,379.68,389.88
10/14/2012 4:30,43.37,39.52,0.86,30.59,59.98,44.56,32.35,362.7,373.14
10/14/2012 5:00,40.77,38.79,0.86,30.71,61.69,44.86,32.7,361.05,369.7
10/14/2012 5:30,35.64,36.27,0.52,30.94,60.96,45.07,32.55,308.6,320.95
10/14/2012 6:00,39.2,37.67,0.94,31.38,61.48,45.44,32.5,329.86,341.29
10/14/2012 6:30,44.05,39.79,0.86,31.09,61.79,45.59,33.26,363.41,375.18
10/14/2012 7:00,43.72,39.59,1.24,31.09,62.35,45.77,32.73,368.0,379.24
10/14/2012 7:30,42.7,38.93,0.93,30.6,62.07,45.75,32.62,359.14,371.41
10/14/2012 8:00,44.8,40.21,0.92,30.2,61.95,45.72,31.81,373.1,386.6
10/14/2012 8:30,43.38,39.7,0.76,29.72,62.07,45.51,31.47,367.21,380.51
10/14/2012 9:00,43.47,39.61,0.84,29.5,61.75,45.32,30.98,364.52,376.28
10/14/2012 9:30,35.3,36.59,0.79,28.98,61.94,45.07,30.34,304.32,317.68
10/14/2012 10:00,40.41,38.66,0.63,29.24,61.73,44.55,30.21,343.37,354.61
10/14/2012 10:30,38.71,37.79,0.59,28.04,60.68,44.43,30.02,327.48,340.12
10/14/2012 11:00,33.36,35.51,0.58,28.27,61.27,43.89,29.91,275.62,288.33
10/14/2012 11:30,35.58,36.61,0.49,27.59,61.18,43.43,29.63,289.65,305.62
10/14/2012 12:00,29.39,35.06,0.34,27.57,60.3,42.95,28.86,258.06,270.7
