TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
10/14/2012 12:30,35.37,36.07,0.66,27.08,60.45,42.44,28.65,299.95,314.39
10/14/2012 13:00,35.91,36.14,0.72,26.53,60.31,42.55,28.04,318.02,331.61
10/14/2012 13:30,34.75,35.67,0.66,26.02,61.13,41.71,27.91,299.71,314.05
10/14/2012 14:00,31.41,34.71,0.6,25.92,60.72,41.45,27.75,265.22,278.29
10/14/2012 14:30,33.03,35.14,0.49,25.97,59.96,41.19,27.26,279.65,292.55
10/14/2012 15:00,33.02,35.66,0.4,25.2,60.03,40.97,26.89,282.29,298.35
10/14/2012 15:30,34.03,35.84,0.41,24.88,59.76,40.56,26.84,295.43,311.11
10/14/2012 16:00,26.85,34.09,0.27,24.73,60.47,40.14,26.54,232.7,245.91
10/14/2012 16:30,26.16,34.6,0.53,24.89,59.95,40.13,26.31,233.32,248.54
10/14/2012 17:00,23.7,32.79,0.29,24.63,60.59,39.97,26.21,196.42,203.51
10/14/2012 17:30,26.79,33.99,0.35,24.41,59.32,39.91,25.75,235.03,245.23
10/14/2012 18:00,27.92,33.92,0.38,24.08,60.2,39.77,25.59,238.23,251.56
10/14/2012 18:30,26.45,33.68,0.37,24.19,59.6,39.67,25.54,232.48,245.42
10/14/2012 19:00,30.91,34.69,0.48,23.63,59.85,39.93,25.59,258.31,272.41
10/14/2012 19:30,28.42,34.35,0.43,23.99,59.69,39.89,25.78,249.41,260.21
10/14/2012 20:00,32.12,35.34,0.59,24.11,59.55,39.82,25.38,274.69,287.13
10/14/2012 20:30,36.89,36.77,0.62,24.02,59.28,39.9,26.01,313.58,329.37
10/14/2012 21:00,32.64,35.89,0.7,24.31,59.07,40.04,25.87,284.38,289.4
10/14/2012 21:30,35.18,36.24,0.53,24.2,59.67,40.01,25.75,290.34,297.49
10/14/2012 22:00,28.06,34.8,0.51,23.98,59.67,40.46,25.9,247.64,256.46
10/14/2012 22:30,33.25,35.77,0.64,24.66,59.35,40.39,25.89,281.15,289.44
10/14/2012 23:00,38.16,37.65,0.9,25.07,59.19,40.67,26.3,325.7,335.43
10/14/2012 23:30,38.21,37.23,0.9,24.97,59.41,41.18,26.83,332.25,342.02
10/15/2012 0:00,44.56,40.46,1.13,25.46,59.55,41.41,27.24,374.32,386.11
10/15/2012 0:30,44.43,40.21,1.1,26.05,60.08,41.92,27.83,376.45,388.38
10/15/2012 1:00,42.72,39.54,0.92,25.43,60.29,41.85,27.85,364.5,375.94
10/15/2012 1:30,46.17,41.43,1.0,26.75,60.15,42.24,28.34,377.09,389.81
10/15/2012 2:00,45.99,41.21,1.2,27.66,60.92,43.04,29.51,381.35,396.12
10/15/2012 2:30,38.08,36.88,0.82,27.42,61.24,43.34,29.51,322.24,332.11
10/15/2012 3:00,39.87,37.6,0.9,27.94,61.52,43.29,29.77,332.39,343.35
10/15/2012 3:30,40.71,38.25,0.81,27.85,61.16,43.97,30.12,341.64,352.23
10/15/2012 4:00,38.68,36.97,0.75,27.65,61.41,44.03,29.95,324.35,334.14
10/15/2012 4:30,39.97,38.71,0.87,27.66,61.69,44.23,29.29,352.27,365.63
10/15/2012 5:00,43.21,39.67,1.03,28.53,61.5,44.44,30.32,358.81,367.74
10/15/2012 5:30,45.68,41.37,1.06,28.35,61.1,44.25,30.43,380.18,394.27
10/15/2012 6:00,46.0,41.06,1.12,28.75,62.29,44.37,30.64,385.53,396.57
10/15/2012 6:30,45.98,41.54,1.29,28.47,61.55,44.27,30.54,384.88,397.92
10/15/2012 7:00,46.86,41.97,1.32,28.44,61.65,44.45,30.31,393.4,405.31
10/15/2012 7:30,44.07,40.47,0.94,28.35,61.32,44.31,30.34,380.34,392.46
10/15/2012 8:00,45.27,40.44,1.01,27.92,61.22,43.5,30.0,374.72,386.45
10/15/2012 8:30,42.5,39.31,1.22,27.76,61.55,44.04,29.65,356.4,369.02
10/15/2012 9:00,40.97,38.75,1.13,27.9,61.8,43.65,29.3,348.98,361.69
10/15/2012 9:30,45.06,40.65,1.07,27.16,62.07,43.79,29.61,376.88,389.77
10/15/2012 10:00,38.63,36.99,0.6,26.85,61.0,43.47,28.64,316.52,331.12
10/15/2012 10:30,42.09,39.23,0.86,26.81,61.41,42.95,28.6,353.56,369.94
10/15/2012 11:00,42.42,39.12,0.96,26.25,61.53,42.8,28.29,358.91,375.47
10/15/2012 11:30,38.58,37.15,0.68,26.15,61.62,42.59,27.7,326.17,338.61
10/15/2012 12:00,36.06,36.47,0.61,25.59,60.35,41.95,27.5,299.29,310.01
10/15/2012 12:30,37.29,37.48,0.51,25.51,60.73,41.55,27.03,342.17,355.31
10/15/2012 13:00,25.04,34.24,0.36,24.91,60.85,40.77,26.63,238.83,245.98
10/15/2012 13:30,36.29,36.52,0.92,25.03,59.94,40.36,26.4,293.7,305.67
10/15/2012 14:00,33.09,35.76,0.32,24.56,59.91,40.41,26.25,277.68,288.34
10/15/2012 14:30,27.22,34.17,0.36,24.32,60.65,40.09,25.7,226.25,235.96
10/15/2012 15:00,29.92,34.87,0.62,24.17,60.85,39.64,25.52,249.91,259.8
10/15/2012 15:30,25.04,34.18,0.39,23.78,60.35,39.42,25.22,226.18,237.2
10/15/2012 16:00,27.68,34.0,0.14,24.32,60.04,39.29,25.28,237.57,243.23
10/15/2012 16:30,29.47,34.66,0.3,24.07,60.47,39.29,25.25,263.83,272.3
10/15/2012 17:00,28.15,34.39,0.55,23.91,60.55,39.09,25.04,240.9,249.18
10/15/2012 17:30,29.54,34.69,0.46,23.58,59.59,38.89,25.29,251.34,258.84
10/15/2012 18:00,31.74,35.5,0.47,24.48,59.14,39.03,25.65,289.32,296.89
10/15/2012 18:30,30.04,34.72,0.37,24.66,59.36,39.18,25.93,270.74,275.14
10/15/2012 19:00,30.02,34.99,0.41,24.56,60.44,39.23,25.9,259.25,266.07
10/15/2012 19:30,29.42,34.68,0.35,24.04,59.54,39.12,25.26,262.65,268.54
10/15/2012 20:00,29.77,34.8,0.4,24.23,60.07,38.99,25.31,257.36,262.92
10/15/2012 20:30,37.28,37.23,0.72,24.15,59.11,38.96,25.06,311.85,317.41
10/15/2012 21:00,34.35,35.72,0.62,24.15,60.09,38.83,24.99,283.65,290.09
10/15/2012 21:30,29.14,34.68,0.48,23.71,60.1,39.19,24.74,251.52,253.73
10/15/2012 22:00,31.02,35.82,0.49,23.79,58.76,39.15,24.85,281.47,286.46
10/15/2012 22:30,32.93,36.11,0.46,23.37,59.36,39.53,24.34,282.38,289.19
10/15/2012 23:00,40.27,38.85,0.96,23.14,58.51,39.68,24.7,335.73,348.07
10/15/2012 23:30,38.0,37.52,0.57,23.1,59.37,40.19,24.74,333.87,344.55
10/16/2012 0:00,35.28,36.69,0.75,23.24,59.18,40.62,24.62,306.6,317.48
10/16/2012 0:30,36.17,36.88,0.74,24.14,58.95,40.85,25.58,312.93,322.78
10/16/2012 1:00,36.85,37.07,0.66,25.06,59.41,41.56,26.37,317.58,328.4
10/16/2012 1:30,36.4,36.81,0.48,25.71,59.09,41.94,26.89,326.47,337.2
10/16/2012 2:00,31.46,35.24,0.64,25.79,59.74,42.0,27.23,276.92,287.2
10/16/2012 2:30,33.09,35.37,0.61,26.44,60.34,42.17,27.7,284.17,295.26
10/16/2012 3:00,30.1,34.71,0.41,26.41,60.17,42.11,27.65,263.97,271.49
10/16/2012 3:30,29.82,35.21,0.39,25.37,60.33,42.22,26.62,265.03,275.04
10/16/2012 4:00,33.38,35.72,0.34,24.47,59.65,42.28,26.18,291.83,303.0
10/16/2012 4:30,32.05,35.26,0.6,23.92,59.81,42.39,25.04,278.06,286.83
10/16/2012 5:00,33.94,35.65,0.68,24.28,60.19,41.83,25.28,290.27,301.8
10/16/2012 5:30,36.04,36.89,0.54,24.58,59.21,41.69,26.03,311.97,323.13
10/16/2012 6:00,37.12,37.41,0.72,24.75,59.77,41.27,25.79,323.02,332.67
10/16/2012 6:30,39.44,38.26,0.88,24.98,59.74,40.9,26.12,338.41,348.69
10/16/2012 7:00,39.81,37.94,0.82,25.31,59.48,40.81,26.13,335.53,345.57
10/16/2012 7:30,40.21,38.12,0.66,24.7,59.7,40.63,26.09,338.78,347.99
10/16/2012 8:00,41.05,38.31,0.78,24.37,59.67,40.26,25.7,334.61,341.79
10/16/2012 8:30,41.08,38.7,1.05,24.09,59.46,40.28,25.5,347.02,357.39
10/16/2012 9:00,40.46,39.22,1.05,24.28,59.45,40.4,25.42,358.68,368.41
10/16/2012 9:30,40.86,38.9,0.75,23.65,59.88,40.31,24.97,358.72,368.55
10/16/2012 10:00,40.17,38.53,0.73,23.38,60.14,40.11,24.48,350.71,358.63
10/16/2012 10:30,40.72,39.19,0.83,23.19,59.94,39.83,24.85,362.54,374.14
10/16/2012 11:00,42.91,39.68,0.85,23.69,59.04,39.71,24.54,371.31,381.4
10/16/2012 11:30,40.86,39.19,0.75,22.77,59.56,39.67,24.03,355.8,365.26
10/16/2012 12:00,31.76,35.99,0.55,22.38,59.28,39.12,23.5,284.8,296.16
10/16/2012 12:30,36.59,36.83,0.67,23.41,58.98,38.74,23.72,307.64,318.19
10/16/2012 13:00,33.46,36.09,0.46,22.09,58.96,38.01,23.13,282.28,294.79
10/16/2012 13:30,33.02,36.04,0.87,21.75,58.58,37.13,22.57,286.08,292.76
10/16/2012 14:00,27.86,34.73,0.19,21.05,58.71,36.47,22.38,239.9,246.17
10/16/2012 14:30,25.43,34.16,0.38,20.27,58.35,35.76,21.3,215.49,230.09
10/16/2012 15:00,26.95,34.3,0.4,20.1,58.27,36.64,20.99,228.39,240.77
10/16/2012 15:30,25.0,34.06,0.42,19.7,57.99,36.62,20.71,216.06,229.22
10/16/2012 16:00,24.91,33.95,0.38,19.72,57.95,36.23,20.77,229.5,234.17
10/16/2012 16:30,26.43,34.02,0.33,19.66,56.8,36.37,21.13,226.45,229.62
10/16/2012 17:00,26.84,34.45,0.29,19.8,57.6,36.87,21.0,238.87,241.83
10/16/2012 17:30,26.37,34.35,0.25,19.72,57.26,36.73,20.94,231.64,233.87
10/16/2012 18:00,26.05,34.16,0.21,19.61,57.63,37.15,20.87,228.56,232.02
10/16/2012 18:30,26.82,34.35,0.34,19.54,57.78,37.39,20.56,238.72,240.65
10/16/2012 19:00,29.02,35.04,0.45,19.44,57.92,37.36,21.03,256.95,259.75
10/16/2012 19:30,25.63,34.03,0.36,19.31,57.04,37.38,20.54,231.23,234.59
10/16/2012 20:00,28.38,34.73,0.46,19.36,57.57,37.21,21.03,249.86,254.01
10/16/2012 20:30,27.7,34.39,0.5,19.72,57.54,36.86,20.98,239.99,252.21
10/16/2012 21:00,31.01,35.14,0.55,20.05,57.57,36.93,21.51,273.07,281.5
10/16/2012 21:30,35.7,36.42,0.58,20.19,57.2,37.22,21.77,298.43,304.54
10/16/2012 22:00,30.42,35.15,0.59,20.05,57.56,37.37,21.48,256.18,268.88
10/16/2012 22:30,30.5,35.14,0.47,20.47,57.7,37.73,22.03,272.42,278.56
10/16/2012 23:00,30.56,35.23,0.24,21.44,58.31,37.81,22.53,260.18,271.05
10/16/2012 23:30,27.76,34.74,0.14,22.08,58.79,38.08,23.37,247.8,259.92
10/17/2012 0:00,33.04,35.7,0.57,23.05,58.65,38.6,24.07,269.66,275.72
10/17/2012 0:30,31.26,35.38,0.46,24.02,58.28,39.02,25.19,266.3,273.27
10/17/2012 1:00,34.48,36.18,0.49,24.69,59.28,39.91,26.11,289.81,297.54
10/17/2012 1:30,30.8,35.26,0.52,25.45,59.13,40.56,26.58,264.46,271.26
10/17/2012 2:00,32.29,35.39,0.57,26.12,59.12,40.85,27.03,268.65,275.66
10/17/2012 2:30,31.16,35.05,0.53,26.56,60.11,41.04,27.59,264.85,271.88
10/17/2012 3:00,31.05,35.05,0.68,27.12,60.4,41.48,28.19,263.6,271.38
10/17/2012 3:30,31.83,35.66,0.7,27.59,60.31,41.84,28.82,274.76,282.59
10/17/2012 4:00,34.29,35.8,0.81,27.79,60.51,42.12,28.89,287.17,294.5
10/17/2012 4:30,28.79,34.68,0.61,27.81,61.46,42.32,29.01,246.41,252.66
10/17/2012 5:00,32.69,35.8,0.55,28.28,60.85,42.68,29.6,278.46,281.57
10/17/2012 5:30,31.92,35.26,0.5,28.95,60.81,42.83,29.83,257.68,266.81
10/17/2012 6:00,33.24,35.98,0.45,29.38,61.13,42.78,30.94,285.74,291.47
10/17/2012 6:30,28.97,34.18,0.12,30.23,61.8,42.87,30.89,238.8,246.18
10/17/2012 7:00,32.13,35.37,0.59,29.84,61.83,43.15,30.93,276.13,277.1
10/17/2012 7:30,33.98,35.86,0.68,29.62,61.38,42.77,30.73,285.08,288.0
10/17/2012 8:00,31.33,34.86,0.58,29.11,62.01,42.61,30.19,258.69,261.01
10/17/2012 8:30,34.5,35.87,0.79,28.51,61.69,42.02,29.86,281.91,282.25
10/17/2012 9:00,31.22,35.03,0.71,28.22,61.92,41.8,29.18,268.81,269.68
10/17/2012 9:30,33.0,35.56,0.63,27.59,61.62,41.1,28.46,270.32,274.92
10/17/2012 10:00,29.99,34.81,0.45,26.87,61.05,40.41,27.86,252.07,258.53
10/17/2012 10:30,29.2,34.74,0.5,26.63,60.92,39.96,27.43,245.62,256.41
10/17/2012 11:00,34.23,36.12,0.77,26.45,60.19,39.87,27.67,290.78,297.77
10/17/2012 11:30,32.08,35.35,0.48,26.02,60.12,39.42,27.23,274.56,283.43
10/17/2012 12:00,31.38,35.8,0.55,25.72,60.44,39.25,27.2,272.83,282.32
10/17/2012 12:30,33.53,36.09,0.36,25.8,60.6,39.24,27.05,286.01,294.19
10/17/2012 13:00,32.81,35.39,0.53,25.42,60.35,39.48,26.66,272.85,279.81
10/17/2012 13:30,30.97,35.19,0.62,25.28,59.86,39.29,26.64,268.73,274.75
10/17/2012 14:00,32.93,35.78,0.54,24.82,60.01,38.37,25.77,278.39,286.65
10/17/2012 14:30,27.83,33.83,0.41,24.3,59.78,37.61,24.97,232.51,239.29
10/17/2012 15:00,28.22,34.28,0.32,23.71,60.23,37.47,24.47,241.47,247.63
10/17/2012 15:30,26.88,34.03,0.24,23.13,59.04,37.35,24.56,231.28,237.51
10/17/2012 16:00,26.1,34.22,0.15,22.55,59.35,36.76,23.63,234.65,242.08
10/17/2012 16:30,25.35,34.02,0.36,22.36,59.4,36.51,23.16,230.5,237.62
10/17/2012 17:00,28.0,34.49,0.49,22.1,58.82,37.16,22.63,245.82,249.56
10/17/2012 17:30,26.83,34.07,0.5,20.91,58.93,36.74,22.24,234.63,238.84
10/17/2012 18:00,27.66,34.49,0.51,21.04,58.14,36.5,22.12,239.21,242.72
10/17/2012 18:30,31.46,35.14,0.4,20.06,58.09,36.17,21.82,269.96,271.36
10/17/2012 19:00,30.59,35.02,0.58,20.01,58.09,36.18,21.06,266.2,267.06
10/17/2012 19:30,30.39,35.31,0.66,19.37,57.58,35.9,20.94,269.94,271.0
10/17/2012 20:00,33.64,36.44,0.74,19.56,56.85,35.77,20.79,289.21,291.58
10/17/2012 20:30,33.9,36.45,0.79,19.51,57.3,35.88,21.18,313.13,312.59
10/17/2012 21:00,33.64,35.95,0.56,18.84,57.61,34.88,20.41,284.97,287.13
10/17/2012 21:30,31.84,35.76,0.53,19.51,56.96,34.45,21.03,290.79,293.51
10/17/2012 22:00,29.81,34.96,0.62,20.2,58.1,34.55,21.47,245.91,251.14
10/17/2012 22:30,31.16,35.0,0.34,20.33,57.75,35.61,21.63,247.57,252.36
10/17/2012 23:00,31.84,35.24,0.56,20.72,57.54,36.05,21.62,266.15,277.2
10/17/2012 23:30,33.99,36.22,0.43,21.52,57.98,36.81,22.71,286.93,297.54
10/18/2012 0:00,32.24,35.68,0.59,22.71,58.47,37.67,23.99,275.38,283.59
10/18/2012 0:30,35.28,36.38,0.77,24.05,58.15,38.5,25.61,291.75,302.19
10/18/2012 1:00,35.35,36.19,0.59,25.08,59.21,39.16,26.65,292.51,301.55
10/18/2012 1:30,36.55,36.52,0.56,26.35,58.5,40.1,27.7,303.52,314.99
10/18/2012 2:00,35.25,35.78,0.51,26.88,59.42,40.17,28.43,294.49,303.17
10/18/2012 2:30,30.75,34.87,0.33,27.33,60.84,41.13,28.89,262.21,268.41
10/18/2012 3:00,28.27,34.56,0.27,27.94,59.77,41.91,29.18,236.56,244.52
10/18/2012 3:30,29.2,34.77,0.25,28.36,61.03,41.83,29.79,245.84,253.3
10/18/2012 4:00,30.29,34.92,0.3,28.94,60.99,42.27,30.1,254.86,257.64
10/18/2012 4:30,31.84,35.08,0.45,29.46,61.73,42.62,30.66,258.77,258.59
10/18/2012 5:00,31.2,34.93,0.6,30.14,61.13,43.09,31.28,250.07,256.72
10/18/2012 5:30,33.17,35.95,0.72,30.39,60.47,43.44,31.55,273.29,279.1
10/18/2012 6:00,34.31,35.98,0.73,30.78,61.05,43.51,31.75,273.84,289.3
10/18/2012 6:30,30.06,35.01,0.73,30.57,61.97,43.6,31.71,248.17,262.12
10/18/2012 7:00,34.16,36.21,0.89,30.02,61.94,43.63,31.87,270.14,287.03
10/18/2012 7:30,41.31,38.89,0.97,30.63,61.84,43.73,31.82,327.36,346.37
10/18/2012 8:00,37.11,37.22,0.76,30.12,61.58,43.9,31.45,324.83,326.58
10/18/2012 8:30,41.66,38.58,0.88,29.86,62.28,43.78,31.35,350.95,354.16
10/18/2012 9:00,35.57,36.55,0.57,29.7,61.41,43.83,31.23,314.48,318.71
10/18/2012 9:30,29.52,34.79,0.45,29.25,61.8,43.16,30.2,249.67,253.77
10/18/2012 10:00,29.24,34.41,0.44,28.37,61.51,42.64,29.84,253.8,261.82
10/18/2012 10:30,31.84,35.62,0.33,28.05,60.96,42.33,29.28,277.49,286.28
10/18/2012 11:00,28.68,34.63,0.49,28.26,61.54,41.96,28.55,248.37,255.27
10/18/2012 11:30,26.55,34.16,0.44,27.51,61.66,41.35,28.34,227.36,233.79
10/18/2012 12:00,26.48,34.16,0.39,27.07,60.92,40.84,27.82,232.02,239.05
10/18/2012 12:30,28.42,34.18,0.34,26.74,60.73,40.25,27.49,236.47,241.67
10/18/2012 13:00,26.26,34.2,0.26,26.8,60.64,39.59,27.3,221.36,227.23
10/18/2012 13:30,25.34,33.98,0.11,25.93,61.29,38.89,26.51,224.15,230.2
10/18/2012 14:00,25.31,33.62,-0.05,25.76,59.75,38.52,26.11,220.38,228.44
10/18/2012 14:30,26.4,33.88,0.1,25.36,60.08,38.79,26.12,232.05,239.5
10/18/2012 15:00,26.39,34.08,0.07,24.62,59.56,38.15,25.92,225.82,233.23
10/18/2012 15:30,26.08,34.13,0.03,24.54,59.66,37.95,25.04,222.16,226.04
10/18/2012 16:00,21.24,33.48,-0.01,23.75,58.76,37.34,24.29,200.48,204.33
10/18/2012 16:30,22.18,33.39,0.2,23.01,59.93,36.98,24.03,186.36,206.62
10/18/2012 17:00,27.76,34.74,0.34,23.0,58.58,36.47,23.61,240.53,256.72
10/18/2012 17:30,26.7,34.61,0.39,22.19,59.53,35.98,23.39,231.71,246.02
10/18/2012 18:00,26.99,34.55,0.43,21.93,59.12,35.87,23.01,226.32,243.98
10/18/2012 18:30,24.89,34.29,0.48,21.33,58.85,35.58,22.69,216.44,233.07
10/18/2012 19:00,27.27,34.15,0.53,21.53,58.37,35.24,22.35,226.07,246.07
10/18/2012 19:30,25.56,34.32,0.56,20.69,58.11,34.97,21.62,219.46,238.64
10/18/2012 20:00,27.46,34.62,0.55,20.27,57.64,34.41,21.28,234.49,255.5
10/18/2012 20:30,30.35,35.1,0.5,19.83,57.54,34.27,20.97,262.73,267.8
10/18/2012 21:00,33.9,36.27,0.55,20.12,57.58,34.34,21.16,295.38,300.26
10/18/2012 21:30,32.84,35.99,0.41,19.91,56.74,34.06,21.03,279.4,287.22
10/18/2012 22:00,36.24,36.75,0.48,19.65,56.53,34.15,20.94,310.15,316.53
10/18/2012 22:30,26.11,34.6,0.37,20.25,57.29,34.39,21.27,230.25,235.45
10/18/2012 23:00,33.8,36.34,0.65,21.11,57.01,35.28,22.32,292.28,298.34
10/18/2012 23:30,35.41,36.94,0.71,21.65,57.85,35.63,23.24,312.35,317.69
10/19/2012 0:00,35.79,37.09,0.77,22.41,58.01,36.55,23.83,314.35,319.0
10/19/2012 0:30,35.9,36.73,0.83,23.33,58.06,37.58,24.81,308.67,310.45
10/19/2012 1:00,33.55,36.47,0.59,24.57,58.4,38.6,26.08,307.2,311.06
10/19/2012 1:30,33.86,35.62,0.66,25.48,59.45,39.61,27.22,284.45,286.59
10/19/2012 2:00,26.31,34.12,0.22,26.69,59.61,40.07,27.36,225.06,227.05
10/19/2012 2:30,32.54,35.44,0.45,27.23,59.86,40.69,28.28,267.46,275.45
10/19/2012 3:00,27.96,34.41,0.27,28.57,60.82,41.4,29.6,241.11,246.16
10/19/2012 3:30,24.75,33.62,0.34,29.24,61.22,42.32,30.23,221.59,225.49
10/19/2012 4:00,24.09,33.92,0.42,29.3,61.05,43.09,30.76,214.72,220.43
10/19/2012 4:30,27.36,34.3,0.31,30.09,61.93,43.63,31.49,240.05,245.35
10/19/2012 5:00,30.51,34.93,0.46,31.05,62.51,44.2,32.44,269.7,271.33
10/19/2012 5:30,32.53,35.72,0.72,31.32,62.11,44.72,33.07,278.12,283.91
10/19/2012 6:00,32.66,34.99,0.41,32.22,62.23,45.15,33.59,281.21,285.74
10/19/2012 6:30,33.56,35.63,0.67,32.26,62.5,45.36,34.05,288.62,295.49
10/19/2012 7:00,37.3,36.75,0.83,32.66,63.16,45.86,34.1,309.4,315.94
10/19/2012 7:30,38.36,36.83,0.81,32.75,62.54,45.84,34.0,327.69,331.8
10/19/2012 8:00,39.23,37.37,0.68,32.55,62.74,46.16,34.07,334.55,337.53
10/19/2012 8:30,37.63,37.15,0.48,32.78,63.02,46.17,33.75,333.22,338.49
10/19/2012 9:00,36.82,35.82,0.69,32.11,62.76,45.29,33.68,307.18,312.47
10/19/2012 9:30,34.79,35.61,0.67,31.78,62.65,44.69,32.99,292.42,295.28
10/19/2012 10:00,28.71,34.3,0.4,31.67,63.16,44.09,32.38,237.71,243.03
10/19/2012 10:30,28.63,34.8,0.43,31.39,63.36,43.16,32.0,241.26,248.45
10/19/2012 11:00,26.54,33.86,0.2,30.82,62.17,42.46,31.13,217.15,223.68
10/19/2012 11:30,26.83,34.54,0.19,30.15,62.78,42.12,30.9,234.94,235.96
10/19/2012 12:00,24.73,34.04,0.18,29.69,61.91,41.53,30.45,221.27,227.82
10/19/2012 12:30,25.32,33.74,0.17,29.25,61.89,41.26,29.9,222.74,230.15
10/19/2012 13:00,25.3,33.8,0.16,29.04,61.65,41.09,29.53,222.79,229.56
10/19/2012 13:30,29.25,34.08,0.31,28.2,61.87,40.47,28.65,243.91,253.24
10/19/2012 14:00,27.63,33.81,0.45,27.35,60.78,39.52,27.97,233.75,239.32
10/19/2012 14:30,25.16,33.86,0.4,26.24,60.8,38.89,27.24,222.83,230.87
10/19/2012 15:00,20.72,33.08,0.34,26.16,60.9,38.65,26.98,197.61,204.82
10/19/2012 15:30,22.6,33.62,0.27,26.31,60.1,38.22,26.37,202.6,209.85
10/19/2012 16:00,24.11,33.71,0.31,25.54,60.05,37.74,26.13,210.72,216.73
10/19/2012 16:30,25.55,33.72,0.51,25.11,60.38,37.68,25.99,213.46,221.42
10/19/2012 17:00,28.87,34.87,0.58,24.95,59.35,37.12,25.45,258.01,264.31
10/19/2012 17:30,29.94,34.54,0.57,24.3,59.77,37.02,25.38,255.79,263.19
10/19/2012 18:00,28.38,34.69,0.57,24.21,59.18,36.88,25.18,254.18,260.42
10/19/2012 18:30,28.96,34.89,0.58,24.03,59.18,36.98,25.11,247.08,252.66
10/19/2012 19:00,29.15,34.94,0.62,23.91,59.65,37.22,24.82,253.04,260.05
10/19/2012 19:30,30.59,35.29,0.61,23.72,59.1,37.14,25.0,260.91,268.84
10/19/2012 20:00,29.27,34.57,0.53,23.69,59.24,37.17,24.62,251.65,254.63
10/19/2012 20:30,29.35,34.85,0.39,23.55,59.95,36.72,24.59,247.77,252.52
10/19/2012 21:00,29.25,34.73,0.25,23.13,59.11,36.53,23.79,247.01,252.33
10/19/2012 21:30,26.6,34.28,0.2,23.15,59.13,36.51,24.11,226.79,233.92
10/19/2012 22:00,28.93,34.97,0.61,22.58,59.39,36.69,23.19,250.71,249.64
10/19/2012 22:30,37.3,37.04,0.72,22.49,57.83,37.02,23.34,311.2,313.79
10/19/2012 23:00,33.8,36.18,0.53,23.31,58.8,37.28,24.24,283.8,284.41
10/19/2012 23:30,34.56,36.78,0.72,25.39,58.1,38.55,26.58,294.91,297.86
10/20/2012 0:00,35.22,36.86,0.6,26.78,59.08,40.2,28.34,292.37,294.2
10/20/2012 0:30,36.4,36.96,0.73,28.11,60.16,41.8,30.25,308.86,313.76
10/20/2012 1:00,40.07,38.51,0.71,29.91,60.99,42.88,31.57,340.84,342.33
10/20/2012 1:30,35.22,37.1,0.71,30.66,61.09,44.16,32.02,295.55,298.5
10/20/2012 2:00,34.76,36.23,0.62,31.16,61.47,44.86,32.49,291.74,292.91
10/20/2012 2:30,29.37,35.15,0.54,32.2,62.57,45.19,32.74,242.19,245.49
10/20/2012 3:00,31.59,35.64,0.6,32.09,62.93,45.35,33.4,266.04,269.73
10/20/2012 3:30,32.69,35.89,0.63,32.91,62.37,45.87,33.66,273.28,275.22
10/20/2012 4:00,33.4,35.99,0.76,32.82,62.42,46.54,34.68,281.62,283.76
10/20/2012 4:30,38.45,37.27,0.56,33.71,62.77,47.02,35.4,304.12,308.28
10/20/2012 5:00,37.16,36.75,0.51,34.46,62.66,47.39,36.11,305.64,310.72
10/20/2012 5:30,35.35,36.46,0.41,34.69,63.21,47.54,36.12,290.13,291.99
10/20/2012 6:00,42.27,39.36,0.91,35.07,63.27,47.78,36.88,352.79,356.22
10/20/2012 6:30,43.2,40.01,1.1,35.18,64.0,48.24,36.97,368.1,370.4
10/20/2012 7:00,48.19,42.49,1.18,35.54,63.9,48.51,37.29,403.72,400.58
10/20/2012 7:30,49.16,42.97,1.21,35.24,64.36,48.63,36.94,413.34,414.34
10/20/2012 8:00,49.45,43.55,1.17,34.95,64.53,48.74,36.99,411.19,414.84
10/20/2012 8:30,49.71,43.15,1.1,34.45,64.94,48.27,36.43,411.3,415.0
10/20/2012 9:00,48.32,42.61,1.29,34.01,64.94,47.7,35.5,399.52,403.85
10/20/2012 9:30,44.46,40.34,0.97,33.17,63.99,47.26,34.75,376.85,379.86
10/20/2012 10:00,42.09,38.98,1.11,32.95,63.13,46.84,34.45,361.4,366.88
10/20/2012 10:30,40.29,38.49,0.78,32.35,63.69,46.42,33.58,341.58,347.2
10/20/2012 11:00,40.73,39.0,0.91,32.43,63.22,46.26,33.51,343.18,347.82
10/20/2012 11:30,40.99,38.78,0.85,31.79,63.3,45.88,33.12,345.05,351.15
10/20/2012 12:00,33.9,36.13,0.52,30.9,63.2,45.81,32.38,292.39,296.92
10/20/2012 12:30,34.87,36.16,0.61,30.81,62.98,45.4,32.03,282.76,290.36
10/20/2012 13:00,34.07,36.46,0.6,30.44,62.73,44.96,31.78,290.94,294.13
10/20/2012 13:30,34.17,36.41,0.57,29.8,61.87,44.42,31.26,289.74,293.1
10/20/2012 14:00,34.29,36.4,0.51,29.69,62.72,43.92,30.74,288.49,294.35
10/20/2012 14:30,34.72,36.35,0.44,29.39,62.32,44.03,30.41,284.33,289.59
10/20/2012 15:00,32.98,36.07,0.37,28.99,62.03,43.56,30.07,277.71,281.53
10/20/2012 15:30,35.08,36.35,0.45,28.58,61.58,42.88,29.73,283.62,295.66
10/20/2012 16:00,32.0,35.38,0.57,27.65,62.04,42.78,29.05,258.51,271.16
10/20/2012 16:30,33.79,36.38,0.63,27.58,60.78,42.32,28.55,275.56,285.62
10/20/2012 17:00,32.67,36.21,0.62,26.41,60.78,41.94,27.97,275.37,282.96
10/20/2012 17:30,33.13,35.8,0.6,26.15,61.27,41.56,27.54,270.99,279.67
10/20/2012 18:00,32.5,35.79,0.56,26.03,61.34,41.16,27.24,266.32,274.78
10/20/2012 18:30,32.58,36.04,0.53,25.77,60.6,41.04,26.95,274.38,283.39
10/20/2012 19:00,32.92,36.0,0.49,25.42,60.77,40.69,26.68,279.37,287.76
10/20/2012 19:30,33.84,36.09,0.45,25.08,60.36,40.55,26.97,278.86,288.64
10/20/2012 20:00,37.49,37.31,0.5,24.86,60.09,40.53,26.67,313.33,319.33
10/20/2012 20:30,37.23,37.24,0.59,24.71,60.36,40.72,26.28,307.66,312.13
10/20/2012 21:00,36.13,37.05,0.61,24.79,60.34,40.56,26.53,307.51,310.25
10/20/2012 21:30,34.89,36.69,0.54,24.57,60.04,40.88,26.36,297.36,303.23
10/20/2012 22:00,35.66,36.76,0.58,24.95,60.47,41.51,26.37,293.55,300.09
10/20/2012 22:30,38.24,38.04,0.66,24.66,61.17,41.96,26.6,325.77,334.21
10/20/2012 23:00,41.58,39.46,0.77,25.15,60.56,41.7,26.57,351.56,360.5
10/20/2012 23:30,35.98,36.78,0.71,25.01,60.25,41.21,26.3,300.62,306.93
10/21/2012 0:00,39.59,38.04,0.85,24.83,60.19,40.91,26.17,330.44,335.4
10/21/2012 0:30,38.29,37.58,0.45,24.7,60.61,40.65,26.29,318.45,322.43
10/21/2012 1:00,29.36,35.2,0.42,25.03,60.72,40.49,26.08,247.35,258.07
10/21/2012 1:30,39.31,37.93,0.64,24.75,60.33,40.17,26.05,336.56,344.87
10/21/2012 2:00,33.67,35.92,0.5,24.87,60.65,40.34,26.1,283.72,291.65
10/21/2012 2:30,31.92,35.76,0.32,24.97,59.9,40.07,25.77,280.39,284.01
10/21/2012 3:00,28.35,34.92,0.21,24.99,61.0,40.23,25.82,246.02,253.32
10/21/2012 3:30,25.61,34.25,0.1,24.69,60.1,39.99,25.81,223.58,228.51
10/21/2012 4:00,25.4,34.21,0.33,24.86,60.94,40.3,25.45,215.08,223.6
10/21/2012 4:30,32.48,35.93,0.58,24.46,59.46,40.11,25.64,264.89,279.17
10/21/2012 5:00,35.53,36.7,0.77,24.5,59.51,40.49,25.96,302.5,307.37
10/21/2012 5:30,35.48,36.9,0.64,24.8,59.88,40.51,25.93,298.74,302.83
10/21/2012 6:00,35.62,37.11,0.53,25.08,59.78,40.41,26.17,300.88,305.23
10/21/2012 6:30,39.56,38.77,0.85,25.38,59.81,40.48,26.16,334.35,341.7
10/21/2012 7:00,43.96,40.51,1.02,25.22,59.7,40.83,26.64,368.92,375.67
10/21/2012 7:30,43.69,40.4,1.13,25.26,60.73,41.28,26.94,374.46,378.84
10/21/2012 8:00,43.91,40.94,1.0,25.1,61.07,41.5,26.56,376.71,383.06
10/21/2012 8:30,40.83,39.25,0.87,25.36,60.37,41.41,26.77,359.75,366.46
10/21/2012 9:00,41.17,39.59,1.1,24.87,60.54,41.15,26.28,354.49,358.79
10/21/2012 9:30,41.61,39.15,1.12,25.04,60.85,40.72,26.05,342.07,347.7
10/21/2012 10:00,37.23,37.44,0.76,25.14,60.91,40.56,26.06,324.56,331.45
10/21/2012 10:30,39.59,38.61,0.99,24.98,61.03,40.63,26.2,338.56,345.74
10/21/2012 11:00,35.66,36.64,0.78,25.24,60.38,40.67,25.89,315.78,324.42
10/21/2012 11:30,38.95,37.58,0.7,25.11,60.58,40.88,26.38,324.91,335.06
10/21/2012 12:00,37.66,37.73,0.59,25.51,60.85,41.01,26.79,330.88,340.62
10/21/2012 12:30,37.29,37.95,0.82,25.68,60.58,41.08,26.76,334.03,339.61
10/21/2012 13:00,34.85,36.99,0.53,25.17,60.24,41.02,26.35,306.86,313.81
10/21/2012 13:30,31.07,35.73,0.36,24.51,59.86,40.75,26.11,272.13,279.25
10/21/2012 14:00,28.49,34.89,0.29,24.55,60.39,40.41,25.26,240.37,249.22
10/21/2012 14:30,28.96,35.33,0.28,24.23,60.19,39.92,25.4,258.58,265.31
10/21/2012 15:00,29.6,34.86,0.31,23.92,59.99,39.55,24.96,252.02,263.37
10/21/2012 15:30,28.9,35.17,0.35,23.75,59.67,38.88,24.59,251.36,260.2
10/21/2012 16:00,29.85,35.21,0.38,23.62,59.34,38.88,24.69,253.82,260.55
10/21/2012 16:30,33.55,36.1,0.43,24.0,59.45,38.99,25.0,276.84,284.43
10/21/2012 17:00,31.68,35.82,0.48,23.52,58.91,39.12,24.77,268.14,276.0
10/21/2012 17:30,30.85,35.65,0.51,23.64,59.49,38.98,24.55,262.01,265.23
10/21/2012 18:00,33.4,36.24,0.62,23.04,58.92,38.92,24.68,287.2,290.64
10/21/2012 18:30,34.84,36.52,0.7,23.64,59.21,39.04,24.68,292.94,295.5
10/21/2012 19:00,32.91,35.8,0.72,23.78,59.11,39.12,24.67,276.75,280.18
10/21/2012 19:30,34.4,36.4,0.84,23.78,59.33,39.04,24.86,288.27,294.58
10/21/2012 20:00,34.48,36.24,0.6,23.91,59.08,39.32,25.18,293.3,294.7
10/21/2012 20:30,34.51,36.1,0.59,23.82,58.65,39.45,24.9,284.28,287.21
10/21/2012 21:00,33.21,35.77,0.31,23.54,59.32,39.59,24.95,271.96,273.22
10/21/2012 21:30,33.59,36.38,0.63,24.03,59.05,39.5,24.97,281.46,282.29
10/21/2012 22:00,47.59,42.88,1.24,24.06,60.01,40.39,25.82,420.07,425.01
10/21/2012 22:30,46.66,41.97,1.0,24.53,59.53,40.5,25.72,391.42,398.29
10/21/2012 23:00,45.14,41.52,1.09,25.01,60.36,41.09,26.68,385.82,392.39
10/21/2012 23:30,45.23,41.16,1.15,25.55,60.66,41.18,27.03,380.84,387.86
10/22/2012 0:00,45.82,41.42,1.21,26.49,60.78,41.53,27.37,383.7,391.68
10/22/2012 0:30,44.1,40.73,1.23,25.91,60.05,41.86,27.42,375.83,383.51
10/22/2012 1:00,46.19,42.33,1.19,26.61,60.74,42.13,27.71,389.66,399.42
10/22/2012 1:30,45.34,41.4,0.96,26.57,60.96,42.28,27.92,379.69,389.86
10/22/2012 2:00,45.16,40.75,0.99,26.91,61.24,42.34,28.04,373.06,382.67
10/22/2012 2:30,47.18,42.41,1.12,26.94,60.75,42.47,28.58,394.07,404.67
10/22/2012 3:00,46.39,41.56,1.01,27.21,61.41,42.63,28.72,386.58,393.55
10/22/2012 3:30,48.18,43.18,1.13,28.32,61.77,43.01,29.79,400.72,410.36
10/22/2012 4:00,48.72,43.22,1.15,28.67,61.45,43.57,30.13,404.67,414.77
10/22/2012 4:30,45.88,41.56,0.98,28.58,62.05,43.51,30.5,387.94,396.1
10/22/2012 5:00,39.81,38.33,0.94,28.89,62.4,43.51,30.2,338.92,345.93
10/22/2012 5:30,43.12,39.8,0.93,29.8,62.49,43.83,30.86,363.38,370.92
10/22/2012 6:00,44.64,40.35,0.95,29.76,62.64,43.99,31.42,368.57,381.14
10/22/2012 6:30,43.08,40.08,1.01,30.15,62.81,44.02,31.42,363.3,374.64
10/22/2012 7:00,42.71,39.22,1.08,30.61,62.85,44.01,31.9,358.64,366.9
10/22/2012 7:30,45.85,41.07,1.16,30.86,62.74,44.08,31.9,377.9,389.46
10/22/2012 8:00,44.26,40.11,1.24,29.71,62.74,43.85,31.1,370.15,380.53
10/22/2012 8:30,44.56,40.56,1.14,29.35,62.22,43.28,30.63,367.66,380.03
10/22/2012 9:00,44.71,40.82,0.98,29.01,61.9,42.61,29.99,375.38,386.46
10/22/2012 9:30,44.97,40.83,1.08,28.25,62.0,42.23,29.48,372.14,381.37
10/22/2012 10:00,43.58,40.56,0.91,28.13,61.74,41.73,29.12,370.92,375.25
10/22/2012 10:30,44.6,40.96,0.85,27.71,62.04,41.41,28.78,372.38,384.53
10/22/2012 11:00,47.66,42.84,1.07,27.82,61.75,41.2,28.84,398.28,411.87
10/22/2012 11:30,43.34,40.28,0.97,27.01,61.1,40.27,28.64,371.94,381.58
10/22/2012 12:00,32.24,35.49,0.28,26.23,61.11,39.34,27.12,271.2,280.99
10/22/2012 12:30,32.99,36.34,0.37,25.52,60.7,38.87,26.54,282.9,292.11
10/22/2012 13:00,33.47,36.17,0.46,24.83,60.02,38.35,26.04,289.41,298.08
10/22/2012 13:30,33.45,36.25,0.48,24.51,59.59,37.81,25.04,276.68,292.78
10/22/2012 14:00,33.01,36.1,0.61,23.89,59.88,37.54,25.03,279.46,289.94
10/22/2012 14:30,34.85,36.52,0.69,23.97,58.93,37.37,24.99,290.91,302.11
10/22/2012 15:00,28.23,35.44,0.51,23.62,59.44,36.92,24.42,246.32,257.29
10/22/2012 15:30,29.61,35.29,0.44,23.64,58.83,36.46,24.32,259.09,270.56
10/22/2012 16:00,32.25,35.79,0.38,23.47,59.03,36.28,24.21,270.92,283.21
10/22/2012 16:30,35.09,37.07,0.68,22.47,58.53,36.15,23.62,304.01,315.37
10/22/2012 17:00,33.37,36.6,0.4,22.1,58.41,35.45,23.04,292.58,304.01
10/22/2012 17:30,31.97,36.28,0.7,22.11,58.41,35.19,22.8,283.2,294.87
10/22/2012 18:00,28.48,35.28,0.48,21.57,58.61,34.84,22.18,243.43,253.33
10/22/2012 18:30,30.47,35.83,0.55,20.74,57.99,34.49,21.51,264.58,273.11
10/22/2012 19:00,35.81,36.79,0.49,20.36,58.2,34.25,21.48,305.92,318.1
10/22/2012 19:30,36.22,37.01,0.85,20.17,57.37,34.04,21.11,295.42,305.91
10/22/2012 20:00,38.02,37.82,0.83,19.98,57.55,34.12,21.23,317.74,332.14
10/22/2012 20:30,35.18,36.78,0.69,20.05,57.27,33.99,20.94,308.15,319.36
10/22/2012 21:00,34.09,36.6,0.77,19.96,58.1,33.98,21.13,298.19,306.82
10/22/2012 21:30,37.64,37.63,0.55,19.61,58.04,33.69,20.79,313.12,322.86
10/22/2012 22:00,31.55,36.09,0.71,20.17,56.49,33.67,20.92,277.21,287.24
10/22/2012 22:30,37.81,37.7,0.97,20.25,57.01,34.06,21.43,288.83,303.63
10/22/2012 23:00,38.98,38.6,0.83,21.6,58.31,34.55,22.38,326.99,339.51
10/22/2012 23:30,36.42,37.45,0.77,24.07,58.46,35.26,24.64,306.04,318.51
10/23/2012 0:00,38.71,37.84,0.59,25.71,58.51,36.13,26.12,319.57,329.58
10/23/2012 0:30,37.42,37.56,0.58,26.57,58.9,36.7,27.31,306.74,316.95
10/23/2012 1:00,36.26,37.34,0.69,27.7,58.65,38.03,28.51,301.97,311.76
10/23/2012 1:30,36.69,37.7,0.5,29.13,59.54,39.0,29.73,298.48,308.95
10/23/2012 2:00,27.81,34.85,0.38,30.62,60.64,39.69,30.73,226.79,238.94
10/23/2012 2:30,27.79,34.65,0.1,31.8,60.97,40.78,31.73,230.28,241.99
10/23/2012 3:00,26.52,34.33,0.13,32.78,61.46,41.77,32.75,217.18,223.51
10/23/2012 3:30,26.29,34.45,0.27,33.75,62.04,42.55,33.64,221.65,228.23
10/23/2012 4:00,27.07,34.36,0.26,34.08,62.11,43.21,34.38,218.96,226.09
10/23/2012 4:30,30.76,35.17,0.58,35.04,62.3,43.76,35.07,258.29,262.48
10/23/2012 5:00,34.39,35.85,0.53,35.4,62.29,43.88,35.72,281.51,287.32
10/23/2012 5:30,29.94,34.81,0.54,36.0,63.06,44.3,36.19,252.01,258.66
10/23/2012 6:00,31.44,35.25,0.59,36.87,62.67,44.42,36.49,256.97,268.51
10/23/2012 6:30,31.6,35.33,0.35,36.88,63.17,44.53,36.65,257.24,271.17
10/23/2012 7:00,34.38,36.16,0.65,36.65,63.4,44.74,37.12,281.36,293.56
10/23/2012 7:30,39.29,37.57,0.96,36.63,63.29,44.67,37.39,317.71,326.07
10/23/2012 8:00,45.34,41.12,1.07,36.1,63.18,44.95,36.88,375.68,380.77
10/23/2012 8:30,50.06,44.51,1.17,35.79,63.2,45.2,36.54,407.55,414.91
10/23/2012 9:00,38.39,37.82,0.85,35.69,63.77,44.69,36.33,329.45,342.96
10/23/2012 9:30,37.94,37.2,0.6,35.66,63.95,44.13,35.91,310.09,324.13
10/23/2012 10:00,37.8,37.55,0.59,35.92,63.02,43.52,35.71,308.67,320.86
10/23/2012 10:30,36.11,36.48,0.58,35.82,63.13,43.15,35.57,292.49,303.0
10/23/2012 11:00,36.91,36.73,0.58,35.6,62.38,42.72,35.52,296.69,308.41
10/23/2012 11:30,36.83,37.02,0.5,35.33,62.82,42.33,35.31,301.67,312.51
10/23/2012 12:00,36.76,36.82,0.5,34.93,63.04,41.71,34.91,296.17,307.01
10/23/2012 12:30,36.82,37.36,0.56,34.68,62.12,40.93,34.08,307.79,319.76
10/23/2012 13:00,39.32,37.48,0.61,33.64,62.07,40.18,33.16,312.44,323.28
10/23/2012 13:30,38.04,37.43,0.52,33.22,61.41,39.75,33.13,310.93,319.75
10/23/2012 14:00,33.51,35.67,0.42,33.33,61.31,39.71,32.99,272.66,285.1
10/23/2012 14:30,31.35,34.91,0.31,33.05,61.7,39.26,32.04,255.17,266.27
10/23/2012 15:00,31.31,35.28,0.3,32.67,61.72,38.59,31.5,255.72,266.39
10/23/2012 15:30,30.38,34.72,0.35,32.45,61.7,38.17,31.2,250.12,262.91
10/23/2012 16:00,28.97,34.92,0.54,32.68,61.63,37.83,30.87,241.93,253.16
10/23/2012 16:30,31.23,35.46,0.57,31.39,61.12,37.8,30.94,267.89,275.3
10/23/2012 17:00,31.19,35.6,0.58,31.09,60.51,37.56,30.39,263.45,271.66
10/23/2012 17:30,31.98,35.51,0.58,31.01,60.55,37.02,30.12,264.45,272.95
10/23/2012 18:00,31.14,35.16,0.58,31.16,60.85,37.24,30.27,261.7,267.9
10/23/2012 18:30,30.88,35.35,0.58,30.73,60.99,37.0,29.7,263.26,269.56
10/23/2012 19:00,31.94,35.79,0.58,29.82,60.43,36.54,28.72,269.33,278.97
10/23/2012 19:30,32.17,35.6,0.58,29.83,59.39,36.25,28.77,272.48,279.79
10/23/2012 20:00,30.85,35.5,0.53,29.41,59.9,35.73,28.49,268.56,273.87
10/23/2012 20:30,31.33,35.31,0.35,29.27,59.88,35.61,27.97,259.02,271.05
10/23/2012 21:00,28.53,34.99,0.46,29.34,59.77,35.39,27.78,233.16,243.12
10/23/2012 21:30,36.05,36.99,0.66,28.89,59.13,35.44,27.82,311.32,317.91
10/23/2012 22:00,33.25,36.28,0.73,27.84,59.11,35.65,27.88,290.68,298.25
10/23/2012 22:30,35.76,37.26,0.87,28.21,58.67,35.96,27.92,300.81,305.7
10/23/2012 23:00,36.15,37.97,0.88,28.15,58.82,36.2,28.19,312.96,318.95
10/23/2012 23:30,35.83,37.12,0.72,28.75,58.83,36.95,28.62,296.54,301.97
10/24/2012 0:00,38.13,37.68,0.55,28.91,59.52,37.71,29.54,314.78,322.35
10/24/2012 0:30,36.5,37.06,0.61,29.48,59.51,38.38,29.84,305.91,313.4
10/24/2012 1:00,40.32,38.32,0.9,30.53,60.55,39.45,31.07,315.94,322.79
10/24/2012 1:30,36.86,37.05,0.7,31.51,60.26,40.5,32.15,305.18,311.7
10/24/2012 2:00,35.1,36.55,0.81,33.16,60.96,41.8,33.77,299.87,303.88
10/24/2012 2:30,34.4,36.0,0.62,34.52,62.2,43.34,35.07,292.16,293.11
10/24/2012 3:00,35.51,36.54,0.52,35.63,62.13,44.61,36.01,294.49,298.15
10/24/2012 3:30,38.51,37.13,0.84,36.42,62.43,45.59,37.19,306.55,310.43
10/24/2012 4:00,38.87,37.5,0.75,37.07,63.22,46.45,37.44,310.52,315.13
10/24/2012 4:30,36.8,37.03,0.47,37.9,63.17,46.86,38.25,296.3,303.01
10/24/2012 5:00,35.23,36.88,0.76,38.53,63.63,47.24,38.82,300.75,306.4
10/24/2012 5:30,39.91,37.82,0.68,39.16,63.54,47.54,39.43,316.1,321.53
10/24/2012 6:00,38.8,37.42,0.78,39.48,63.76,47.73,39.73,319.52,324.38
10/24/2012 6:30,38.49,37.91,0.81,39.79,64.77,47.91,40.14,316.49,322.76
10/24/2012 7:00,38.09,37.67,0.67,39.76,64.56,48.02,39.83,316.61,320.52
10/24/2012 7:30,41.26,38.3,0.81,39.54,64.26,47.95,39.73,332.18,337.66
10/24/2012 8:00,49.51,43.0,0.99,39.03,65.42,48.06,39.6,397.69,418.54
10/24/2012 8:30,48.81,42.27,0.98,37.91,64.56,47.84,38.79,397.24,417.93
10/24/2012 9:00,48.14,42.22,0.84,37.41,64.31,46.98,38.5,391.28,412.99
10/24/2012 9:30,40.15,38.32,0.79,37.47,64.38,46.09,37.96,328.28,344.44
10/24/2012 10:00,38.18,37.23,0.72,37.15,63.51,45.28,37.45,310.38,326.16
10/24/2012 10:30,39.48,37.66,0.77,37.02,63.97,44.62,36.75,319.14,336.31
10/24/2012 11:00,39.95,38.01,0.6,36.35,63.25,44.11,36.16,321.51,336.76
10/24/2012 11:30,40.94,38.23,0.56,35.96,63.03,43.88,35.87,331.05,347.4
10/24/2012 12:00,37.78,37.08,0.56,35.35,63.18,43.11,35.37,309.87,324.75
10/24/2012 12:30,40.09,37.57,0.83,35.31,62.58,42.28,35.0,323.27,335.6
10/24/2012 13:00,34.38,36.13,0.65,34.85,62.02,41.53,34.1,272.68,287.39
10/24/2012 13:30,30.18,35.19,0.54,34.94,62.26,40.93,33.92,244.39,257.17
10/24/2012 14:00,31.14,35.15,0.58,34.59,62.36,40.14,33.27,253.91,266.02
10/24/2012 14:30,36.98,36.64,0.61,33.91,61.75,40.06,33.57,300.47,316.94
10/24/2012 15:00,35.34,36.32,0.6,33.53,62.26,39.85,32.95,291.72,296.72
10/24/2012 15:30,31.07,35.54,0.59,33.33,62.3,39.17,32.59,254.83,265.98
10/24/2012 16:00,33.39,35.95,0.6,32.61,61.38,38.87,32.19,277.15,284.99
10/24/2012 16:30,33.11,36.01,0.6,32.31,61.17,38.37,31.81,274.85,282.43
10/24/2012 17:00,31.75,35.7,0.6,31.84,60.99,38.26,31.6,263.38,271.38
10/24/2012 17:30,30.99,35.41,0.59,31.64,61.06,37.74,31.09,258.83,268.19
10/24/2012 18:00,33.56,35.75,0.57,31.1,60.51,37.02,30.57,270.85,279.22
10/24/2012 18:30,32.07,35.61,0.57,30.55,59.53,36.67,30.16,271.59,278.22
10/24/2012 19:00,34.83,36.26,0.58,30.26,59.57,36.36,29.88,284.84,291.97
10/24/2012 19:30,32.37,35.74,0.59,29.6,60.47,36.04,29.2,269.72,277.52
10/24/2012 20:00,33.0,35.64,0.6,29.77,60.09,35.94,29.02,264.37,273.2
10/24/2012 20:30,34.89,36.76,0.53,29.39,59.8,35.8,28.97,300.69,313.28
10/24/2012 21:00,33.12,35.83,0.3,29.26,59.5,35.93,29.03,281.26,286.05
10/24/2012 21:30,30.2,34.95,0.38,28.92,59.75,35.82,28.22,251.61,255.66
10/24/2012 22:00,34.14,36.07,0.52,29.55,58.86,35.74,28.45,280.49,290.56
10/24/2012 22:30,38.7,38.23,0.53,30.01,59.91,37.32,29.48,320.69,330.22
10/24/2012 23:00,35.84,37.06,0.52,29.87,59.78,37.86,29.39,299.47,309.25
10/24/2012 23:30,40.43,38.99,0.67,30.31,59.32,38.92,30.17,337.14,347.98
10/25/2012 0:00,38.5,37.79,0.69,30.81,61.66,39.84,30.97,321.95,330.44
10/25/2012 0:30,38.93,38.16,0.83,32.25,60.65,40.83,31.99,324.11,332.26
10/25/2012 1:00,42.54,39.39,0.88,33.1,61.47,41.55,33.32,352.79,357.57
10/25/2012 1:30,39.6,37.99,0.75,34.14,61.55,42.53,34.14,317.3,325.62
10/25/2012 2:00,30.84,35.32,0.35,35.42,62.05,43.27,35.47,263.23,273.84
10/25/2012 2:30,31.7,35.44,0.48,35.98,62.4,43.99,36.32,267.1,273.23
10/25/2012 3:00,43.98,39.65,1.04,37.21,62.19,44.87,37.26,349.53,360.56
10/25/2012 3:30,39.02,37.19,0.86,37.53,62.81,45.64,37.91,304.0,314.78
10/25/2012 4:00,47.28,41.97,1.14,37.71,64.18,46.42,38.83,390.97,399.54
10/25/2012 4:30,42.33,39.11,0.87,38.75,63.84,46.89,39.54,349.52,360.39
10/25/2012 5:00,43.5,39.56,0.89,39.6,63.9,47.4,39.94,353.58,361.46
10/25/2012 5:30,41.2,38.43,0.97,40.72,64.34,47.81,40.53,330.17,339.81
10/25/2012 6:00,44.69,40.57,1.19,41.12,64.59,48.26,41.46,362.62,371.34
10/25/2012 6:30,41.93,38.66,1.05,41.63,64.77,48.48,41.52,330.13,338.58
10/25/2012 7:00,44.12,39.9,1.08,41.64,64.96,48.68,41.38,351.77,359.0
10/25/2012 7:30,47.59,41.89,1.35,41.39,65.03,48.95,41.9,383.91,390.15
10/25/2012 8:00,49.6,43.27,1.12,41.2,65.25,49.21,41.26,393.77,403.65
10/25/2012 8:30,41.88,39.15,0.7,40.99,65.17,49.07,40.71,332.33,337.37
10/25/2012 9:00,39.87,37.97,0.75,41.43,64.86,48.33,40.83,308.85,319.97
10/25/2012 9:30,38.75,37.34,0.48,41.41,64.91,47.68,40.3,308.52,317.92
10/25/2012 10:00,35.52,36.96,0.79,40.72,65.33,47.46,40.21,292.79,304.16
10/25/2012 10:30,45.1,40.01,0.98,40.11,64.81,47.15,39.83,354.27,359.45
10/25/2012 11:00,34.82,36.14,0.65,40.37,65.28,46.66,39.45,290.63,304.53
10/25/2012 11:30,38.7,37.48,0.65,40.95,64.77,46.25,39.63,307.05,314.86
10/25/2012 12:00,27.43,34.57,0.31,40.8,65.1,46.15,38.78,230.38,234.21
10/25/2012 12:30,32.74,35.43,0.32,41.42,65.26,46.19,38.88,263.51,273.44
10/25/2012 13:00,26.87,35.13,0.48,41.32,64.78,45.89,38.57,243.9,250.6
10/25/2012 13:30,30.93,35.39,0.41,40.79,63.44,45.85,38.84,266.04,272.16
10/25/2012 14:00,33.73,35.72,0.5,40.8,63.74,45.6,38.03,269.77,279.49
10/25/2012 14:30,31.82,35.57,0.63,39.62,63.78,45.24,37.94,274.52,277.26
10/25/2012 15:00,31.88,35.45,0.61,39.71,62.96,44.71,37.33,269.02,270.63
10/25/2012 15:30,31.12,35.31,0.59,39.64,63.83,43.56,37.06,264.74,265.79
10/25/2012 16:00,30.44,35.2,0.58,39.66,63.53,42.41,36.45,253.06,255.35
10/25/2012 16:30,30.87,35.24,0.56,39.25,64.04,41.72,36.14,249.97,258.55
10/25/2012 17:00,31.97,35.39,0.24,38.61,63.76,41.07,35.83,256.48,262.99
10/25/2012 17:30,30.45,34.86,0.32,38.48,62.29,40.63,35.46,249.05,248.57
10/25/2012 18:00,31.81,35.31,0.35,37.84,63.69,40.35,35.07,258.91,261.81
10/25/2012 18:30,30.71,35.16,0.35,37.99,62.25,40.2,35.17,255.13,257.28
10/25/2012 19:00,31.16,35.51,0.55,37.62,63.34,39.69,34.6,257.26,262.46
10/25/2012 19:30,30.83,35.3,0.29,37.13,61.59,39.27,34.55,258.54,260.83
10/25/2012 20:00,32.12,35.75,0.41,36.8,61.93,38.98,34.06,266.51,272.22
10/25/2012 20:30,31.03,35.2,0.46,36.47,61.83,38.66,33.26,254.78,255.52
10/25/2012 21:00,29.2,35.32,0.56,36.11,62.11,38.4,33.25,253.58,256.79
10/25/2012 21:30,30.03,35.15,0.54,35.93,61.84,38.26,33.15,248.91,250.1
10/25/2012 22:00,29.87,35.26,0.6,36.05,61.57,38.33,32.78,244.49,249.73
10/25/2012 22:30,30.72,35.48,0.51,35.0,61.45,38.41,32.86,253.41,264.11
10/25/2012 23:00,31.82,36.15,0.58,35.52,61.24,38.6,32.85,264.57,277.93
10/25/2012 23:30,30.15,35.49,0.6,35.11,61.34,39.03,32.99,255.24,261.54
10/26/2012 0:00,31.85,35.33,0.31,34.6,60.87,39.75,33.51,268.16,272.04
10/26/2012 0:30,38.08,37.24,0.64,35.88,61.15,39.81,34.07,318.84,326.33
10/26/2012 1:00,36.63,37.33,0.79,35.65,60.96,40.27,34.29,314.07,317.59
10/26/2012 1:30,39.34,37.87,0.74,35.39,61.01,41.18,34.56,322.61,330.06
10/26/2012 2:00,38.69,37.86,0.59,35.4,61.38,41.44,34.86,321.38,328.05
10/26/2012 2:30,29.8,35.17,0.53,36.09,62.6,41.71,35.16,249.46,257.18
10/26/2012 3:00,32.4,35.92,0.33,37.23,62.9,42.2,35.6,265.49,274.17
10/26/2012 3:30,28.97,34.8,0.28,37.69,63.41,42.36,35.86,232.79,241.69
10/26/2012 4:00,30.28,35.32,0.46,37.84,62.63,42.74,36.63,264.91,274.22
10/26/2012 4:30,26.59,34.3,0.24,38.66,63.18,42.94,36.54,219.65,226.89
10/26/2012 5:00,30.58,35.27,0.38,38.95,63.13,42.99,37.45,263.9,275.59
10/26/2012 5:30,30.78,35.52,0.48,38.84,63.72,43.32,37.7,268.37,278.31
10/26/2012 6:00,33.88,35.85,0.65,39.08,63.36,43.56,37.52,280.39,294.3
10/26/2012 6:30,32.52,35.93,0.39,38.85,63.72,43.69,37.64,275.33,282.29
10/26/2012 7:00,40.15,38.49,0.63,39.2,63.86,43.69,38.14,326.75,338.03
10/26/2012 7:30,44.3,39.88,0.75,38.26,63.86,44.25,37.78,359.3,375.96
10/26/2012 8:00,43.11,39.56,0.62,38.28,63.56,44.46,37.57,358.11,379.01
10/26/2012 8:30,41.47,38.46,0.77,38.09,63.9,44.65,37.48,346.13,366.46
10/26/2012 9:00,40.47,38.03,0.51,38.7,63.72,44.56,37.72,335.03,351.68
10/26/2012 9:30,41.52,38.47,0.89,38.87,64.14,44.73,37.96,338.53,354.81
10/26/2012 10:00,34.52,36.06,0.44,38.61,63.13,45.15,38.14,299.11,313.84
10/26/2012 10:30,39.75,38.67,0.93,38.89,64.18,45.14,38.47,338.5,348.85
10/26/2012 11:00,39.14,38.31,0.93,39.09,64.55,45.39,38.59,327.65,340.25
10/26/2012 11:30,40.36,37.76,0.62,38.86,63.86,45.21,38.45,329.53,338.85
10/26/2012 12:00,40.12,38.19,0.97,38.84,64.43,45.12,38.36,326.77,336.7
10/26/2012 12:30,41.36,38.47,0.66,39.14,63.97,44.76,38.12,338.68,345.88
10/26/2012 13:00,29.68,35.09,0.44,39.91,64.22,44.32,37.98,244.35,246.27
10/26/2012 13:30,27.86,34.77,0.47,40.44,63.7,44.26,38.08,241.28,244.33
10/26/2012 14:00,27.18,34.37,0.49,41.02,64.31,43.84,37.78,227.43,235.39
10/26/2012 14:30,29.67,34.53,0.51,41.64,63.81,43.38,37.79,245.47,248.95
10/26/2012 15:00,30.76,34.77,0.65,40.46,64.22,43.35,37.71,258.44,260.26
10/26/2012 15:30,30.41,34.78,0.45,40.61,64.7,42.94,37.15,252.14,256.08
10/26/2012 16:00,29.33,34.96,0.3,40.04,63.27,42.59,37.38,259.82,264.34
10/26/2012 16:30,26.78,34.17,0.46,39.58,63.48,42.41,37.06,231.19,237.63
10/26/2012 17:00,27.78,34.44,0.46,39.45,62.98,42.03,36.73,240.61,246.68
10/26/2012 17:30,29.2,34.11,0.46,39.85,63.59,41.74,36.72,241.09,250.01
10/26/2012 18:00,29.8,34.54,0.46,39.75,62.94,41.8,36.63,244.64,252.96
10/26/2012 18:30,30.27,34.62,0.46,39.74,63.15,41.65,36.16,251.41,258.37
10/26/2012 19:00,29.42,34.47,0.47,39.29,63.41,41.7,36.03,236.24,245.59
10/26/2012 19:30,30.7,34.76,0.57,39.01,62.58,41.76,35.75,260.71,266.98
10/26/2012 20:00,32.09,35.97,0.66,37.94,61.9,41.41,35.72,297.93,286.45
10/26/2012 20:30,34.55,36.49,0.65,37.72,62.27,41.21,35.63,294.73,303.13
10/26/2012 21:00,32.82,35.54,0.68,37.82,62.39,41.46,35.45,278.19,283.28
10/26/2012 21:30,24.56,34.41,0.31,38.27,62.99,41.46,35.03,204.57,211.78
10/26/2012 22:00,31.65,35.46,0.4,37.98,62.39,41.78,35.67,260.99,267.53
10/26/2012 22:30,41.22,38.04,0.87,37.57,62.02,42.58,36.31,339.42,353.35
10/26/2012 23:00,45.04,40.43,0.77,36.98,62.65,43.24,36.43,373.62,391.24
10/26/2012 23:30,47.61,41.79,0.93,37.48,63.58,43.69,36.77,376.17,393.79
10/27/2012 0:00,47.24,41.66,1.12,38.05,63.1,44.72,37.5,384.79,401.44
10/27/2012 0:30,45.46,40.52,1.23,38.5,62.39,45.44,38.06,367.36,388.59
10/27/2012 1:00,43.95,39.87,0.8,39.06,64.0,46.22,38.65,378.27,381.86
10/27/2012 1:30,42.18,38.2,0.97,39.96,63.55,46.41,39.14,360.81,356.99
10/27/2012 2:00,39.45,38.1,0.9,40.59,64.32,47.08,39.86,317.07,357.92
10/27/2012 2:30,41.11,38.13,0.76,41.36,64.07,46.96,40.03,335.55,355.74
10/27/2012 3:00,46.01,41.46,1.09,41.73,64.45,47.48,40.88,334.61,396.03
10/27/2012 3:30,41.34,38.46,0.85,42.05,64.45,47.88,41.33,392.61,377.78
10/27/2012 4:00,41.4,38.09,0.88,42.47,64.9,48.34,42.02,397.88,368.87
10/27/2012 4:30,45.82,40.73,0.97,42.84,63.79,48.48,42.21,311.43,381.46
10/27/2012 5:00,44.31,40.21,1.04,42.94,64.74,48.63,42.81,368.75,378.96
10/27/2012 5:30,44.22,39.88,1.15,43.63,66.13,48.71,42.64,336.66,374.29
10/27/2012 6:00,45.3,39.82,0.93,43.53,65.05,48.72,42.42,321.2,379.16
10/27/2012 6:30,46.92,41.71,1.25,43.21,65.68,49.13,42.05,374.72,399.52
10/27/2012 7:00,47.27,41.92,1.03,42.91,65.86,48.42,42.03,365.81,401.72
10/27/2012 7:30,48.69,42.67,1.37,42.53,65.48,48.38,41.44,348.57,391.25
10/27/2012 8:00,48.03,41.93,1.28,41.87,65.99,48.06,41.13,342.07,389.13
10/27/2012 8:30,45.67,40.67,1.09,41.86,65.14,47.99,40.7,345.67,389.56
10/27/2012 9:00,46.18,40.94,1.17,41.29,65.23,47.52,40.22,348.49,396.77
10/27/2012 9:30,47.33,41.94,1.2,40.95,65.1,47.12,39.72,339.08,402.52
10/27/2012 10:00,46.74,41.75,1.11,40.59,64.87,46.63,39.26,325.87,398.8
10/27/2012 10:30,42.24,39.06,0.68,40.48,64.98,47.68,38.96,347.3,363.99
10/27/2012 11:00,38.16,37.99,0.47,40.41,64.29,48.89,38.49,330.04,340.52
10/27/2012 11:30,33.39,36.26,0.62,39.79,64.44,49.32,37.51,268.78,278.61
10/27/2012 12:00,33.08,36.05,0.67,39.91,64.45,49.37,37.48,272.89,279.11
10/27/2012 12:30,37.27,36.84,0.42,39.17,63.9,49.25,36.68,300.56,304.09
10/27/2012 13:00,37.05,36.98,0.58,38.64,63.33,49.18,36.32,305.93,313.36
10/27/2012 13:30,37.74,36.68,0.46,38.22,62.91,49.12,35.71,313.53,317.3
10/27/2012 14:00,36.14,36.68,0.42,37.67,62.74,48.75,35.46,298.19,307.09
10/27/2012 14:30,33.35,35.87,0.43,37.42,63.3,48.15,35.23,277.65,287.08
10/27/2012 15:00,34.18,36.02,0.47,37.04,62.39,46.42,35.1,288.59,300.24
10/27/2012 15:30,33.46,35.89,0.54,36.62,62.04,45.57,34.08,281.33,292.76
10/27/2012 16:00,31.99,35.54,0.61,36.32,62.18,45.91,33.74,273.41,286.57
10/27/2012 16:30,31.13,35.36,0.63,36.6,62.46,46.41,33.32,260.44,272.8
10/27/2012 17:00,31.79,35.68,0.67,35.79,62.18,46.7,33.44,270.49,277.94
10/27/2012 17:30,31.39,35.7,0.7,35.54,61.48,46.65,32.97,268.84,276.85
10/27/2012 18:00,32.02,35.68,0.74,35.31,61.6,46.6,32.72,272.46,280.32
10/27/2012 18:30,33.67,35.95,0.77,35.04,61.38,46.59,32.66,279.9,263.34
10/27/2012 19:00,33.03,35.78,0.49,34.69,60.86,46.21,32.17,278.73,244.46
10/27/2012 19:30,34.03,36.33,0.48,34.39,60.75,46.06,31.75,283.14,258.49
10/27/2012 20:00,36.5,37.22,0.89,33.59,59.98,45.9,31.61,305.83,275.41
10/27/2012 20:30,37.62,37.78,0.81,33.48,61.12,44.93,31.44,318.92,314.7
10/27/2012 21:00,36.44,37.55,0.87,32.49,61.66,43.67,30.79,315.92,278.97
10/27/2012 21:30,38.49,38.0,0.8,32.4,60.18,42.57,30.05,299.87,186.31
10/27/2012 22:00,36.08,37.31,0.57,32.01,60.61,42.67,30.2,311.74,278.52
10/27/2012 22:30,37.46,38.04,0.84,32.15,60.66,42.34,30.45,305.37,248.68
10/27/2012 23:00,44.43,40.69,0.8,31.81,60.47,41.56,30.68,345.01,249.2
10/27/2012 23:30,40.39,38.67,0.7,32.82,60.84,41.11,31.21,336.06,280.37
10/28/2012 0:00,42.99,39.67,0.79,32.82,60.79,41.33,31.82,358.02,316.38
10/28/2012 0:30,44.33,40.55,1.05,32.78,61.39,41.95,32.3,371.27,318.71
10/28/2012 1:00,43.82,40.38,0.95,33.45,61.19,42.19,32.95,362.16,315.0
10/28/2012 1:30,43.01,40.11,0.77,33.62,60.77,42.62,33.75,360.46,312.73
10/28/2012 2:00,44.07,40.66,1.04,35.16,61.23,43.22,34.65,373.03,296.96
10/28/2012 2:30,43.82,39.99,1.17,35.34,61.5,43.67,35.06,362.89,314.24
10/28/2012 3:00,47.13,42.43,1.07,35.77,62.22,44.54,35.66,387.28,330.89
10/28/2012 3:30,41.94,39.12,0.91,35.74,61.71,44.9,36.03,350.89,329.27
10/28/2012 4:00,34.55,35.93,0.68,37.61,60.9,45.18,36.58,276.09,240.26
10/28/2012 4:30,38.5,37.83,0.8,37.71,61.75,45.7,37.11,319.08,292.44
10/28/2012 5:00,39.94,37.83,0.92,37.98,61.8,45.79,37.59,323.16,266.94
10/28/2012 5:30,40.05,38.02,0.62,38.44,61.62,46.1,37.57,321.8,221.1
10/28/2012 6:00,38.66,37.76,0.88,38.65,62.54,46.52,37.81,312.14,272.85
10/28/2012 6:30,34.99,36.61,0.66,38.69,62.08,46.36,37.94,294.69,267.69
10/28/2012 7:00,35.25,36.7,0.78,38.53,61.94,46.45,37.7,295.99,260.46
10/28/2012 7:30,37.05,37.05,0.92,38.04,62.31,46.35,37.39,306.57,252.26
10/28/2012 8:00,42.3,39.35,0.88,37.36,61.97,46.3,36.95,343.73,271.13
10/28/2012 8:30,43.72,40.22,1.0,37.09,61.8,45.54,36.26,348.45,155.93
10/28/2012 9:00,34.68,36.45,0.49,36.64,61.66,45.16,35.95,294.73,269.17
10/28/2012 9:30,34.54,36.61,0.53,35.88,61.34,44.72,35.35,289.95,240.39
10/28/2012 10:00,39.11,38.15,0.58,35.95,61.73,44.36,35.29,324.67,187.85
10/28/2012 10:30,35.5,36.99,0.74,35.62,61.27,44.09,34.66,299.26,307.15
10/28/2012 11:00,36.55,37.07,0.67,35.79,61.8,43.98,34.75,307.42,307.15
10/28/2012 11:30,36.58,36.88,0.71,35.14,61.16,43.75,34.19,303.35,307.15
10/28/2012 12:00,36.62,37.09,0.75,35.27,61.91,43.73,33.99,305.77,311.36
10/28/2012 12:30,36.08,37.13,0.79,34.91,60.66,43.66,33.7,308.85,315.92
10/28/2012 13:00,36.98,37.06,0.75,35.21,61.65,43.56,33.97,305.35,311.85
10/28/2012 13:30,36.26,36.87,0.79,34.73,61.23,43.54,33.78,305.16,313.72
10/28/2012 14:00,36.85,36.67,0.68,34.41,61.27,43.3,33.65,306.61,314.23
10/28/2012 14:30,30.41,35.15,0.54,34.97,61.24,42.92,33.72,263.51,270.06
10/28/2012 15:00,31.73,35.16,0.47,35.26,61.59,43.02,33.2,264.06,270.42
