TS,DEMO.SIM.06G31_1FD Fan Damper Position,DEMO.SIM.06I03_1FD Fan Motor Current,DEMO.SIM.06GP34_1FD Fan Outlet Pressure,DEMO.SIM.06T31_1FD Fan Inlet Temperature,DEMO.SIM.06T32-1_1FD Fan Bearing Temperature,DEMO.SIM.06T33-1_1FD Fan Winding Temperature,DEMO.SIM.06T34_1FD Fan Outlet Termperature,DEMO.SIM.FSAA_1FD Fan Left Inlet Flow,DEMO.SIM.FSAB_1FD Fan Right Inlet Flow
10/28/2012 15:30,31.4,35.28,0.52,34.92,61.14,42.46,33.27,261.94,271.08
10/28/2012 16:00,30.57,34.83,0.57,34.62,61.52,42.13,33.01,256.13,263.45
10/28/2012 16:30,32.59,35.87,0.62,34.6,59.93,41.84,33.09,272.46,278.28
10/28/2012 17:00,32.41,35.84,0.64,34.87,60.16,41.73,32.98,267.05,273.72
10/28/2012 17:30,32.82,35.8,0.66,34.44,60.5,41.55,32.72,270.58,278.16
10/28/2012 18:00,33.96,35.78,0.67,34.33,60.4,41.28,32.45,271.5,283.21
10/28/2012 18:30,32.72,35.84,0.69,34.27,61.05,41.25,32.52,265.13,276.53
10/28/2012 19:00,33.5,35.71,0.71,34.27,60.81,41.04,32.21,271.0,283.27
10/28/2012 19:30,38.04,37.74,0.76,33.87,60.55,41.07,32.14,308.53,319.64
10/28/2012 20:00,37.84,37.36,0.87,33.42,60.49,40.77,31.88,313.9,324.48
10/28/2012 20:30,41.72,38.99,0.76,32.92,60.56,40.72,31.64,345.05,359.69
10/28/2012 21:00,42.18,39.37,1.06,32.02,60.74,40.83,31.06,345.96,361.24
10/28/2012 21:30,40.48,38.12,0.87,32.09,60.79,40.62,30.99,333.87,347.37
10/28/2012 22:00,37.24,36.59,0.48,32.12,61.01,41.2,30.96,307.71,321.16
10/28/2012 22:30,36.96,36.55,0.71,31.78,60.85,40.72,30.89,302.11,310.7
10/28/2012 23:00,41.38,39.07,0.73,32.85,60.92,40.79,31.73,340.67,352.71
10/28/2012 23:30,41.29,38.9,0.69,33.2,60.44,41.42,32.36,334.05,340.94
10/29/2012 0:00,42.02,39.17,0.8,33.75,61.17,41.83,32.96,342.78,352.86
10/29/2012 0:30,41.97,39.23,1.04,34.26,61.03,42.77,33.81,352.69,362.42
10/29/2012 1:00,44.64,40.0,0.91,34.83,61.2,43.09,34.29,361.76,373.29
10/29/2012 1:30,43.28,39.33,0.99,35.0,61.45,43.19,34.27,354.35,366.43
10/29/2012 2:00,39.18,37.48,0.53,35.24,61.08,43.02,34.83,323.97,331.82
10/29/2012 2:30,37.02,36.68,0.69,35.55,61.19,43.03,35.08,308.67,316.16
10/29/2012 3:00,30.01,34.95,0.4,36.64,61.53,43.57,35.31,260.33,267.58
10/29/2012 3:30,35.59,36.4,0.62,37.0,61.57,43.77,35.8,288.4,298.88
10/29/2012 4:00,35.09,35.77,0.72,37.28,60.87,43.89,35.87,280.0,289.59
10/29/2012 4:30,33.14,35.78,0.57,37.56,61.45,44.11,36.31,278.94,283.42
10/29/2012 5:00,29.77,35.04,0.39,37.57,62.36,43.86,35.89,263.24,270.01
10/29/2012 5:30,32.58,35.32,0.6,38.32,61.61,43.67,35.52,266.51,276.39
10/29/2012 6:00,35.86,36.19,0.67,37.77,61.12,43.37,36.27,303.23,311.1
10/29/2012 6:30,37.48,37.41,0.9,37.92,61.4,43.27,36.19,308.13,317.88
10/29/2012 7:00,36.24,37.23,0.55,37.79,61.81,43.32,35.8,306.09,317.37
10/29/2012 7:30,36.03,36.99,0.65,37.16,61.73,43.3,35.54,292.42,304.72
10/29/2012 8:00,37.54,37.87,0.73,36.72,61.68,43.32,35.13,312.64,324.81
10/29/2012 8:30,38.57,37.96,0.75,36.6,61.54,43.09,35.15,313.98,324.56
10/29/2012 9:00,38.87,37.89,0.96,36.16,61.25,43.44,34.75,318.73,329.97
10/29/2012 9:30,40.8,38.57,0.89,35.49,61.55,42.97,34.22,333.08,341.72
10/29/2012 10:00,38.61,38.1,0.75,35.1,60.68,42.9,33.76,327.56,336.16
10/29/2012 10:30,39.11,38.4,1.01,34.38,60.89,44.23,33.42,327.75,336.91
10/29/2012 11:00,41.13,38.9,0.97,33.73,60.89,45.14,32.65,348.69,355.14
10/29/2012 11:30,40.96,38.87,0.96,33.49,61.16,44.87,32.36,345.06,352.63
10/29/2012 12:00,42.07,39.29,0.95,32.83,61.13,44.46,31.86,352.81,360.1
10/29/2012 12:30,41.33,38.92,0.95,32.58,60.46,44.9,31.6,344.38,352.78
10/29/2012 13:00,40.85,38.62,0.71,32.51,60.41,43.99,31.48,341.74,351.6
10/29/2012 13:30,33.18,35.7,0.42,32.52,60.09,43.69,30.42,278.74,291.97
10/29/2012 14:00,27.74,34.19,0.34,33.31,60.19,43.75,29.98,245.34,260.34
10/29/2012 14:30,4.58,31.97,0.24,33.1,60.89,43.24,27.96,244.86,216.51
10/29/2012 15:00,4.59,32.07,0.23,33.72,60.39,43.01,25.69,231.27,205.03
10/29/2012 15:30,4.6,31.94,0.23,33.57,59.83,42.88,25.11,215.74,195.49
10/29/2012 16:00,1.33,31.86,0.23,33.59,59.75,42.57,24.82,194.5,173.96
10/29/2012 16:30,1.37,31.91,0.23,33.62,59.06,42.08,24.53,189.92,167.81
10/29/2012 17:00,1.41,31.89,0.24,33.58,59.62,41.58,23.92,181.95,161.4
10/29/2012 17:30,1.46,32.31,0.24,33.19,58.43,40.97,23.65,179.69,159.77
10/29/2012 18:00,1.5,31.88,0.24,32.88,59.27,40.44,23.0,180.11,158.72
10/29/2012 18:30,1.54,32.16,0.25,32.38,58.26,39.85,22.44,178.56,158.78
10/29/2012 19:00,1.58,32.04,0.25,31.92,58.24,39.4,22.11,177.84,158.64
10/29/2012 19:30,1.62,31.98,0.26,31.86,58.15,39.12,21.91,178.74,160.32
10/29/2012 20:00,1.66,32.13,0.26,31.37,58.76,38.68,21.46,182.46,163.48
10/29/2012 20:30,1.7,31.83,0.26,31.09,58.51,38.52,21.08,186.17,169.12
10/29/2012 21:00,1.74,32.07,0.27,30.63,57.69,38.17,20.61,186.5,185.32
10/29/2012 21:30,27.75,34.85,0.47,28.57,58.17,37.53,24.54,246.86,260.34
10/29/2012 22:00,30.82,35.28,0.47,26.61,57.7,37.91,24.64,262.81,270.86
10/29/2012 22:30,40.07,38.85,0.76,25.83,57.87,38.01,24.88,336.75,350.87
10/29/2012 23:00,40.24,39.07,1.0,26.02,58.29,37.88,24.99,339.82,354.63
10/29/2012 23:30,38.32,38.3,0.64,26.24,58.8,37.59,24.89,326.8,338.23
10/30/2012 0:00,36.5,37.2,0.82,26.83,58.69,37.86,25.86,310.49,322.16
10/30/2012 0:30,36.38,37.61,0.76,27.92,58.85,38.11,26.99,303.92,314.86
10/30/2012 1:00,42.41,39.65,1.02,28.39,59.24,39.07,28.01,351.4,367.03
10/30/2012 1:30,42.23,39.85,1.02,29.18,60.19,39.72,28.94,351.58,366.34
10/30/2012 2:00,41.38,39.26,0.86,30.24,59.81,40.25,30.0,349.01,362.89
10/30/2012 2:30,36.53,37.01,0.78,31.38,60.24,41.06,31.11,307.5,318.65
10/30/2012 3:00,35.88,37.03,0.44,32.16,60.02,42.38,31.63,301.04,314.33
10/30/2012 3:30,30.25,35.4,0.2,32.93,59.86,43.33,32.2,261.51,276.57
10/30/2012 4:00,28.69,35.28,0.55,34.23,61.15,43.43,32.71,243.49,257.0
10/30/2012 4:30,33.5,35.86,0.43,34.69,60.56,43.45,33.92,278.17,287.32
10/30/2012 5:00,36.66,36.67,0.53,35.37,60.71,43.9,34.52,299.15,311.67
10/30/2012 5:30,35.47,36.42,0.58,36.15,61.3,44.02,35.71,290.21,298.93
10/30/2012 6:00,33.77,35.79,0.63,37.09,61.51,44.09,35.91,273.1,282.45
10/30/2012 6:30,32.67,35.97,0.68,37.29,61.13,44.22,36.01,268.03,278.32
10/30/2012 7:00,31.44,35.87,0.47,37.07,61.53,43.9,35.64,266.37,275.46
10/30/2012 7:30,42.4,39.65,0.71,37.0,61.42,43.44,35.6,346.68,361.82
10/30/2012 8:00,38.93,37.82,0.69,36.82,61.06,43.09,35.52,327.72,337.21
10/30/2012 8:30,38.43,37.94,0.9,36.82,62.32,44.23,35.33,322.43,330.59
10/30/2012 9:00,39.26,38.45,0.92,36.39,62.04,45.29,35.23,323.82,334.13
10/30/2012 9:30,39.83,38.44,0.85,36.03,61.54,45.81,34.91,338.35,347.73
10/30/2012 10:00,39.28,38.08,0.68,35.52,61.02,45.99,34.44,329.39,339.18
10/30/2012 10:30,40.47,38.86,0.73,35.22,62.09,46.3,34.22,335.74,344.15
10/30/2012 11:00,39.69,38.07,0.68,34.7,62.01,46.53,33.34,336.82,346.31
10/30/2012 11:30,38.93,37.83,0.58,34.65,60.68,46.41,33.24,326.91,335.41
10/30/2012 12:00,38.96,37.8,0.68,34.24,61.23,46.66,32.95,325.74,335.68
10/30/2012 12:30,38.78,37.76,0.66,34.22,61.57,46.87,32.79,324.95,335.83
10/30/2012 13:00,36.46,37.06,0.49,33.98,61.25,46.61,32.91,304.62,313.11
10/30/2012 13:30,38.43,37.26,0.6,33.73,61.02,46.37,32.35,316.53,326.85
10/30/2012 14:00,37.43,37.08,0.56,33.14,61.24,46.0,31.71,311.27,319.66
10/30/2012 14:30,37.37,37.08,0.52,33.1,60.51,45.8,31.73,311.62,324.45
10/30/2012 15:00,36.91,37.1,0.48,32.7,60.96,45.6,31.84,309.87,321.68
10/30/2012 15:30,33.85,35.81,0.57,33.31,60.99,45.55,31.31,277.86,289.94
10/30/2012 16:00,32.81,35.72,0.7,33.13,60.53,45.5,31.16,273.0,290.42
10/30/2012 16:30,37.34,37.09,0.69,32.47,61.2,45.23,30.93,306.45,318.76
10/30/2012 17:00,37.77,37.32,0.66,31.95,60.73,45.18,30.43,311.67,324.46
10/30/2012 17:30,35.35,36.75,0.63,31.75,60.19,44.84,30.14,301.12,313.54
10/30/2012 18:00,37.58,37.24,0.66,31.27,60.99,44.74,29.97,306.81,320.54
10/30/2012 18:30,37.22,37.47,0.78,31.26,60.83,44.6,29.81,308.79,323.03
10/30/2012 19:00,37.43,37.48,0.9,31.04,60.4,44.24,29.5,311.19,325.12
10/30/2012 19:30,41.55,38.61,1.02,30.68,60.25,44.29,29.53,332.15,349.05
10/30/2012 20:00,40.14,38.45,0.9,30.82,60.4,44.42,29.06,330.56,342.93
10/30/2012 20:30,38.52,37.79,1.0,30.38,59.93,43.9,28.96,315.67,329.97
10/30/2012 21:00,37.76,37.91,0.66,29.94,60.42,42.22,28.82,310.07,323.79
10/30/2012 21:30,37.94,37.48,0.51,30.33,60.27,40.47,28.92,314.9,328.49
10/30/2012 22:00,34.21,36.45,0.41,30.75,59.53,39.7,28.73,278.86,293.44
10/30/2012 22:30,35.42,36.76,0.73,30.49,60.46,39.36,29.47,290.67,302.56
10/30/2012 23:00,38.34,37.83,0.79,31.07,60.03,39.41,30.23,311.54,323.46
10/30/2012 23:30,37.4,37.44,0.76,31.12,59.91,39.53,30.52,307.77,322.4
10/31/2012 0:00,37.29,37.55,0.75,31.79,59.9,40.09,31.09,308.69,322.33
10/31/2012 0:30,38.0,37.35,0.77,32.42,60.09,40.27,31.36,312.6,327.93
10/31/2012 1:00,35.67,36.96,0.83,32.64,60.56,40.98,32.09,301.94,314.12
10/31/2012 1:30,36.41,37.19,0.74,33.36,60.7,41.67,32.44,299.91,313.54
10/31/2012 2:00,35.79,36.91,0.7,34.12,60.59,41.86,32.98,297.41,310.38
10/31/2012 2:30,36.73,37.07,0.68,34.56,61.02,41.89,33.83,300.91,311.76
10/31/2012 3:00,36.47,36.75,0.87,34.97,61.66,42.13,33.86,300.0,312.48
10/31/2012 3:30,39.14,37.34,0.54,35.76,62.4,42.25,34.75,312.15,323.66
10/31/2012 4:00,33.72,36.44,0.59,36.04,62.1,42.38,34.75,282.76,297.6
10/31/2012 4:30,35.89,36.2,0.75,36.54,61.52,42.98,35.99,290.75,305.13
10/31/2012 5:00,37.98,37.34,0.94,37.31,62.55,43.28,36.34,309.95,322.11
10/31/2012 5:30,38.76,37.72,0.83,37.87,62.78,43.64,36.91,315.72,328.01
10/31/2012 6:00,38.68,37.64,0.94,38.36,62.33,43.62,37.21,317.92,330.28
10/31/2012 6:30,40.47,38.11,0.76,38.77,63.29,43.67,37.53,329.32,335.57
10/31/2012 7:00,40.25,38.04,0.95,38.84,62.88,44.02,37.57,327.2,335.54
10/31/2012 7:30,46.55,41.7,1.16,38.22,63.57,44.08,37.82,381.31,391.53
10/31/2012 8:00,47.13,42.19,1.33,37.9,63.44,44.03,37.69,384.34,395.32
10/31/2012 8:30,45.89,41.14,1.11,37.68,63.37,44.09,37.21,369.28,378.77
10/31/2012 9:00,45.86,40.81,1.17,37.3,63.41,44.03,37.08,373.52,382.31
10/31/2012 9:30,43.64,39.76,1.06,36.69,64.1,43.77,36.4,357.68,366.37
10/31/2012 10:00,42.75,39.36,1.15,37.07,63.2,43.45,35.64,353.33,362.46
10/31/2012 10:30,42.85,39.72,1.07,36.8,63.39,45.0,35.47,359.69,370.89
10/31/2012 11:00,42.38,39.33,1.04,36.01,63.93,45.77,35.14,354.75,363.27
10/31/2012 11:30,45.17,40.39,1.13,36.01,63.14,46.72,34.59,358.61,369.64
10/31/2012 12:00,35.68,36.45,0.5,35.29,63.03,47.11,34.51,308.59,314.27
10/31/2012 12:30,36.17,36.78,0.88,35.5,62.5,46.94,34.25,303.97,316.31
10/31/2012 13:00,42.51,39.5,0.81,35.0,62.9,46.99,34.07,358.03,373.61
10/31/2012 13:30,37.18,36.63,0.71,35.06,62.38,46.95,33.56,308.8,323.32
10/31/2012 14:00,37.37,37.1,0.7,34.53,62.6,46.4,33.06,308.67,327.11
10/31/2012 14:30,39.68,37.89,0.69,34.04,61.5,46.28,32.54,323.28,340.62
10/31/2012 15:00,38.65,37.66,0.68,33.82,61.6,45.98,32.24,321.34,335.72
10/31/2012 15:30,38.32,37.63,0.67,33.26,61.4,45.68,32.13,318.23,333.57
10/31/2012 16:00,37.86,37.53,0.67,33.11,61.35,45.6,31.73,321.37,338.12
10/31/2012 16:30,37.73,37.46,0.85,32.69,61.78,45.45,31.43,315.09,329.25
10/31/2012 17:00,39.63,37.59,1.03,32.67,61.93,45.32,31.25,326.77,340.57
10/31/2012 17:30,39.27,37.98,1.06,32.19,60.71,45.33,30.68,327.78,342.04
10/31/2012 18:00,39.32,38.09,0.98,31.54,61.37,44.54,30.07,326.13,339.18
10/31/2012 18:30,37.84,37.7,0.99,31.49,60.92,44.37,29.94,317.24,329.8
10/31/2012 19:00,37.48,37.53,0.99,31.13,60.7,44.36,29.9,313.16,326.11
10/31/2012 19:30,38.94,37.65,1.0,31.13,60.83,43.97,29.46,321.38,334.22
10/31/2012 20:00,38.72,37.8,0.99,30.79,60.34,44.05,29.5,316.7,331.17
10/31/2012 20:30,34.94,36.65,0.51,30.95,60.26,44.11,29.25,291.11,304.86
10/31/2012 21:00,29.22,34.65,0.61,31.32,60.27,43.78,28.84,236.23,244.98
10/31/2012 21:30,31.62,35.42,0.55,31.56,59.81,43.4,28.9,257.85,270.09
10/31/2012 22:00,26.36,34.68,0.36,31.3,60.33,42.57,29.14,231.46,239.46
10/31/2012 22:30,35.67,36.76,0.48,31.1,59.9,41.84,29.34,304.48,316.3
10/31/2012 23:00,34.23,36.68,0.36,31.15,59.79,40.61,29.03,284.35,298.55
10/31/2012 23:30,36.15,36.99,0.44,31.09,59.35,40.19,29.67,298.37,312.26
11-01-2012 00:00,35.29,37.09,0.46,31.27,59.76,39.8,29.92,289.95,308.83
11-01-2012 00:30,36.33,37.17,0.47,31.78,59.88,39.86,30.59,301.76,322.13
11-01-2012 01:00,37.63,36.82,0.48,32.42,59.76,40.74,31.81,303.34,322.9
11-01-2012 01:30,37.25,37.11,0.53,33.82,60.3,42.04,32.96,304.75,323.97
11-01-2012 02:00,37.8,36.93,0.67,34.31,60.44,43.06,33.86,312.47,332.72
11-01-2012 02:30,37.81,37.13,0.66,35.19,61.39,44.08,34.64,309.84,327.52
11-01-2012 03:00,38.99,36.94,0.55,36.27,62.07,44.92,35.82,310.04,329.37
11-01-2012 03:30,34.37,35.46,0.45,36.86,62.29,45.75,36.21,292.85,309.17
11-01-2012 04:00,35.8,36.1,0.51,37.28,62.25,46.11,37.34,293.66,308.55
11-01-2012 04:30,39.24,37.06,0.61,38.29,63.09,46.69,38.19,318.87,329.76
11-01-2012 05:00,38.99,37.1,0.65,38.95,63.36,47.57,38.62,313.94,326.42
11-01-2012 05:30,38.83,37.18,0.77,39.56,63.81,47.86,39.15,310.57,324.19
11-01-2012 06:00,37.72,36.99,0.69,39.96,63.6,48.33,39.72,309.26,322.18
11-01-2012 06:30,37.46,36.71,0.79,40.42,63.78,48.46,39.81,304.12,316.4
11-01-2012 07:00,38.28,37.29,0.89,40.58,63.93,48.65,39.63,310.68,322.94
11-01-2012 07:30,48.08,42.38,1.2,40.22,64.14,48.92,39.65,380.17,392.46
11-01-2012 08:00,48.78,42.85,1.33,39.55,64.12,49.28,39.37,390.66,404.91
11-01-2012 08:30,48.15,42.68,1.18,39.18,64.07,49.37,38.87,385.6,398.45
11-01-2012 09:00,43.21,39.56,1.24,38.87,64.63,49.06,38.32,350.68,362.79
11-01-2012 09:30,37.25,37.01,0.77,38.65,64.62,48.67,38.09,307.19,315.85
11-01-2012 10:00,38.39,37.26,0.97,38.62,64.66,48.01,37.97,313.15,323.96
11-01-2012 10:30,37.35,36.87,0.85,38.55,63.69,47.83,37.59,304.32,313.75
11-01-2012 11:00,38.21,37.15,0.76,38.49,64.28,47.61,37.38,312.01,321.66
11-01-2012 11:30,37.89,37.02,0.67,38.29,64.28,47.23,37.37,307.0,316.91
11-01-2012 12:00,35.81,36.32,0.58,38.05,64.52,47.22,37.12,293.94,303.89
11-01-2012 12:30,37.49,37.04,0.55,38.12,63.82,47.1,36.95,306.99,317.19
11-01-2012 13:00,35.78,36.54,0.46,38.2,64.7,46.62,36.68,300.36,307.9
11-01-2012 13:30,38.67,37.44,0.86,37.49,63.46,46.39,36.43,320.03,330.89
11-01-2012 14:00,38.6,37.21,0.97,37.43,63.7,46.32,36.33,320.76,329.79
11-01-2012 14:30,38.91,37.53,0.97,37.16,63.48,46.17,35.97,320.18,329.83
11-01-2012 15:00,40.66,37.92,0.73,36.92,63.7,46.18,35.85,335.2,347.76
11-01-2012 15:30,32.54,35.21,0.47,37.25,63.3,45.65,35.37,259.2,277.35
11-01-2012 16:00,34.91,36.06,0.56,37.39,62.59,45.49,35.65,281.62,299.15
11-01-2012 16:30,35.07,36.39,0.64,36.99,63.27,45.29,35.62,287.36,304.4
11-01-2012 17:00,35.62,36.27,0.73,37.09,62.82,44.96,35.25,288.52,307.28
11-01-2012 17:30,35.33,36.15,0.77,36.73,62.12,45.1,35.58,286.56,304.17
11-01-2012 18:00,35.68,36.27,0.8,36.34,62.22,45.74,35.49,288.62,306.39
11-01-2012 18:30,37.78,37.03,0.92,36.24,63.2,48.01,34.55,299.35,317.24
11-01-2012 19:00,40.42,37.94,1.07,35.72,63.32,49.49,34.52,331.63,342.51
11-01-2012 19:30,35.47,36.53,0.65,35.49,62.95,50.32,34.01,301.47,310.47
11-01-2012 20:00,35.34,36.54,0.8,35.61,63.02,50.63,34.16,297.77,306.17
11-01-2012 20:30,36.42,36.72,0.9,35.15,62.43,50.95,34.24,301.78,313.55
11-01-2012 21:00,34.22,36.53,0.78,35.11,62.87,51.27,33.98,299.02,309.25
11-01-2012 21:30,32.95,35.86,0.74,35.26,62.42,51.38,33.96,274.9,288.42
11-01-2012 22:00,34.5,36.62,0.72,35.42,62.62,49.93,34.17,288.67,301.52
11-01-2012 22:30,33.64,36.41,0.55,35.58,62.55,47.82,34.41,280.8,296.72
11-01-2012 23:00,30.29,35.05,0.65,36.27,62.55,46.41,34.13,242.27,253.68
11-01-2012 23:30,31.21,35.29,0.27,36.08,63.13,45.37,34.09,253.62,265.43
11-02-2012 00:00,30.97,35.61,0.53,36.6,62.85,44.86,34.24,265.4,275.72
11-02-2012 00:30,30.11,35.35,0.44,36.57,62.42,44.69,34.78,259.46,267.85
11-02-2012 01:00,30.56,35.41,0.36,36.53,62.34,44.65,34.89,260.57,274.2
11-02-2012 01:30,31.36,35.18,0.34,36.95,63.27,44.52,35.12,259.15,274.35
11-02-2012 02:00,29.27,34.5,0.33,37.6,63.02,44.77,35.33,244.83,258.98
11-02-2012 02:30,28.5,34.62,0.32,37.34,62.59,44.96,35.63,241.15,249.27
11-02-2012 03:00,31.45,35.0,0.31,37.8,63.02,45.29,36.45,253.61,263.37
11-02-2012 03:30,30.32,34.97,0.3,38.31,63.27,45.73,36.72,244.02,260.32
11-02-2012 04:00,30.15,34.38,0.34,38.62,63.18,46.18,37.19,242.0,255.86
11-02-2012 04:30,32.43,35.47,0.49,38.86,63.65,46.59,37.8,266.16,277.9
11-02-2012 05:00,31.53,35.23,0.58,39.58,64.39,46.98,38.28,264.58,278.64
11-02-2012 05:30,32.44,35.65,0.66,39.6,64.08,47.32,38.16,263.3,276.33
11-02-2012 06:00,32.53,35.71,0.37,39.87,63.97,48.08,38.64,276.24,289.64
11-02-2012 06:30,33.52,35.6,0.69,39.27,64.97,48.88,39.14,280.87,293.1
11-02-2012 07:00,40.73,38.5,1.0,39.83,64.55,49.5,38.93,327.88,340.18
11-02-2012 07:30,40.79,38.65,0.8,38.99,64.15,49.97,38.42,338.21,343.99
11-02-2012 08:00,43.27,39.68,0.96,38.4,65.23,50.38,37.99,364.13,375.56
11-02-2012 08:30,43.16,39.91,1.05,38.07,64.98,50.81,37.47,358.49,373.2
11-02-2012 09:00,42.98,40.42,1.07,37.86,65.5,52.08,37.38,362.11,375.53
11-02-2012 09:30,43.69,40.68,1.22,37.89,64.35,53.44,36.96,368.82,383.08
11-02-2012 10:00,42.57,39.74,1.23,37.78,65.19,54.01,37.15,358.34,374.27
11-02-2012 10:30,42.6,40.12,1.17,37.55,64.96,54.77,37.05,363.44,377.64
11-02-2012 11:00,49.47,44.37,1.42,37.38,64.65,55.61,37.47,411.49,423.08
11-02-2012 11:30,54.24,47.81,1.47,37.07,65.65,56.03,36.51,432.59,450.3
11-02-2012 12:00,48.42,43.02,1.12,37.07,64.7,56.31,36.81,392.05,408.06
11-02-2012 12:30,38.99,37.45,0.8,37.75,64.84,55.52,36.6,312.26,331.72
11-02-2012 13:00,41.47,39.08,1.07,37.5,65.28,55.42,36.64,335.5,360.28
11-02-2012 13:30,42.47,39.6,0.92,36.98,65.15,54.93,36.35,349.9,375.08
11-02-2012 14:00,41.04,38.46,0.85,36.35,64.73,54.16,36.05,331.79,353.52
11-02-2012 14:30,40.15,37.91,0.8,36.12,65.12,53.61,35.06,322.87,345.35
11-02-2012 15:00,41.3,38.73,0.91,35.87,64.02,53.26,35.08,331.47,353.44
11-02-2012 15:30,43.28,39.68,0.81,35.78,63.99,52.87,35.24,343.14,364.59
11-02-2012 16:00,40.14,38.26,0.77,35.79,64.17,52.49,35.05,324.9,345.24
11-02-2012 16:30,37.79,37.14,0.76,35.29,63.65,52.1,34.85,311.35,329.88
11-02-2012 17:00,37.55,37.46,0.79,35.21,63.87,51.95,34.53,306.24,324.87
11-02-2012 17:30,36.87,36.94,0.82,35.09,63.84,51.67,34.57,304.66,321.85
11-02-2012 18:00,37.24,37.22,0.85,35.31,62.9,51.34,34.39,299.81,315.54
11-02-2012 18:30,37.74,37.54,0.88,35.0,63.56,51.4,34.83,307.27,329.88
11-02-2012 19:00,38.2,37.62,0.96,35.35,63.25,51.57,34.76,315.03,341.52
11-02-2012 19:30,40.36,38.03,0.93,35.57,63.71,51.76,34.78,320.21,344.26
11-02-2012 20:00,41.09,38.9,0.96,35.25,64.11,51.55,34.71,333.36,361.29
11-02-2012 20:30,46.5,41.72,1.13,34.84,63.27,51.63,34.91,377.05,389.03
11-02-2012 21:00,44.94,40.28,0.99,34.92,63.71,51.97,35.32,378.34,392.07
11-02-2012 21:30,41.35,38.88,0.9,34.52,64.31,51.82,34.72,341.62,356.04
11-02-2012 22:00,42.24,39.04,0.84,35.14,63.85,50.96,34.63,330.05,353.34
11-02-2012 22:30,46.99,41.93,1.3,34.51,64.44,50.93,34.57,383.06,394.73
11-02-2012 23:00,47.85,42.92,1.4,33.89,63.74,50.17,34.02,378.41,389.9
11-02-2012 23:30,50.99,45.47,1.45,33.93,64.01,49.74,33.69,409.73,423.91
11-03-2012 00:00,51.34,45.77,1.52,34.09,63.59,48.88,33.86,410.39,423.76
11-03-2012 00:30,55.82,50.68,1.66,33.86,63.47,48.76,33.62,447.59,461.09
11-03-2012 01:00,51.98,45.45,1.44,34.53,63.9,48.38,34.12,403.51,417.26
11-03-2012 01:30,48.24,42.97,1.33,35.08,63.64,47.84,34.75,384.62,397.6
11-03-2012 02:00,44.58,40.45,1.16,35.64,63.92,47.45,34.78,358.09,370.28
11-03-2012 02:30,39.85,38.67,0.97,35.88,63.58,46.95,34.11,332.31,349.06
11-03-2012 03:00,42.01,39.06,0.93,35.55,63.58,46.35,33.79,341.8,356.44
11-03-2012 03:30,41.49,39.33,0.8,34.76,62.98,45.69,33.3,342.56,355.72
11-03-2012 04:00,40.41,38.3,0.83,34.11,62.74,45.25,32.61,328.89,344.5
11-03-2012 04:30,39.19,37.86,0.94,34.06,62.65,44.49,32.25,322.4,334.12
11-03-2012 05:00,41.12,39.15,0.93,34.01,62.43,44.09,32.46,339.75,351.4
11-03-2012 05:30,40.05,38.04,0.86,33.71,63.51,44.25,32.05,328.84,340.77
11-03-2012 06:00,39.79,38.28,0.79,33.85,62.32,43.73,31.89,326.08,338.23
11-03-2012 06:30,45.76,41.68,1.22,33.49,61.38,43.61,32.04,369.47,386.03
11-03-2012 07:00,48.85,43.89,1.53,32.68,61.87,43.9,32.14,400.46,413.66
11-03-2012 07:30,47.95,43.47,1.4,32.35,62.04,44.3,31.75,395.83,409.42
11-03-2012 08:00,47.11,42.69,1.14,32.23,61.76,44.27,31.27,387.05,399.45
11-03-2012 08:30,47.33,43.16,1.27,32.43,60.9,44.23,30.94,389.72,402.11
11-03-2012 09:00,48.6,43.97,1.3,31.92,61.57,44.2,31.11,406.86,420.79
11-03-2012 09:30,49.18,44.48,1.26,31.75,61.09,43.8,30.57,406.8,421.87
11-03-2012 10:00,47.75,43.73,1.36,31.16,60.92,43.74,30.27,401.36,416.29
11-03-2012 10:30,51.95,46.91,1.44,30.88,61.11,45.28,29.96,422.45,438.8
11-03-2012 11:00,47.93,43.22,1.29,30.6,60.85,47.32,29.39,395.9,411.85
11-03-2012 11:30,48.42,44.35,1.31,30.71,61.61,47.89,29.75,403.92,414.47
11-03-2012 12:00,48.61,44.17,1.51,30.45,62.46,48.07,28.93,402.13,417.98
11-03-2012 12:30,47.73,43.58,1.28,30.05,60.7,48.11,28.7,415.1,436.29
11-03-2012 13:00,36.81,37.43,0.74,30.54,61.27,47.62,27.94,308.46,329.86
11-03-2012 13:30,44.65,40.86,1.2,29.86,61.14,46.88,27.96,357.61,383.38
11-03-2012 14:00,44.08,40.86,1.25,29.52,60.51,46.47,27.51,375.07,402.57
11-03-2012 14:30,45.35,40.98,1.19,28.94,60.67,46.96,27.52,364.69,391.54
11-03-2012 15:00,45.09,41.74,1.31,28.53,60.99,47.65,27.17,365.52,393.23
11-03-2012 15:30,43.77,40.4,1.05,28.77,60.53,47.99,27.37,358.81,383.91
11-03-2012 16:00,38.7,38.33,0.86,29.14,60.65,47.66,26.72,320.84,339.77
11-03-2012 16:30,44.26,40.42,1.15,29.2,61.48,47.02,27.2,348.83,372.11
11-03-2012 17:00,43.66,40.51,1.0,29.05,59.46,46.7,27.61,356.53,371.85
11-03-2012 17:30,39.32,37.73,1.02,29.91,60.1,46.65,28.1,310.73,330.03
11-03-2012 18:00,40.42,38.45,0.98,30.36,60.4,46.88,28.6,325.49,345.81
11-03-2012 18:30,38.61,37.81,0.93,30.45,60.56,46.91,28.7,313.73,332.54
11-03-2012 19:00,35.72,36.5,0.7,30.87,60.62,46.7,28.66,281.66,299.34
11-03-2012 19:30,40.15,38.7,1.06,31.21,60.31,46.54,29.5,325.51,345.47
11-03-2012 21:00,38.2,37.85,0.94,31.23,59.83,43.18,29.2,306.72,322.5
11-03-2012 21:30,44.65,40.73,0.92,30.8,60.0,42.89,29.42,361.51,388.81
11-03-2012 22:00,48.26,43.21,0.95,30.1,60.34,42.71,29.11,398.81,431.08
11-03-2012 22:30,46.9,42.51,0.87,29.89,60.31,42.99,28.59,387.67,417.98
11-03-2012 23:00,45.23,40.92,0.8,30.08,60.8,43.84,28.53,378.73,408.13
11-03-2012 23:30,46.58,42.58,1.03,30.06,60.9,43.71,28.65,391.79,421.36
11-04-2012 00:00,46.93,42.33,0.92,29.33,60.44,43.54,28.04,383.62,415.73
11-04-2012 00:30,44.37,41.01,0.95,29.15,60.76,43.36,27.91,366.87,393.27
11-04-2012 01:00,44.11,40.2,0.96,28.86,60.4,42.81,27.71,359.67,386.04
11-04-2012 01:30,44.27,40.9,1.02,29.22,59.83,43.09,27.67,372.35,400.37
11-04-2012 02:00,47.05,42.19,1.3,30.44,60.37,42.53,29.13,387.87,419.03
11-04-2012 02:30,52.71,46.63,1.5,30.61,60.82,43.07,29.74,426.23,454.65
11-04-2012 03:00,52.13,47.21,1.63,30.41,60.77,43.66,29.32,435.04,463.61
11-04-2012 03:30,54.41,49.19,1.48,30.33,60.99,43.6,29.58,444.57,471.15
11-04-2012 04:00,54.17,48.62,1.36,30.57,60.44,43.43,29.25,440.88,468.09
11-04-2012 04:30,54.1,48.48,1.39,29.86,60.49,44.65,28.62,442.0,470.0
11-04-2012 05:00,53.64,48.72,1.38,29.98,61.18,44.17,28.46,440.79,472.21
11-04-2012 05:30,53.73,48.8,1.53,29.81,61.03,43.37,28.77,437.94,466.77
11-04-2012 06:00,55.28,49.76,1.4,29.5,60.54,42.88,28.5,444.21,467.29
11-04-2012 06:30,53.96,48.67,1.5,29.4,60.32,43.78,28.47,444.16,471.5
11-04-2012 07:00,53.84,48.63,1.46,29.08,60.96,46.35,28.4,442.04,472.05
11-04-2012 07:30,53.43,47.99,1.42,29.09,60.82,48.08,28.61,438.94,465.38
11-04-2012 08:00,50.16,44.82,1.2,29.25,61.1,48.76,28.57,408.9,435.37
11-04-2012 08:30,49.01,43.91,1.14,29.3,61.13,48.27,28.79,400.14,417.99
11-04-2012 09:00,49.55,44.27,1.11,29.58,61.73,48.35,29.29,406.34,428.06
11-04-2012 09:30,45.74,41.21,0.87,29.51,61.06,47.92,28.83,375.94,395.41
11-04-2012 10:00,38.86,38.35,0.79,29.84,60.71,47.65,28.49,329.73,346.26
11-04-2012 10:30,40.65,39.02,1.0,30.1,60.64,47.36,28.57,342.19,359.34
11-04-2012 11:00,36.55,37.29,0.74,29.95,60.44,47.07,28.44,311.4,330.43
11-04-2012 11:30,32.76,36.22,0.74,30.18,60.59,47.17,28.73,289.82,296.6
11-04-2012 12:00,33.81,36.33,0.67,30.44,60.23,47.47,28.88,285.57,291.11
11-04-2012 12:30,32.94,35.89,0.81,30.4,59.77,47.76,28.34,281.16,293.52
11-04-2012 13:00,33.12,35.94,0.8,30.53,60.02,47.95,28.24,276.02,289.2
11-04-2012 13:30,35.16,36.65,0.8,30.98,59.97,47.83,28.71,292.69,303.85
11-04-2012 14:00,33.74,36.05,0.76,30.33,60.0,47.5,28.32,282.27,294.21
11-04-2012 14:30,32.8,36.02,0.67,29.88,60.18,47.24,27.88,275.01,288.35
11-04-2012 15:00,33.58,36.39,0.68,29.62,59.82,46.81,27.34,277.68,290.3
11-04-2012 15:30,32.73,36.24,0.74,29.37,60.05,46.88,27.74,280.05,292.26
11-04-2012 16:00,32.76,35.91,0.76,29.57,59.16,47.02,27.67,282.29,294.71
11-04-2012 16:30,33.58,36.43,0.71,29.73,59.21,47.13,27.83,290.8,303.88
11-04-2012 17:00,32.6,36.65,0.53,29.68,60.33,47.04,27.59,288.75,300.8
11-04-2012 17:30,37.36,38.17,0.77,29.74,60.35,47.11,27.45,316.84,326.82
11-04-2012 18:00,37.08,37.51,0.92,29.14,59.6,47.18,27.26,319.19,329.12
11-04-2012 18:30,35.81,37.1,0.72,28.91,58.86,46.82,26.88,305.83,314.25
11-04-2012 19:00,35.22,36.68,0.71,28.98,59.35,46.92,26.92,295.6,307.2
11-04-2012 19:30,35.96,37.43,0.78,29.16,59.36,47.16,27.44,306.86,320.06
11-04-2012 20:00,36.96,37.24,0.85,29.22,59.26,46.15,27.28,303.57,316.99
11-04-2012 20:30,37.1,37.93,0.92,29.18,59.88,44.43,27.83,316.9,332.91
11-04-2012 21:00,46.69,42.81,1.38,29.45,59.63,44.19,28.06,387.1,401.18
11-04-2012 21:30,48.64,43.78,1.33,29.53,61.1,43.77,28.48,396.12,408.08
11-04-2012 22:00,34.97,37.4,0.76,29.66,59.74,43.01,28.24,295.72,309.23
11-04-2012 22:30,27.52,34.96,0.39,30.31,60.4,42.78,28.37,229.1,245.62
11-04-2012 23:00,30.84,35.66,0.51,31.12,60.61,43.45,29.1,257.07,264.31
11-04-2012 23:30,47.82,42.07,0.97,30.63,60.51,44.34,29.43,373.93,399.03
11-05-2012 00:00,44.86,40.23,0.9,30.5,61.17,44.42,29.76,351.12,376.24
11-05-2012 00:30,48.67,43.02,1.01,30.88,60.49,44.86,30.06,381.33,397.17
11-05-2012 01:00,50.52,44.81,1.15,31.09,61.17,45.25,30.42,399.31,415.64
11-05-2012 01:30,48.22,42.52,1.0,31.52,61.24,45.76,30.82,380.05,397.47
11-05-2012 02:00,47.05,42.18,1.04,31.93,62.02,45.39,30.94,371.8,387.35
11-05-2012 02:30,47.63,42.74,1.18,32.38,61.41,46.15,31.29,375.43,391.19
11-05-2012 03:00,49.78,43.62,1.3,32.54,61.19,46.38,31.43,388.41,405.16
11-05-2012 03:30,52.0,45.68,1.59,32.83,61.87,46.41,32.2,404.41,423.67
11-05-2012 04:00,51.75,46.18,1.52,32.21,61.41,46.97,31.71,409.35,427.41
11-05-2012 04:30,49.15,43.59,1.34,32.36,61.99,46.74,31.51,384.29,399.5
11-05-2012 05:00,50.32,44.06,1.09,32.24,61.63,46.58,31.83,394.06,412.21
11-05-2012 05:30,47.79,42.39,1.01,32.81,62.08,46.42,31.75,373.24,389.15
11-05-2012 06:00,46.78,41.57,1.24,32.5,61.41,46.38,31.46,367.7,385.4
11-05-2012 06:30,49.33,43.37,1.3,32.83,61.89,46.24,31.94,386.63,405.23
11-05-2012 07:00,47.0,42.12,1.23,32.66,61.87,46.01,31.7,372.82,390.13
11-05-2012 07:30,47.3,42.37,1.13,32.46,61.72,45.93,31.56,370.16,387.34
11-05-2012 08:00,42.63,39.32,1.04,32.3,61.38,45.75,31.02,328.31,345.75
11-05-2012 08:30,52.17,46.31,1.38,31.96,62.08,45.89,31.31,404.48,428.23
11-05-2012 09:00,50.83,45.4,1.22,31.85,61.48,47.14,30.9,401.5,420.76
11-05-2012 09:30,48.35,43.08,1.29,31.46,61.55,48.23,30.44,376.18,395.46
11-05-2012 10:00,46.99,42.31,1.14,31.29,61.26,49.1,30.16,369.45,386.93
11-05-2012 10:30,51.48,45.85,1.31,30.83,61.5,49.8,30.4,404.56,423.17
11-05-2012 11:00,45.6,41.16,1.05,30.92,60.91,50.0,29.92,361.15,377.02
11-05-2012 11:30,45.97,41.52,1.35,30.78,61.47,50.18,29.64,358.56,373.54
11-05-2012 12:00,42.49,39.26,0.67,30.96,61.54,49.69,29.11,331.09,347.89
11-05-2012 12:30,41.27,38.65,0.72,30.8,60.99,48.97,29.23,323.0,336.56
11-05-2012 13:00,40.97,38.48,0.89,30.74,61.06,48.5,28.92,321.51,335.24
11-05-2012 13:30,44.48,40.32,0.95,30.3,60.76,48.9,28.83,342.84,359.0
11-05-2012 14:00,42.82,39.63,1.0,30.0,60.19,48.25,28.27,332.82,355.53
11-05-2012 14:30,42.77,39.21,0.91,29.93,61.06,48.1,28.21,336.98,358.27
11-05-2012 15:00,41.55,39.17,0.87,29.8,60.96,47.9,28.06,330.1,349.2
11-05-2012 15:30,41.03,39.25,0.83,29.39,60.05,47.69,27.76,321.52,342.7
11-05-2012 16:00,41.33,39.25,0.79,29.23,60.27,47.41,27.74,323.02,343.86
11-05-2012 16:30,41.52,39.27,0.76,29.17,60.26,47.06,27.75,325.51,340.0
11-05-2012 17:00,37.24,37.45,0.64,28.94,59.88,46.64,27.3,314.63,329.69
11-05-2012 17:30,38.15,37.99,0.6,28.53,60.05,46.55,27.03,323.51,340.45
11-05-2012 18:00,38.95,37.92,0.71,28.23,59.67,46.23,26.64,323.95,345.13
11-05-2012 18:30,38.18,37.8,0.84,27.96,59.03,45.9,26.33,324.82,343.13
11-05-2012 19:00,37.31,37.32,0.79,28.06,59.42,45.55,26.22,313.84,330.28
11-05-2012 19:30,40.76,38.8,1.07,27.6,59.51,45.16,25.87,344.89,362.16
11-05-2012 20:00,42.77,39.87,0.76,27.04,59.19,45.51,25.83,356.25,376.96
11-05-2012 20:30,43.86,41.0,0.9,26.82,58.78,44.96,25.74,369.75,389.3
11-05-2012 21:00,43.77,40.44,0.93,26.24,58.94,44.38,25.6,371.59,391.34
11-05-2012 21:30,46.63,42.36,0.96,26.56,59.38,43.64,25.81,383.15,403.62
11-05-2012 22:00,46.7,42.67,1.28,26.99,59.07,43.52,26.44,387.47,410.49
11-05-2012 22:30,48.13,43.61,1.41,27.16,59.25,43.99,27.11,399.88,426.08
11-05-2012 23:00,51.98,46.27,1.32,27.56,59.45,44.09,27.61,421.85,450.97
11-05-2012 23:30,50.7,44.98,1.14,27.95,59.07,44.44,27.99,407.11,434.27
11-06-2012 00:00,47.84,43.27,1.14,28.53,60.3,44.96,28.62,407.63,435.02
11-06-2012 00:30,48.03,42.83,1.17,29.29,59.68,45.03,29.2,392.36,418.29
11-06-2012 01:00,50.94,44.92,1.25,30.36,60.24,45.52,30.07,417.27,445.19
11-06-2012 01:30,49.55,43.81,1.15,30.5,60.63,46.08,30.59,405.23,432.99
11-06-2012 02:00,50.05,44.19,1.06,31.14,61.63,46.49,31.02,411.44,440.02
11-06-2012 02:30,43.16,39.78,1.05,31.82,61.22,46.66,31.53,362.67,381.11
11-06-2012 03:00,42.66,39.32,1.05,33.02,61.22,46.64,31.85,350.18,369.53
11-06-2012 03:30,45.28,40.86,1.05,33.17,61.92,47.21,32.71,381.08,401.95
11-06-2012 04:00,40.42,39.0,0.9,34.01,61.87,46.47,33.08,343.69,360.22
11-06-2012 04:30,41.2,39.07,1.08,33.89,61.66,46.07,33.04,346.03,363.95
11-06-2012 05:00,45.39,40.29,1.18,33.71,62.55,45.86,33.06,374.16,391.54
11-06-2012 05:30,41.81,39.19,1.01,33.64,62.04,45.66,32.88,346.69,362.61
11-06-2012 06:00,40.93,39.32,1.03,33.72,62.27,45.3,32.88,346.84,363.66
11-06-2012 06:30,41.53,39.32,0.82,33.76,61.62,46.62,32.87,355.8,372.32
11-06-2012 07:00,43.88,40.39,0.92,33.25,61.76,47.86,32.49,370.27,389.11
11-06-2012 07:30,43.01,40.0,1.07,32.96,62.39,48.7,31.9,362.9,378.0
11-06-2012 08:00,42.59,39.55,1.12,33.04,62.35,49.03,31.92,365.6,384.63
11-06-2012 08:30,41.26,38.82,0.87,32.87,62.5,49.39,31.69,347.71,365.92
11-06-2012 09:00,43.15,39.91,0.71,32.94,61.98,49.73,31.69,362.43,381.22
11-06-2012 09:30,41.01,38.51,0.66,32.37,62.09,49.5,31.05,343.54,358.69
11-06-2012 10:00,39.93,37.9,0.6,32.26,61.41,49.42,30.69,329.66,345.32
11-06-2012 10:30,38.66,37.68,0.72,32.35,61.39,49.59,30.99,327.84,343.43
11-06-2012 11:00,39.12,37.75,0.96,32.29,61.69,49.33,30.81,333.34,346.64
11-06-2012 11:30,41.83,38.97,0.8,32.05,61.26,49.42,30.85,351.52,367.45
11-06-2012 12:00,45.72,41.62,0.96,31.44,61.69,49.62,30.64,381.74,402.09
11-06-2012 12:30,43.08,39.67,0.9,31.4,61.48,49.35,30.12,362.13,380.72
11-06-2012 13:00,41.77,38.88,0.66,30.95,61.6,49.09,29.56,350.3,367.93
11-06-2012 13:30,34.43,36.45,0.67,31.61,60.86,48.38,29.59,285.6,300.8
11-06-2012 14:00,32.53,35.42,0.68,31.44,60.42,47.77,29.77,276.75,288.88
11-06-2012 14:30,31.38,35.64,0.7,31.97,59.95,47.83,29.19,264.68,278.11
11-06-2012 15:00,34.21,35.97,0.72,31.88,60.41,47.31,29.66,283.65,297.69
11-06-2012 15:30,34.55,36.34,0.74,31.73,60.35,46.85,29.29,286.3,301.24
11-06-2012 16:00,33.37,36.29,0.76,31.21,60.26,46.97,29.16,283.64,296.69
11-06-2012 16:30,37.83,37.26,1.01,30.82,61.24,46.98,29.22,309.86,325.39
11-06-2012 17:00,36.91,37.63,0.97,30.73,60.13,46.92,29.32,308.79,326.58
11-06-2012 17:30,40.85,38.84,1.02,30.68,60.96,47.19,29.11,340.65,352.75
11-06-2012 18:00,45.11,41.64,1.17,30.66,60.67,47.56,29.05,363.93,377.43
11-06-2012 18:30,49.41,44.49,1.29,30.32,60.54,48.14,29.6,400.34,419.32
11-06-2012 19:00,48.96,44.18,1.51,30.55,61.62,48.4,29.52,400.26,418.81
11-06-2012 19:30,48.11,43.44,1.23,30.0,60.96,48.76,29.85,393.14,417.45
11-06-2012 20:00,38.62,38.35,0.97,30.81,61.02,48.32,29.25,329.62,341.38
11-06-2012 20:30,33.31,36.17,0.65,31.41,60.37,47.43,29.34,275.37,292.05
11-06-2012 21:00,30.32,35.75,0.63,31.96,60.1,46.85,29.85,255.25,271.1
11-06-2012 21:30,29.01,35.2,0.57,32.91,61.03,46.0,30.44,244.48,259.06
11-06-2012 22:00,31.57,35.85,0.71,33.13,61.18,45.65,30.96,263.1,279.15
11-06-2012 22:30,32.61,36.54,0.86,33.41,59.84,45.41,31.87,287.87,300.53
11-06-2012 23:00,41.65,39.52,0.94,33.14,61.32,45.54,32.48,353.58,364.39
11-06-2012 23:30,37.48,37.9,0.97,33.57,61.35,45.86,32.4,314.63,326.15
11-07-2012 00:00,38.76,37.94,1.0,33.41,61.97,45.96,33.2,320.81,332.3
11-07-2012 00:30,47.01,42.63,1.52,34.18,62.74,46.45,33.66,383.38,395.01
11-07-2012 01:00,53.11,47.9,1.56,33.95,62.74,47.66,33.82,420.06,431.85
11-07-2012 01:30,38.97,38.04,1.01,34.75,62.2,47.71,33.58,321.27,341.92
11-07-2012 02:00,27.55,34.77,0.58,35.46,62.76,47.44,33.84,239.55,251.4
11-07-2012 02:30,34.66,36.39,0.78,35.93,62.49,47.43,34.79,283.32,295.75
11-07-2012 03:00,35.22,36.42,0.87,36.1,62.5,47.72,35.21,287.91,299.27
11-07-2012 03:30,35.42,36.78,0.91,36.97,62.8,47.66,35.48,284.02,295.29
11-07-2012 04:00,34.97,36.74,0.81,37.05,62.65,47.55,35.28,280.64,290.73
11-07-2012 04:30,32.71,36.08,0.53,37.44,62.55,47.46,35.4,264.15,274.0
11-07-2012 05:00,36.52,37.07,0.83,37.29,63.05,47.43,35.47,309.22,317.06
11-07-2012 05:30,46.44,41.71,1.15,36.9,62.93,47.82,36.31,372.83,385.58
11-07-2012 06:00,44.23,40.48,1.07,36.81,63.73,47.84,35.82,360.59,368.69
11-07-2012 06:30,43.94,40.24,1.24,36.59,62.88,47.4,34.99,358.18,365.43
11-07-2012 07:00,47.99,43.55,1.25,36.01,63.24,47.86,35.28,394.46,408.3
11-07-2012 07:30,32.8,36.33,0.73,35.99,62.22,47.02,34.73,270.67,284.62
11-07-2012 08:00,32.51,36.19,0.73,36.65,63.06,46.85,34.6,266.3,276.54
11-07-2012 08:30,40.47,38.59,0.82,36.21,62.7,46.61,34.96,344.13,355.07
11-07-2012 09:00,41.17,38.94,0.8,35.37,62.71,46.56,34.46,347.44,357.68
11-07-2012 09:30,36.24,36.95,0.57,35.5,63.01,46.48,33.83,306.28,314.76
11-07-2012 10:00,36.74,37.42,0.63,35.35,62.85,45.85,33.23,319.93,330.66
11-07-2012 10:30,36.74,37.13,0.61,35.26,61.76,45.62,33.02,309.67,320.65
11-07-2012 11:00,38.16,36.93,0.58,34.95,62.11,45.42,32.79,314.97,326.1
11-07-2012 11:30,37.1,37.01,0.56,34.13,61.59,44.86,32.28,310.78,321.66
11-07-2012 12:00,36.69,37.1,0.54,33.99,61.75,44.95,32.44,313.14,324.32
11-07-2012 12:30,38.53,37.23,0.76,33.64,61.78,44.71,32.28,320.71,331.43
11-07-2012 13:00,37.33,37.31,0.83,33.58,61.44,44.85,31.59,316.95,328.64
11-07-2012 13:30,31.67,35.09,0.47,34.09,61.33,44.7,31.08,264.07,278.21
11-07-2012 14:00,32.52,35.77,0.69,33.89,60.71,44.02,31.3,275.35,291.27
11-07-2012 14:30,39.78,37.74,0.79,32.73,61.94,43.35,30.89,327.11,350.93
11-07-2012 15:00,36.67,36.84,0.85,32.58,60.94,42.47,30.75,300.92,320.31
11-07-2012 15:30,44.18,40.37,0.94,31.84,61.43,41.83,30.38,349.36,373.83
11-07-2012 16:00,47.18,43.06,1.1,31.3,61.53,41.84,29.77,395.04,419.41
11-07-2012 16:30,47.37,42.89,1.19,30.6,60.78,41.92,29.62,392.46,416.79
11-07-2012 17:00,47.76,42.75,1.18,30.06,60.87,41.75,29.27,394.3,414.97
11-07-2012 17:30,47.08,42.24,1.15,29.46,60.88,41.2,28.97,387.97,412.95
11-07-2012 18:00,46.9,42.62,1.23,29.32,60.87,40.79,28.23,386.39,408.54
11-07-2012 18:30,50.02,44.8,1.29,28.76,60.07,40.75,27.95,408.37,432.63
11-07-2012 19:00,49.74,44.89,1.51,28.41,59.9,40.83,27.98,418.11,442.61
11-07-2012 19:30,42.0,39.75,0.85,28.31,60.05,40.62,27.27,354.69,374.96
11-07-2012 20:00,36.67,36.78,0.77,28.99,59.91,39.61,27.36,297.73,310.92
11-07-2012 20:30,31.0,35.61,0.53,29.28,59.62,39.3,27.51,279.33,288.37
11-07-2012 21:00,38.54,37.97,0.94,29.02,60.09,39.46,27.56,318.95,336.0
11-07-2012 21:30,34.73,37.29,0.8,29.34,59.75,39.53,27.83,305.62,322.43
11-07-2012 22:00,34.53,36.99,0.81,29.55,59.35,39.76,28.31,302.3,308.54
11-07-2012 22:30,35.77,36.89,0.75,29.82,59.82,40.4,28.97,306.42,314.9
11-07-2012 23:00,36.96,37.25,0.88,30.11,59.7,42.1,29.05,302.56,313.55
11-07-2012 23:30,47.47,43.5,1.21,30.15,59.88,42.83,29.98,399.65,410.12
11-08-2012 00:00,41.3,39.19,0.75,31.47,60.42,42.71,30.49,337.21,354.48
11-08-2012 00:30,43.84,40.37,1.07,32.69,60.38,43.53,31.57,358.63,368.02
11-08-2012 01:00,47.17,42.65,1.19,33.04,60.98,45.03,32.19,388.1,400.54
11-08-2012 01:30,38.93,37.7,0.85,33.18,60.92,46.33,32.8,331.59,337.96
11-08-2012 02:00,37.54,37.3,0.84,33.23,61.8,47.13,33.23,305.86,314.03
11-08-2012 02:30,49.76,43.89,1.55,34.11,61.87,47.24,34.11,409.63,426.78
11-08-2012 03:00,47.78,43.26,1.3,34.23,61.87,47.19,34.45,398.16,412.49
11-08-2012 03:30,46.75,42.05,1.11,35.04,61.78,46.93,34.63,381.03,398.19
11-08-2012 04:00,47.64,42.67,1.18,35.12,62.54,46.81,34.86,383.53,402.78
11-08-2012 04:30,49.6,44.11,1.26,35.15,62.25,47.03,34.89,399.98,419.61
11-08-2012 05:00,51.4,45.08,1.33,35.18,62.44,47.47,34.97,411.59,433.97
11-08-2012 05:30,50.52,44.95,1.39,35.05,62.86,47.63,34.72,411.2,434.28
11-08-2012 06:00,44.97,40.98,0.93,34.37,62.41,46.96,33.9,375.53,393.63
11-08-2012 06:30,42.65,39.61,1.11,34.4,62.83,46.29,33.76,347.98,365.15
11-08-2012 07:00,43.12,39.55,1.12,34.49,62.87,46.41,33.83,361.81,378.76
11-08-2012 07:30,41.45,38.85,1.11,33.99,62.74,46.06,33.59,341.2,359.09
11-08-2012 08:00,41.8,38.95,0.98,34.46,62.11,45.72,33.44,338.82,355.65
11-08-2012 08:30,43.85,41.09,1.23,33.99,62.5,45.48,32.93,365.36,383.76
11-08-2012 09:00,39.67,38.46,0.85,34.17,62.82,45.43,33.08,330.82,346.23
11-08-2012 09:30,39.67,37.83,0.61,33.97,62.39,45.05,32.68,320.72,335.46
11-08-2012 10:00,39.29,38.99,0.81,33.54,61.87,44.96,32.32,333.55,349.65
11-08-2012 10:30,38.91,37.75,0.62,33.99,62.19,45.35,32.34,327.89,346.02
11-08-2012 11:00,31.77,35.64,0.67,33.94,60.96,46.12,32.02,270.62,285.91
11-08-2012 11:30,32.35,35.31,0.67,34.12,61.57,46.6,31.86,272.8,288.64
11-08-2012 12:00,32.41,35.57,0.62,34.26,62.18,46.63,31.46,270.22,284.09
11-08-2012 12:30,31.42,35.27,0.61,34.03,61.5,46.46,31.26,265.5,280.73
11-08-2012 13:00,31.26,35.08,0.6,34.08,60.98,46.56,31.1,265.04,279.79
11-08-2012 13:30,29.24,34.91,0.59,34.2,61.38,46.43,31.19,257.98,271.14
11-08-2012 14:00,29.72,35.16,0.58,33.91,61.47,46.64,31.1,257.63,268.26
11-08-2012 14:30,35.8,37.06,0.64,33.26,60.63,47.27,31.32,309.83,324.04
11-08-2012 15:00,34.81,36.78,0.89,33.2,60.35,47.79,31.27,293.62,308.24
11-08-2012 15:30,36.44,37.08,0.87,33.16,60.75,48.0,31.17,303.88,317.18
11-08-2012 16:00,36.57,37.2,0.82,33.24,61.03,48.19,31.16,307.39,321.62
11-08-2012 16:30,34.06,36.62,0.78,32.72,61.66,48.32,30.87,292.01,306.85
11-08-2012 17:00,34.45,36.47,0.8,33.18,59.95,48.27,31.03,287.95,300.31
11-08-2012 17:30,36.99,38.04,1.05,32.73,60.73,48.65,30.94,325.42,341.21
11-08-2012 18:00,37.53,37.84,0.96,32.23,61.45,48.77,30.57,318.38,335.46
11-08-2012 18:30,36.65,36.88,0.89,32.3,60.92,48.39,30.48,306.42,321.18
11-08-2012 19:00,34.96,36.68,0.68,32.28,60.71,48.47,31.04,296.83,310.45
11-08-2012 19:30,29.82,35.38,0.53,33.29,61.11,47.61,30.19,249.08,260.05
11-08-2012 20:00,27.74,35.02,0.63,33.18,61.1,46.64,30.09,237.81,245.56
11-08-2012 20:30,32.84,36.01,0.62,32.96,60.05,45.25,30.0,269.93,281.0
11-08-2012 21:00,37.53,37.49,0.68,32.87,59.99,44.37,30.66,312.32,322.83
11-08-2012 21:30,33.75,36.65,0.7,33.05,60.51,43.76,30.43,284.75,289.11
11-08-2012 22:00,34.41,36.44,0.72,32.87,60.29,43.81,31.01,287.22,292.31
11-08-2012 22:30,41.17,39.58,0.88,33.1,60.32,43.4,31.47,346.08,353.25
11-08-2012 23:00,38.04,37.83,0.99,33.3,60.41,43.67,32.16,313.09,319.55
11-08-2012 23:30,37.47,37.55,0.82,33.29,60.8,44.04,32.38,312.96,318.77
11-09-2012 00:00,34.99,36.68,0.67,34.34,60.89,44.05,32.79,285.77,293.75
11-09-2012 00:30,30.36,35.02,0.52,34.8,61.13,43.92,32.91,261.2,263.68
11-09-2012 01:00,31.51,35.35,0.66,34.87,62.08,43.88,33.34,273.06,275.56
11-09-2012 01:30,29.69,35.16,0.63,35.68,61.85,43.89,33.27,251.84,258.71
11-09-2012 02:00,32.26,35.4,0.6,35.24,62.22,45.71,33.85,269.42,276.62
11-09-2012 02:30,30.41,35.25,0.56,35.17,62.54,47.03,33.59,257.38,263.6
11-09-2012 03:00,32.31,35.45,0.43,35.59,62.57,47.73,33.81,265.74,275.7
11-09-2012 03:30,31.74,35.5,0.42,35.92,62.14,47.94,33.78,258.85,269.98
11-09-2012 04:00,29.2,34.74,0.51,35.93,63.01,48.31,34.53,251.38,258.91
11-09-2012 04:30,32.96,36.08,0.64,35.72,63.2,48.58,34.26,268.22,283.42
11-09-2012 05:00,35.42,36.71,0.77,35.46,62.29,48.63,34.04,283.66,302.16
11-09-2012 05:30,41.36,38.94,0.75,34.81,63.02,48.62,33.91,338.76,360.15
11-09-2012 06:00,38.8,37.89,0.67,34.66,62.65,48.52,33.69,333.41,346.91
11-09-2012 06:30,38.59,37.88,0.64,34.59,62.57,48.88,33.72,325.39,335.29
11-09-2012 07:00,38.08,37.94,0.62,34.45,62.65,48.75,33.46,322.98,332.08
11-09-2012 07:30,36.02,36.53,0.59,34.68,62.17,48.96,33.13,292.9,301.57
11-09-2012 08:00,32.86,35.92,0.53,34.85,62.53,49.31,33.1,271.77,281.96
11-09-2012 08:30,33.13,35.84,0.48,34.86,62.41,49.63,33.31,271.78,281.94
11-09-2012 09:00,33.66,36.14,0.42,34.93,62.77,49.87,33.26,276.07,287.15
11-09-2012 09:30,41.52,39.1,0.75,34.71,62.39,50.28,33.26,328.61,343.08
11-09-2012 10:00,35.81,36.69,0.64,34.39,61.72,50.18,33.05,284.79,295.96
11-09-2012 10:30,38.0,37.63,0.83,34.07,61.62,50.26,33.06,317.02,329.16
11-09-2012 11:00,41.53,38.82,1.12,34.07,62.74,50.75,33.06,336.61,350.26
11-09-2012 11:30,38.99,37.72,0.8,33.81,62.52,51.06,33.4,322.84,334.22
11-09-2012 12:00,39.43,37.65,0.85,34.04,62.56,50.93,33.15,321.67,331.34
11-09-2012 12:30,41.17,38.19,0.91,34.23,62.22,50.81,33.04,334.93,348.7
11-09-2012 13:00,39.53,38.19,0.95,34.09,61.94,51.11,33.41,328.86,339.55
11-09-2012 13:30,40.2,37.97,0.9,34.18,62.85,51.2,33.55,331.15,344.0
11-09-2012 14:00,37.56,37.24,0.85,34.14,62.34,51.08,33.31,314.34,324.84
11-09-2012 14:30,35.54,36.33,0.67,34.73,61.99,51.0,33.32,292.18,304.06
11-09-2012 15:00,34.42,35.83,0.68,34.62,61.84,51.04,33.36,290.25,301.7
11-09-2012 15:30,30.61,35.09,0.65,35.05,62.48,50.91,33.3,254.54,265.08
11-09-2012 16:00,33.39,35.88,0.65,34.68,62.53,50.8,33.11,285.63,294.61
11-09-2012 16:30,33.75,35.82,0.66,34.84,62.22,50.68,33.04,283.55,292.39
11-09-2012 17:00,33.8,35.59,0.66,35.15,62.16,50.41,32.65,285.55,292.82
11-09-2012 17:30,33.2,35.54,0.67,34.79,62.22,50.3,32.55,275.78,283.99
11-09-2012 18:00,34.51,36.19,0.68,33.97,61.62,50.29,32.61,285.66,295.01
11-09-2012 18:30,32.88,35.67,0.69,34.14,61.69,50.04,32.32,276.05,284.27
11-09-2012 19:00,32.64,35.65,0.7,34.13,62.99,50.17,32.28,273.2,281.39
11-09-2012 19:30,30.82,35.1,0.42,34.16,62.25,49.82,32.07,260.06,267.82
11-09-2012 20:00,31.54,35.55,0.64,33.93,63.13,49.22,32.03,266.73,276.38
11-09-2012 20:30,38.63,37.79,0.81,33.24,61.62,48.65,32.18,330.32,341.88
11-09-2012 21:00,42.0,39.13,0.72,32.7,62.95,47.35,31.69,316.69,348.48
11-09-2012 21:30,38.93,38.05,0.64,33.11,61.45,46.19,31.81,325.98,338.48
11-09-2012 22:00,36.15,37.2,0.66,33.56,61.33,45.29,32.02,301.53,309.09
11-09-2012 22:30,36.25,37.04,0.76,32.97,61.91,44.98,31.91,306.75,316.15
11-09-2012 23:00,39.93,37.88,0.7,33.15,61.62,44.5,31.96,326.23,336.87
11-09-2012 23:30,38.69,37.53,0.83,33.3,61.52,44.3,31.74,316.09,325.14
11-10-2012 00:00,39.1,37.69,0.81,33.12,62.0,44.11,31.08,319.5,329.0
11-10-2012 00:30,38.46,37.65,0.84,32.78,61.96,43.8,30.67,315.86,327.43
11-10-2012 01:00,39.3,38.13,0.99,32.71,61.86,43.64,30.64,327.24,338.65
11-10-2012 01:30,38.62,37.72,0.83,32.27,61.33,43.65,30.16,325.41,333.19
11-10-2012 02:00,36.45,37.1,0.85,31.89,61.26,43.24,29.95,310.81,319.55
11-10-2012 02:30,43.76,39.71,1.18,31.51,61.41,44.1,29.88,356.82,368.09
11-10-2012 03:00,45.4,41.03,0.95,31.41,61.05,44.83,29.77,374.04,386.21
11-10-2012 03:30,36.84,37.53,0.46,31.71,61.05,45.43,29.92,307.18,319.28
11-10-2012 04:00,31.19,35.52,0.53,32.47,61.51,45.76,28.97,250.46,257.47
11-10-2012 04:30,32.47,35.9,0.65,31.94,60.92,45.88,29.32,272.95,279.87
11-10-2012 05:00,33.72,36.42,0.78,31.82,60.52,46.22,29.25,287.1,292.46
11-10-2012 05:30,35.81,37.47,0.87,31.52,60.05,46.26,29.4,313.53,313.79
11-10-2012 06:00,36.83,37.65,0.67,31.23,61.02,46.37,29.73,314.73,314.83
11-10-2012 06:30,36.59,37.6,0.65,31.09,59.61,46.35,29.2,309.0,309.99
11-10-2012 07:00,37.27,37.62,0.71,31.13,60.47,45.87,29.2,310.51,311.47
11-10-2012 07:30,37.03,37.4,0.9,30.65,60.3,46.1,28.94,309.83,309.56
11-10-2012 08:00,32.3,35.83,0.61,31.78,59.63,46.09,28.7,264.5,274.84
11-10-2012 08:30,34.12,36.92,0.85,31.22,59.71,45.95,29.13,286.92,296.46
11-10-2012 09:00,37.37,37.36,0.77,30.86,59.95,46.39,28.55,309.23,320.26
11-10-2012 09:30,33.28,36.6,0.65,30.93,59.28,46.33,27.98,280.87,293.63
11-10-2012 10:00,35.3,36.67,0.57,30.88,59.6,46.29,28.11,288.27,299.61
11-10-2012 10:30,36.38,36.59,0.58,30.77,59.28,46.31,28.43,303.62,321.38
11-10-2012 11:00,35.75,36.85,0.62,30.86,59.92,46.15,28.08,299.09,316.24
11-10-2012 11:30,31.37,35.53,0.17,30.23,59.07,45.97,27.77,278.75,293.66
11-10-2012 12:00,28.92,35.16,0.14,30.82,59.93,46.03,27.64,251.95,262.97
11-10-2012 12:30,28.11,34.93,0.3,31.01,59.25,45.35,27.18,250.34,265.18
11-10-2012 13:00,27.77,34.71,0.43,30.89,59.42,45.19,26.97,245.23,255.39
11-10-2012 13:30,30.24,35.18,0.25,30.54,59.48,44.84,26.84,264.0,273.27
11-10-2012 14:00,28.17,34.56,0.41,30.66,59.7,44.43,26.45,240.65,250.11
11-10-2012 14:30,28.35,34.39,0.57,30.79,59.21,44.28,26.31,241.79,251.02
11-10-2012 15:00,23.86,33.9,0.34,30.76,58.96,44.06,26.36,205.45,214.15
11-10-2012 15:30,25.4,34.24,0.34,30.31,59.43,43.75,26.32,219.69,227.65
11-10-2012 16:00,27.6,34.45,0.38,30.49,58.71,43.61,26.02,231.67,240.03
11-10-2012 16:30,28.41,34.59,0.42,30.08,59.39,43.19,25.77,239.72,249.38
11-10-2012 17:00,29.26,35.2,0.46,29.78,58.38,42.9,25.53,246.09,259.78
11-10-2012 17:30,29.21,34.66,0.48,29.73,58.86,42.7,25.17,237.63,245.48
11-10-2012 18:00,27.06,34.53,0.5,29.41,58.31,42.44,25.08,230.71,234.72
11-10-2012 18:30,29.6,34.77,0.52,29.1,58.69,42.45,25.08,245.82,250.12
11-10-2012 19:00,30.01,35.03,0.54,29.18,58.39,42.34,25.21,247.95,253.54
11-10-2012 19:30,28.31,34.66,0.41,29.28,58.12,42.06,24.83,239.87,248.03
11-10-2012 20:00,27.48,34.24,0.47,29.09,58.53,41.73,24.59,223.05,230.02
11-10-2012 20:30,27.13,34.65,0.16,28.71,58.33,41.13,24.53,225.07,230.25
11-10-2012 21:00,29.72,34.97,0.28,28.25,58.38,41.34,24.65,239.5,249.15
11-10-2012 21:30,28.67,35.46,0.32,27.64,58.5,40.87,24.21,251.16,258.53
11-10-2012 22:00,32.1,35.98,0.47,28.09,59.0,40.67,24.87,271.45,276.12
11-10-2012 22:30,35.75,37.34,0.5,27.47,57.82,40.76,25.28,301.33,309.62
11-10-2012 23:00,37.85,37.48,0.56,27.41,58.09,40.79,25.31,318.35,327.77
11-10-2012 23:30,37.91,37.34,0.58,27.55,58.55,41.0,25.65,313.97,321.65
11-11-2012 00:00,36.42,36.86,0.53,27.95,58.31,41.26,26.29,301.55,310.36
11-11-2012 00:30,37.77,37.54,0.5,28.32,59.0,41.3,26.52,318.64,327.27
11-11-2012 01:00,36.62,36.85,0.74,28.34,58.72,42.15,26.32,314.76,321.46
11-11-2012 01:30,36.19,36.8,0.69,28.76,59.03,42.88,26.7,305.7,314.35
11-11-2012 02:00,34.65,36.33,0.76,29.35,58.98,43.68,27.42,295.44,303.26
11-11-2012 02:30,34.92,36.64,0.78,29.38,58.2,44.18,27.79,298.12,307.12
11-11-2012 03:00,35.79,36.71,0.72,29.7,59.11,44.76,28.25,304.54,313.38
11-11-2012 03:30,35.6,36.75,0.69,30.11,59.25,45.18,28.39,301.87,310.53
11-11-2012 04:00,35.08,36.47,0.68,30.43,60.05,45.42,28.3,300.04,309.26
11-11-2012 04:30,33.65,36.25,0.39,30.33,59.74,45.58,27.98,300.63,309.18
11-11-2012 05:00,38.82,38.29,0.84,29.79,59.04,45.89,27.94,338.32,344.69
11-11-2012 05:30,41.92,39.87,1.12,29.21,60.22,46.22,27.66,359.26,366.21
11-11-2012 06:00,42.32,39.74,1.17,28.73,59.14,46.37,27.21,355.2,359.51
11-11-2012 06:30,41.22,39.48,1.07,28.62,60.45,46.73,26.88,351.51,357.61
11-11-2012 07:00,40.64,38.65,1.03,28.48,59.96,46.57,26.96,345.25,350.46
11-11-2012 07:30,39.7,38.61,0.68,28.59,60.15,46.47,26.78,340.53,347.1
11-11-2012 08:00,39.71,38.42,0.55,28.72,60.18,46.21,27.21,343.65,364.89
11-11-2012 08:30,39.92,38.41,0.83,28.18,59.8,46.15,26.91,345.61,366.22
11-11-2012 09:00,40.36,38.5,0.6,28.02,59.49,46.19,26.11,343.02,365.16
11-11-2012 09:30,40.61,38.57,0.61,27.68,59.82,46.08,26.47,343.12,366.1
11-11-2012 10:00,41.32,38.74,0.57,27.59,59.77,46.11,26.06,347.2,372.28
11-11-2012 10:30,40.58,38.24,0.56,27.59,59.97,46.04,26.15,347.68,371.65
11-11-2012 11:00,34.41,36.38,0.53,27.63,59.5,45.85,25.71,298.87,304.82
11-11-2012 11:30,35.86,36.83,0.49,28.26,59.19,45.44,26.23,304.83,313.96
11-11-2012 12:00,36.6,36.97,0.45,28.51,59.06,45.31,26.25,309.87,322.28
11-11-2012 12:30,31.18,35.52,0.61,28.39,59.48,45.06,25.81,272.65,283.55
11-11-2012 13:00,29.88,34.85,0.54,29.22,59.53,44.75,25.93,258.53,271.43
11-11-2012 13:30,33.08,35.63,0.51,29.05,58.95,44.35,26.17,280.02,292.4
11-11-2012 14:00,31.5,35.49,0.54,28.9,59.91,44.43,25.89,269.67,282.55
11-11-2012 14:30,31.05,35.6,0.5,28.63,58.69,44.08,25.68,269.32,280.5
11-11-2012 15:00,32.2,35.44,0.28,28.51,58.24,44.02,25.69,280.17,292.02
11-11-2012 15:30,31.04,35.42,0.34,27.98,58.86,44.18,25.56,274.94,285.42
11-11-2012 16:00,31.88,35.62,0.36,28.25,58.9,44.02,25.56,273.52,283.37
11-11-2012 16:30,32.77,35.59,0.36,28.6,58.91,44.18,25.35,280.04,288.91
11-11-2012 17:00,31.23,35.14,0.34,28.13,58.52,44.22,25.12,268.89,277.37
11-11-2012 17:30,29.59,35.55,0.54,28.32,58.51,44.13,25.45,264.34,273.63
11-11-2012 18:00,32.35,35.8,0.66,27.96,58.79,44.22,25.55,280.83,290.46
